timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010415857076516844,0.0,0.03,0.010584142923483158,0.021,164.80618797389712,206.01196244278086,182.0,,164.80618797389712,135.86990690286817,1460728.286221822,1460.728286221822,0.0,0.0,1460728.286221822,1460.728286221822,0.0,197.20756867875994,False,1840878.2044686412,1840.8782044686411,D*,-380149.9182468192,218242272821.12555,60.62285356142377,42.6990183219778,165.5510541178707,245.62753864110104,279.1684786309254,210.00301424766675,177.84340979536933,1460728.286221822,1460.728286221822,380149.9182468192,380.1499182468192,0.0,0.0,-3.9585645121800885,-86.4212901401714,0.0,86421.29014017139,0.0,1460728.286221822,0.0,86421.29014017139,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010592461416581265,0.0,0.03,0.010407538583418736,0.021,164.6216526789922,205.83450217071245,182.0,,164.6216526789922,135.90171849876518,1463656.3498986308,1463.6563498986307,0.0,0.0,1463656.3498986308,1463.6563498986307,0.0,197.21464400966192,False,1840878.2044686412,1840.8782044686411,D*,-377221.85457001044,217364079011.18637,60.37891083644066,42.5272000344567,165.33441657576262,244.18774095166458,277.05426499337165,209.8247264891736,177.09607744634374,1463656.3498986308,1463.6563498986307,377221.85457001044,377.22185457001046,0.0,0.0,-3.97294285742355,-86.27007146077078,0.0,86270.07146077078,0.0,1463656.3498986308,0.0,86270.07146077078,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010767716606985278,0.0,0.03,0.010232283393014723,0.021,164.44627770846904,205.665857565675,182.0,,164.44627770846904,135.93246907392435,1466486.7530779012,1466.4867530779013,0.0,0.0,1466486.7530779012,1466.4867530779013,0.0,197.2213746682058,False,1840878.2044686412,1840.8782044686411,D*,-374391.45139074,216484186959.33963,60.13449637759434,42.355049486547216,165.1282075089108,242.805492942923,274.98328377752495,209.64010890581923,176.38008955048346,1466486.7530779012,1466.4867530779013,374391.45139074,374.39145139074,0.0,0.0,-3.9872959519606685,-86.11856722270821,0.0,86118.56722270821,0.0,1466486.7530779012,0.0,86118.56722270821,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010941415950509096,0.0,0.03,0.010058584049490905,0.021,164.27965352849566,205.50563383512394,182.0,,164.27965352849566,135.96215794983755,1469219.4333070882,1469.2194333070881,0.0,0.0,1469219.4333070882,1469.2194333070881,0.0,197.22777539632085,False,1840878.2044686412,1840.8782044686411,D*,-371658.771161553,215602655299.35538,59.88962647204316,42.18257814992435,164.93200325394193,241.47904644664771,272.95633930084847,209.44904532806729,175.6942471396939,1469219.4333070882,1469.2194333070881,371658.771161553,371.658771161553,0.0,0.0,-4.001623749830266,-85.96678721758285,0.0,85966.78721758285,0.0,1469219.4333070882,0.0,85966.78721758285,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011113365405771923,0.0,0.03,0.009886634594228078,0.021,164.12137512537936,205.35344063780033,182.0,,164.12137512537936,135.99074962119226,1471851.1225384013,1471.8511225384013,0.0,0.0,1471851.1225384013,1471.8511225384013,0.0,197.23386086707973,False,1840878.2044686412,1840.8782044686411,D*,-369027.0819302399,214719544625.83234,59.644317951620096,42.00979787989848,164.74537992389628,240.2065930847115,270.9740792377358,209.25143196572853,175.0373919038638,1471851.1225384013,1471.8511225384013,369027.0819302399,369.02708193023994,0.0,0.0,-4.015926206763975,-85.81474160225602,0.0,85814.74160225602,0.0,1471851.1225384013,0.0,85814.74160225602,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011283387793165778,0.0,0.03,0.009716612206834223,0.021,163.9710423120377,205.208892370595,182.0,,163.9710423120377,136.0182122647188,1474378.8916336568,1474.3788916336568,0.0,0.0,1474378.8916336568,1474.3788916336568,0.0,197.2396456650907,False,1840878.2044686412,1840.8782044686411,D*,-366499.3128349844,213834917290.85214,59.39858813634782,41.83672087563084,164.56791374341654,238.9862895223316,269.0370009529096,209.04717802290546,174.40840415514603,1474378.8916336568,1474.3788916336568,366499.3128349844,366.4993128349844,0.0,0.0,-4.030203280240521,-85.66244085927191,0.0,85662.44085927191,0.0,1474378.8916336568,0.0,85662.44085927191,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01145132204737083,0.0,0.03,0.009548677952629172,0.021,163.8282633432189,205.07161163707414,182.0,,163.8282633432189,136.0445839614057,1476806.2457159425,1476.8062457159424,0.0,0.0,1476806.2457159425,1476.8062457159424,0.0,197.24514413979654,False,1840878.2044686412,1840.8782044686411,D*,-364071.95875269873,212948833543.42258,59.152453762061825,41.66335892481707,164.3991855144617,237.8162383438964,267.1454584897878,208.83620615523733,173.80620115292635,1476806.2457159425,1476.8062457159424,364071.95875269873,364.0719587526987,0.0,0.0,-4.044454929428262,-85.50989512645369,0.0,85509.89512645369,0.0,1476806.2457159425,0.0,85509.89512645369,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011617028091262707,0.0,0.03,0.009382971908737294,0.021,163.69265228581799,204.94122671166784,182.0,,163.69265228581799,136.06989203999223,1479135.7002292888,1479.135700229289,0.0,0.0,1479135.7002292888,1479.135700229289,0.0,197.25037049935094,False,1840878.2044686412,1840.8782044686411,D*,-361742.5042393524,212061352123.285,58.905931145356945,41.48972351986539,164.23877791966424,236.6945193661748,265.29966838669924,208.61845233900993,173.22973535359185,1479135.7002292888,1479.135700229289,361742.5042393524,361.7425042393524,0.0,0.0,-4.0586811151451165,-85.35711430112667,0.0,85357.11430112667,0.0,1479135.7002292888,0.0,85357.11430112667,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011780384831245596,0.0,0.03,0.009219615168754405,0.021,163.5638333201913,204.81737566838424,182.0,,163.5638333201913,136.09415887104146,1481369.3142477926,1481.3693142477925,0.0,0.0,1481369.3142477926,1481.3693142477925,0.0,197.2553386380107,False,1840878.2044686412,1840.8782044686411,D*,-359508.8902208486,211172530534.73633,58.65903625964898,41.315825911469815,164.08628080082894,235.61921049804786,263.49971729294043,208.3938666761652,172.6779930501183,1481369.3142477926,1481.3693142477925,359508.8902208486,359.5088902208486,0.0,0.0,-4.072881799825693,-85.20410808346153,0.0,85204.10808346153,0.0,1481369.3142477926,0.0,85204.10808346153,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011941288797733677,0.0,0.03,0.009058711202266324,0.021,163.441442774257,204.6997083295945,182.0,,163.441442774257,136.11739832131946,1483508.364122823,1483.5083641228232,0.0,0.0,1483508.364122823,1483.5083641228232,0.0,197.26006205081632,False,1840878.2044686412,1840.8782044686411,D*,-357369.8403458181,210282425516.26263,58.41178486562851,41.14167720049372,163.94129395567316,234.5883972105588,261.74557008124805,208.16241107077255,172.14999324579117,1483508.364122823,1483.5083641228232,357369.8403458181,357.3698403458181,0.0,0.0,-4.08705694750182,-85.05088605675655,0.0,85050.88605675656,0.0,1483508.364122823,0.0,85050.88605675656,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012099653971970884,0.0,0.03,0.008900346028029117,0.021,163.32512976284102,204.5878868741296,182.0,,163.32512976284102,136.13964930723884,1485556.431873169,1485.556431873169,0.0,0.0,1485556.431873169,1485.556431873169,0.0,197.26455380234182,False,1840878.2044686412,1840.8782044686411,D*,-355321.77259547217,209391091657.13873,58.16419212698298,40.967288067308125,163.80342828002807,233.60017483567023,260.0370778270564,207.92406034918136,171.64478664728284,1485556.431873169,1485.556431873169,355321.77259547217,355.32177259547217,0.0,0.0,-4.101206523742753,-84.8974574455967,0.0,84897.4574455967,0.0,1485556.431873169,0.0,84897.4574455967,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012255412432336361,0.0,0.03,0.00874458756766364,0.021,163.2145559723997,204.48158562419508,182.0,,163.2145559723997,136.16095465009215,1487517.4589380391,1487.5174589380392,0.0,0.0,1487517.4589380391,1487.5174589380392,0.0,197.26882652888648,False,1840878.2044686412,1840.8782044686411,D*,-353360.74553060206,208498581181.7759,57.91627255049331,40.792668729599384,163.67230588708873,232.6526642209634,258.3739856512463,207.6788022500725,171.1614547080037,1487517.4589380391,1487.5174589380392,353360.74553060206,353.36074553060206,0.0,0.0,-4.115330495589216,-84.74383107878162,0.0,84743.83107878163,0.0,1487517.4589380391,0.0,84743.83107878163,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0124085126848268,0.0,0.03,0.008591487315173202,0.021,163.1093970800978,204.3804924039415,182.0,,163.1093970800978,136.1813511762428,1489394.8349599203,1489.3948349599202,0.0,0.0,1489394.8349599203,1489.3948349599202,0.0,197.27289237796506,False,1840878.2044686412,1840.8782044686411,D*,-351483.36950872093,207604944280.79996,57.66804007799999,40.61782900714451,163.547562114962,231.74401784469055,256.7559409441972,207.4266370941601,170.69910882959354,1489394.8349599203,1489.3948349599202,351483.36950872093,351.48336950872095,0.0,0.0,-4.129428831496708,-84.59001544495145,0.0,84590.01544495145,0.0,1489394.8349599203,0.0,84590.01544495145,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01255891906756284,0.0,0.03,0.00844108093243716,0.021,163.00934277129255,204.28430855094192,182.0,,163.00934277129255,136.2008553584083,1491190.0761521403,1491.1900761521404,0.0,0.0,1491190.0761521403,1491.1900761521404,0.0,197.27676300230073,False,1840878.2044686412,1840.8782044686411,D*,-349688.1283165009,206710230235.10867,57.4195083986413,40.442778541732544,163.42884591537387,230.8724346137537,255.18250158638148,207.16757759232655,170.25688962034027,1491190.0761521403,1491.1900761521404,349688.1283165009,349.6881283165009,0.0,0.0,-4.143501501311028,-84.4360188859175,0.0,84436.01888591751,0.0,1491190.0761521403,0.0,84436.01888591751,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01270660944670855,0.0,0.03,0.008293390553291452,0.021,162.91409786579516,204.19274999395745,182.0,,162.91409786579516,136.21949265272377,1492905.525596924,1492.9055255969238,0.0,0.0,1492905.525596924,1492.9055255969238,0.0,197.28044951132716,False,1840878.2044686412,1840.8782044686411,D*,-347972.6788717173,205814486919.75052,57.17069081104181,40.26752670009866,163.31582149930648,230.03614504699843,253.6531440126522,206.9016485752295,169.83396627966675,1492905.525596924,1492.9055255969238,347972.6788717173,347.9726788717173,0.0,0.0,-4.157548476229133,-84.28184950863304,0.0,84281.84950863305,0.0,1492905.525596924,0.0,84281.84950863305,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01285157758523875,0.0,0.03,0.008148422414761252,0.021,162.82337979202507,204.1055448203318,182.0,,162.82337979202507,136.23730351653654,1494544.907146708,1494.544907146708,0.0,0.0,1494544.907146708,1494.544907146708,0.0,197.2839625644327,False,1840878.2044686412,1840.8782044686411,D*,-346333.2973219331,204917759975.4625,56.921599993184024,40.092082411835825,163.20816571034374,229.2334207914477,252.16727022387562,206.62888663754433,169.42953585190503,1494544.907146708,1494.544907146708,346333.2973219331,346.3332973219331,0.0,0.0,-4.171569728736112,-84.12751504187564,0.0,84127.51504187564,0.0,1494544.907146708,0.0,84127.51504187564,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012993831494212165,0.0,0.03,0.008006168505787836,0.021,162.73691929877324,204.02243395620147,182.0,,162.73691929877324,136.25432410439979,1496111.5486079408,1496.1115486079407,0.0,0.0,1496111.5486079408,1496.1115486079407,0.0,197.28731233940601,False,1840878.2044686412,1840.8782044686411,D*,-344766.6558607004,204020093046.29773,56.67224806841604,39.91645421588657,163.1055691034107,228.46258640908545,250.72421512893976,206.34933971298645,169.04282257046128,1496111.5486079408,1496.1115486079407,344766.6558607004,344.76665586070044,0.0,0.0,-4.185565232548958,-83.97302287707387,0.0,83973.02287707388,0.0,1496111.5486079408,0.0,83973.02287707388,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01313339100996812,0.0,0.03,0.007866608990031882,0.021,162.65446111668547,203.94317179863413,182.0,,162.65446111668547,136.27058073855372,1497607.872782542,1497.607872782542,0.0,0.0,1497607.872782542,1497.607872782542,0.0,197.29050850308994,False,1840878.2044686412,1840.8782044686411,D*,-343270.3316860993,203121528322.6282,56.422646756285616,39.740650366781246,163.00773699786643,227.72202920936817,249.32325413983722,206.06306664006848,168.67307729151844,1497607.872782542,1497.607872782542,343270.3316860993,343.27033168609927,0.0,0.0,-4.199534962575829,-83.81838016122654,0.0,83818.38016122654,0.0,1497607.872782542,0.0,83818.38016122654,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01327028537911749,0.0,0.03,0.007729714620882511,0.021,162.57576436481742,203.86752660297742,182.0,,162.57576436481742,136.28609881011357,1499036.216768036,1499.036216768036,0.0,0.0,1499036.216768036,1499.036216768036,0.0,197.2935601921742,False,1840878.2044686412,1840.8782044686411,D*,-341841.9877006053,202222106592.56738,56.172807386824275,39.56467884469886,162.91439020794124,227.01017338812105,247.96361009955075,205.7701367347746,168.3195769935008,1499036.216768036,1499.036216768036,341841.9877006053,341.8419877006053,0.0,0.0,-4.213478894876619,-83.6635938047427,0.0,83663.5938047427,0.0,1499036.216768036,0.0,83663.5938047427,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013404557290996488,0.0,0.03,0.007595442709003513,0.021,162.50059889381043,203.79527696474887,182.0,,162.50059889381043,136.30090836613002,1500399.3462124635,1500.3993462124633,0.0,0.0,1500399.3462124635,1500.3993462124633,0.0,197.2964761519158,False,1840878.2044686412,1840.8782044686411,D*,-340478.85825617774,201321866984.8399,55.9227408291222,39.38854730515963,162.825260991517,226.325493063372,246.6444589151925,205.47062928736412,167.9816240569236,1500399.3462124635,1500.3993462124633,340478.85825617774,340.4788582561777,0.0,0.0,-4.227397006616061,-83.50867043664822,0.0,83508.67043664822,0.0,1500399.3462124635,0.0,83508.67043664822,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013536260004261433,0.0,0.03,0.0074637399957385685,0.021,162.42874651047168,203.7262129940675,182.0,,162.42874651047168,136.3150411603464,1501700.1838545226,1501.7001838545227,0.0,0.0,1501700.1838545226,1501.7001838545227,0.0,197.29926468598816,False,1840878.2044686412,1840.8782044686411,D*,-339178.02061411855,200420846874.5272,55.672457465146444,39.21226306058412,162.74009462688315,225.66652288792966,245.3649357547381,205.16463301240975,167.6585456637407,1501700.1838545226,1501.7001838545227,339178.02061411855,339.17802061411857,0.0,0.0,-4.241289276014052,-83.35361638794608,0.0,83353.61638794608,0.0,1501700.1838545226,0.0,83353.61638794608,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013665454522114246,0.0,0.03,0.007334545477885755,0.021,162.36000149988905,203.66013681501192,182.0,,162.36000149988905,136.3285225218722,1502941.061084493,1502.941061084493,0.0,0.0,1502941.061084493,1502.941061084493,0.0,197.3019336337233,False,1840878.2044686412,1840.8782044686411,D*,-337937.14338414813,199519082237.8765,55.42196728829903,39.03583314971155,162.65865022224864,225.0318528970803,244.12414114653689,204.85224553528295,167.34969327205636,1502941.061084493,1502.941061084493,337937.14338414813,337.93714338414816,0.0,0.0,-4.2551556823061505,-83.19843775259329,0.0,83198.4377525933,0.0,1502941.061084493,0.0,83198.4377525933,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013792209646781144,0.0,0.03,0.007207790353218857,0.021,162.29416943157554,203.59686141583433,182.0,,162.29416943157554,136.3413771857695,1504124.254614207,1504.124254614207,0.0,0.0,1504124.254614207,1504.124254614207,0.0,197.30449041418342,False,1840878.2044686412,1840.8782044686411,D*,-336753.94985443424,198616607685.10797,55.17127991252999,38.85926434401841,162.58069948566836,224.42012648396062,242.92114640215323,204.53357287847965,167.0544420411194,1504124.254614207,1504.124254614207,336753.94985443424,336.7539498544342,0.0,0.0,-4.268996205704908,-83.04314039254099,0.0,83043.140392541,0.0,1504124.254614207,0.0,83043.140392541,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013916601501907565,0.0,0.03,0.0070833984980924365,0.021,162.23106650392248,203.53621001686307,182.0,,162.23106650392248,136.35362942691808,1505251.9987985229,1505.251998798523,0.0,0.0,1505251.9987985229,1505.251998798523,0.0,197.3069420496114,False,1840878.2044686412,1840.8782044686411,D*,-335626.20567011833,197713456485.82886,54.9204045793969,38.68256315269082,162.5060260804391,223.83003946083107,241.75499861731046,204.20872889445565,166.77219024205036,1505251.9987985229,1505.251998798523,335626.20567011833,335.62620567011834,0.0,0.0,-4.282810827361902,-82.88772994196664,0.0,82887.72994196664,0.0,1505251.9987985229,0.0,82887.72994196664,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01403871283586577,0.0,0.03,0.0069612871641342305,0.021,162.17051900422157,203.47801554970786,182.0,,162.17051900422157,136.3653091903173,1506327.049892273,1506.327049892273,0.0,0.0,1506327.049892273,1506.327049892273,0.0,197.3092951846144,False,1840878.2044686412,1840.8782044686411,D*,-334551.15457636816,196809660255.8935,54.669350071081524,38.505735761358736,162.4344251072689,223.2603346520254,240.62472520203752,203.87783456242113,166.502358664026,1506327.049892273,1506.327049892273,334551.15457636816,334.55115457636816,0.0,0.0,-4.2965995293207255,-82.73221175294191,0.0,82732.2117529419,0.0,1506327.049892273,0.0,82732.2117529419,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014158633260594387,0.0,0.03,0.006841366739405615,0.021,162.11236230222943,203.4221196883384,182.0,,162.11236230222943,136.37644366606975,1507351.9105788167,1507.3519105788166,0.0,0.0,1507351.9105788167,1507.3519105788166,0.0,197.31155612368016,False,1840878.2044686412,1840.8782044686411,D*,-333526.29388982453,195905249109.5462,54.41812475265172,38.3287880618627,162.36570202871695,222.70981001009656,239.5293381214334,203.54101753555645,166.24438998413882,1507351.9105788167,1507.3519105788166,333526.29388982453,333.52629388982456,0.0,0.0,-4.310362294474315,-82.57659092153293,0.0,82576.59092153293,0.0,1507351.9105788167,0.0,82576.59092153293,0.0
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014276456700965978,0.0,0.03,0.0067235432990340235,0.021,162.05644140367968,203.36837337965,182.0,,162.05644140367968,136.3870546882169,1508328.590548706,1508.328590548706,0.0,0.0,1508328.590548706,1508.328590548706,0.0,197.31373080822897,False,1840878.2044686412,1840.8782044686411,D*,-332549.6139199352,195000251955.21698,54.16673665422694,38.15172571012614,162.2996733939268,222.1773134227078,238.46783808776485,203.19841201956228,165.9977482089122,1508328.590548706,1508.328590548706,332549.6139199352,332.5496139199352,0.0,0.0,-4.324099106530754,-82.42087233863818,0.0,82420.87233863818,0.0,1508328.590548706,0.0,82420.87233863818,0.0
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014392281530146663,0.0,0.03,0.006607718469853339,0.021,162.00260993820714,203.31663586943165,182.0,,162.00260993820714,136.39716101777566,1509258.8166393025,1509.2588166393025,0.0,0.0,1509258.8166393025,1509.2588166393025,0.0,197.31582485465958,False,1840878.2044686412,1840.8782044686411,D*,-331619.38782933867,194094696665.2334,53.91519351812039,37.974554159359414,162.23616574430338,221.66174014376136,237.43921820257833,202.85015800786817,165.7619180788856,1509258.8166393025,1509.2588166393025,331619.38782933867,331.6193878293387,0.0,0.0,-4.337809949983925,-82.26506071902752,0.0,82265.06071902752,0.0,1509258.8166393025,0.0,82265.06071902752,0.0
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014506210254298517,0.0,0.03,0.006493789745701485,0.021,161.9507295948651,203.26677415868892,182.0,,161.9507295948651,136.40677929421338,1510144.1204122417,1510.1441204122416,0.0,0.0,1510144.1204122417,1510.1441204122416,0.0,197.31784357515556,False,1840878.2044686412,1840.8782044686411,D*,-330734.08405639953,193188610192.98605,53.66350283138502,37.79727868298323,162.1750150088391,221.16201431396212,236.4424673565347,202.49640062770598,165.53640446554968,1510144.1204122417,1510.1441204122416,330734.08405639953,330.7340840563995,0.0,0.0,-4.351494810087494,-82.10916062141209,0.0,82109.16062141208,0.0,1510144.1204122417,0.0,82109.16062141208,0.0
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014618352810274864,0.0,0.03,0.006381647189725137,0.021,161.90066784519485,203.21866081430977,182.0,,161.90066784519485,136.4159334083802,1510986.7008747864,1510.9867008747863,0.0,0.0,1510986.7008747864,1510.9867008747863,0.0,197.31979206528544,False,1840878.2044686412,1840.8782044686411,D*,-329891.50359385484,192282018172.46118,53.41167171457255,37.619904296277326,162.11606390489084,220.67711620174342,235.4765727329934,202.13728982029855,165.32073164489688,1510986.7008747864,1510.9867008747863,329891.50359385484,329.89150359385485,0.0,0.0,-4.365153672817349,-81.95317637913185,0.0,81953.17637913185,0.0,1510986.7008747864,0.0,81953.17637913185,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014728819858548433,0.0,0.03,0.006271180141451569,0.021,161.85230076306905,203.1721766782839,182.0,,161.85230076306905,136.42465363854745,1511789.344957428,1511.789344957428,0.0,0.0,1511789.344957428,1511.789344957428,0.0,197.32167509337393,False,1840878.2044686412,1840.8782044686411,D*,-329088.85951121314,191374944565.48672,53.15970682374631,37.44243568736429,162.05916524178863,220.20607231381794,234.54052233646337,201.7729794641714,165.11444280019901,1511789.344957428,1511.789344957428,329088.85951121314,329.0888595112132,0.0,0.0,-4.378786524823908,-81.79711203935439,0.0,81797.11203935438,0.0,1511789.344957428,0.0,81797.11203935438,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01483772401717909,0.0,0.03,0.0061622759828209115,0.021,161.80551145144315,203.12720935482184,182.0,,161.80551145144315,136.43296370733776,1512554.2361831157,1512.5542361831158,0.0,0.0,1512554.2361831157,1512.5542361831158,0.0,197.32349716087202,False,1840878.2044686412,1840.8782044686411,D*,-328323.96828552545,190467412023.77686,52.90761445104913,37.264877288043444,162.00418016572632,219.7479664844531,233.63330811100485,201.40362755396214,164.91709945018104,1512554.2361831157,1512.5542361831158,328323.96828552545,328.32396828552544,0.0,0.0,-4.392393353394838,-81.6409714255849,0.0,81640.9714255849,0.0,1512554.2361831157,0.0,81640.9714255849,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190420063834.51273,52.89446217625353,37.25561363268114,,,233.61298746800512,201.38652144500222,164.90363231472034,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.4059988248707525,-81.63282885548551,0.0,2719.1800819361088,0.0,0.0,-78913.6487735494,2719.1800819361088,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190372720367.5827,52.881311213217415,37.24635090124172,,,233.59266885178997,201.36941704214607,164.89016652237862,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.419602939387026,-81.62468709763981,0.0,2718.908880934483,0.0,0.0,-78905.77821670532,2718.908880934483,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190325381622.5157,52.86816156180991,37.23708909363302,,,233.5723522621572,201.35231434522345,164.876702073022,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.43320569707902,-81.6165461519668,0.0,2718.637706939131,0.0,0.0,-78897.90844502767,2718.637706939131,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190278047598.8407,52.855013221900194,37.227828209762876,,,233.55203769890463,201.33521335406417,164.8632389665164,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.446807098082084,-81.60840601838534,0.0,2718.3665600723616,0.0,0.0,-78890.03945831298,2718.3665600723616,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190230718296.08673,52.841866193357426,37.21856824953916,,,233.5317251618301,201.3181140684981,164.84977720272795,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.460407142531554,-81.60026669681442,0.0,2718.095440202276,0.0,0.0,-78882.17125661214,2718.095440202276,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190183393713.7829,52.828720476050805,37.20930921286973,,,233.51141465073152,201.3010164883551,164.83631678152273,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.474005830562749,-81.59212818717302,0.0,2717.824347451344,0.0,0.0,-78874.30383972167,2717.824347451344,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190136073851.4582,52.8155760698495,37.200051099662424,,,233.49110616540673,201.28392061346503,164.8228577027668,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.487603162310979,-81.5839904893801,0.0,2717.5532815350452,0.0,0.0,-78866.43720784505,2717.5532815350452,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190088758708.64197,52.80243297462277,37.19079390982518,,,233.47079970565363,201.2668264436578,164.8093999663263,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.501199137911538,-81.57585360335459,0.0,2717.2822429826774,0.0,0.0,-78858.5713603719,2717.2822429826774,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,190041448284.86325,52.789291190239794,37.18153764326584,,,233.45049527127009,201.24973397876326,164.7959435720673,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.514793757499707,-81.56771752901548,0.0,2717.0112311537523,0.0,0.0,-78850.70629786173,2717.0112311537523,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189994142579.65146,52.77615071656985,37.17228229989234,,,233.43019286205413,201.23264321861143,164.78248851985595,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.528387021210754,-81.55958226628181,0.0,2716.740246628484,0.0,0.0,-78842.84201965333,2716.740246628484,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189946841592.53577,52.76301155348216,37.163027879612564,,,233.40989247780365,201.2155541630322,164.76903480955835,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.541978929179932,-81.5514478150725,0.0,2716.4692889189464,0.0,0.0,-78834.97852615356,2716.4692889189464,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189899545323.04565,52.74987370084602,37.153774382334454,,,233.3895941183167,201.19846681185555,164.7555824410407,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.555569481542484,-81.54331417530662,0.0,2716.198358452777,0.0,0.0,-78827.11581685384,2716.198358452777,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189852253770.71036,52.73673715853065,37.144521807965894,,,233.3692977833912,201.18138116491144,164.74213141416917,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.569158678433634,-81.5351813469032,0.0,2715.927454742152,0.0,0.0,-78819.25389216105,2715.927454742152,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189804966935.05942,52.723601926405394,37.135270156414855,,,233.34900347282522,201.16429722202986,164.72868172880987,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.582746519988598,-81.52704932978116,0.0,2715.6565782145917,0.0,0.0,-78811.39275156657,2715.6565782145917,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189757684815.6223,52.71046800433953,37.12601942758928,,,233.3287111864168,201.14721498304084,164.71523338482905,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.596333006342574,-81.51891812385965,0.0,2715.385728687528,0.0,0.0,-78803.53239517212,2715.385728687528,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189710407411.92865,52.697335392202405,37.116769621397125,,,233.30842092396398,201.1301344477744,164.7017863820929,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.609918137630751,-81.51078772905761,0.0,2715.1149062833574,0.0,0.0,-78795.67282277426,2715.1149062833574,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.80551145144315,161.80551145144315,182.0,,161.80551145144315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,189663134723.50793,52.684204089863314,37.107520737746334,,,233.2881326852648,201.11305561606065,164.68834072046766,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-4.623501913988299,-81.50265814529418,0.0,2714.844110768623,0.0,0.0,-78787.81403452555,2714.844110768623,0.0
2026-07-13 04:00:00+00:00,9.286,28813.900839999995,28813.90084,28813.900839999995,3.637978807091713e-12,28.81390084,28.813900839999995,28813.90084,8.344214888006478e-05,8.344214888006478e-05,0.0,0.0,0.0,0.0002053960587816979,0.0002888382076617627,136.0,182.0,182.0,310.0,136.0,120.37012826710458,34068.052988528674,34.06805298852868,34068.052988528674,34.06805298852868,0.0,0.0,0.0,3226.5929641241655,False,1840878.2044686412,1840.8782044686411,B*,-1806810.1514801125,189615866749.88977,52.6710740971916,37.098272776544896,,,233.26784647011746,201.09597848772955,164.67489639981957,0.0,0.0,1806810.1514801125,1806.8101514801124,0.0,0.0,-4.637084335550381,-81.49452937248834,0.0,2714.573342214906,0.0,0.0,-78779.95603027343,2714.573342214906,0.0
2026-07-13 04:10:00+00:00,82.014,254484.52115999995,254484.52116,254484.52115999995,5.820766091346741e-11,254.48452116,254.48452115999996,254484.52116,0.0006283646563530961,0.0006283646563530961,0.0,0.0,0.0,0.0015467437694845442,0.00217510842583764,136.0,182.0,182.0,310.0,136.0,122.78726668101548,256550.92415615253,256.5509241561525,256550.92415615253,256.5509241561525,0.0,0.0,0.0,563.7518884489144,False,1840878.2044686412,1840.8782044686411,B*,-1584327.2803124888,189568603490.60394,52.65794541405665,37.089025737700794,,,233.24756227832,201.07890306261123,164.66145342001488,0.0,0.0,1584327.2803124888,1584.3272803124887,0.0,0.0,-4.650665402452141,-81.48640141055914,0.0,2714.3026008464076,0.0,0.0,-78772.09880971273,2714.3026008464076,0.0
2026-07-13 04:20:00+00:00,212.153,658298.0298199999,658298.0298199999,658298.0298199999,0.0,658.2980298199999,658.2980298199999,658298.0298199999,0.0016254474472563024,0.0016254474472563024,0.0,0.0,0.0,0.004001101408630898,0.005626548855887201,136.0,182.0,182.0,310.0,136.0,127.2100737456712,663643.3805508841,663.6433805508841,663643.3805508841,663.6433805508841,0.0,0.0,0.0,313.62851988540945,False,1840878.2044686412,1840.8782044686411,B*,-1177234.8239177573,189521344945.18005,52.64481804032779,37.079779621122,,,233.22728010967066,201.06182934053578,164.6480117809198,0.0,0.0,1177234.8239177573,1177.2348239177572,0.0,0.0,-4.664245114828711,-81.47827425942569,0.0,2714.03188627708,0.0,0.0,-78764.2423731486,2714.03188627708,0.0
2026-07-13 04:30:00+00:00,347.474,1078190.9735599996,1078190.9735599998,1078190.9735599996,2.3283064365386963e-10,1078.1909735599997,1078.1909735599995,1078190.9735599998,0.002662233040720312,0.002662233040720312,0.0,0.0,0.0,0.006553189023311538,0.00921542206403185,136.0,181.99999999999997,182.0,310.0,136.0,131.8089924003118,1086945.8363234927,1086.9458363234926,1086945.8363234927,1086.9458363234926,0.0,0.0,0.0,252.24134001176856,False,1840878.2044686412,1840.8782044686411,B*,-753932.3681451485,189474091113.14804,52.63169197587445,37.07053442671655,,,233.2069999639675,201.04475732133335,164.63457148240064,0.0,0.0,753932.3681451485,753.9323681451485,0.0,0.0,-4.677823472815213,-81.47014791900709,0.0,2713.761198985536,0.0,0.0,-78756.38672002156,2713.761198985536,0.0
2026-07-13 04:40:00+00:00,465.988,1445932.8047200001,1445932.80472,1445932.8047200001,0.0,1445.93280472,1445.9328047200001,1445932.80472,0.0035702488536672587,0.0035702488536672587,0.0,0.0,0.0,0.008788304870565559,0.012358553724232817,136.0,182.0,182.0,310.0,136.0,135.83672087878952,1457673.7148008537,1457.6737148008538,1457673.7148008537,1457.6737148008538,0.0,0.0,0.0,227.76443036998648,False,1840878.2044686412,1840.8782044686411,B*,-383204.48966778745,189426841994.0375,52.61856722056597,37.06129015439241,,,233.18672184100873,201.02768700483404,164.62113252432366,0.0,0.0,383204.48966778745,383.20448966778747,0.0,0.0,-4.691400476546749,-81.46202238922238,0.0,2713.4905383312725,0.0,0.0,-78748.53185089112,2713.4905383312725,0.0
2026-07-13 04:50:00+00:00,564.537,1751724.4387799997,1751724.4387799997,1751724.4387799997,0.0,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.0043252993147951295,0.0043252993147951295,0.0,0.0,0.0,0.010646890621034164,0.014972189935829293,136.0,182.0,182.0,310.0,136.0,139.18593374668274,1765948.3633323798,1765.9483633323798,1765948.3633323798,1765.9483633323798,0.0,0.0,0.0,215.2367964885371,False,1840878.2044686412,1840.8782044686411,B*,-74929.84113626136,189379597587.37848,52.6054437742718,37.052046804057625,,,233.16644574059256,201.01061839086796,164.60769490655517,0.0,0.0,74929.84113626136,74.92984113626136,0.0,0.0,-4.704976126158415,-81.4538976699907,0.0,2713.219904945523,0.0,0.0,-78740.67776504517,2713.219904945523,0.0
2026-07-13 05:00:00+00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.004946048265678246,0.004545434807060712,0.0,0.0004006134586175339,0.0,0.011279614856814927,0.01582504966387564,136.69208814379834,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,188956571325.05148,52.487936479180966,36.96928187546571,310.0,164.03098306056702,234.44541291581905,200.86355731974402,164.5153652495481,0.0,0.0,0.0,0.0,0.0,0.0,-4.718539836340666,-81.3822610935069,0.0,0.0,0.0,0.0,-705043.7705449931,-623661.5094514862,0.0
2026-07-13 05:10:00+00:00,712.377,2210463.08838,2210463.08838,1840878.2044686412,369584.8839113589,2210.46308838,2210.46308838,2210463.08838,0.005479554894081362,0.004931599404673226,0.0,0.0005479554894081357,0.03,0.016068400595326774,0.021,140.9849675030531,182.57725686510557,182.0,310.0,140.37187623602722,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.20721836448635,True,1840878.2044686412,1840.8782044686411,B,0.0,188879576680.40176,52.466549077889375,36.95421790229454,310.0,164.48124932961116,236.91338553877324,200.82816258067268,164.49003082040986,0.0,0.0,0.0,0.0,0.0,0.0,-4.732101567871893,-81.37038918736094,0.0,0.0,0.0,0.0,-128324.40774953207,-46954.01856217113,0.0
2026-07-13 05:20:00+00:00,767.942,2382877.94948,2382877.94948,1935688.5265047825,447189.42297521746,2382.87794948,2382.87794948,2382877.94948,0.006055434532348783,0.005449891079113905,0.0,0.0006055434532348785,0.03,0.015550108920886097,0.021,157.33599755997182,198.63304348754664,182.0,310.0,157.1268369678811,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.50801381115858,True,1840878.2044686412,1840.8782044686411,B,0.0,188887639841.43524,52.468788844843125,36.95579545670804,310.0,164.58960159191972,239.5179839903181,200.810359721792,164.48062509447053,0.0,0.0,0.0,0.0,0.0,0.0,-4.7456637431118915,-81.37305143999541,94810.32203614115,94811.65316245839,94810.32203614115,0.0,-81371.72031367818,1.3311263172363397,0.0
2026-07-13 05:30:00+00:00,814.598,2527648.71812,2527648.71812,1981127.4402828624,546521.2778371375,2527.64871812,2527.64871812,2527648.71812,0.007106326223988038,0.006395693601589234,0.0,0.0007106326223988036,0.03,0.014604306398410767,0.021,179.97780236975606,221.1268186472498,182.0,310.0,180.49715036460734,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.63143740731104,True,1840878.2044686412,1840.8782044686411,B,0.0,188922963358.23764,52.47860093284379,36.96270648944082,310.0,164.63048007112474,242.17272350363754,200.79735218284173,164.47580397080657,0.0,0.0,0.0,0.0,0.0,0.0,-4.759227137141967,-81.38036418045125,140249.23581422115,140252.89218444907,140249.23581422115,0.0,-81376.70781022334,3.6563702279236168,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.7156999996,2650391.7156999996,2014639.155761439,635752.5599385607,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.008746910726302065,0.00787221965367186,0.0,0.000874691072630206,0.03,0.013127780346328142,0.021,203.86579117298024,245.31075223030385,182.0,310.0,205.49843390987638,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.81405185548772,True,1840878.2044686412,1840.8782044686411,B,0.0,188978388485.04913,52.49399680140254,36.97355039458637,310.0,164.668526507043,244.90094027498793,200.78737337515037,164.4736292485521,0.0,0.0,0.0,0.0,0.0,0.0,-4.772792323091994,-81.39111570016765,173760.95129279766,173766.32705265586,173760.95129279766,0.0,-81385.73994030946,5.375759858186939,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.51412,2755404.51412,2057002.327237353,698402.186882647,2755.40451412,2755.40451412,2755404.51412,0.011147705731907624,0.010032935158716862,0.0,0.0011147705731907615,0.03,0.010967064841283139,0.021,225.36777216475633,267.7490076395398,182.0,310.0,228.5870494726258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.16366338354982,True,1840878.2044686412,1840.8782044686411,B,0.0,189059223763.7879,52.51645104549664,36.98936578636777,310.0,164.72316502217996,247.70733648494277,200.7810665142825,164.4744920130911,0.0,0.0,0.0,0.0,0.0,0.0,-4.7863600232099985,-81.40620070802399,216124.1227687117,216131.6652726399,216124.1227687117,0.0,-81398.65820409582,7.542503928169026,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.0533000003,2846001.0533000003,2115422.2954278504,730578.7578721498,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.014460194465668024,0.013014175019101222,0.0,0.0014460194465668024,0.03,0.00798582498089878,0.021,242.33753383678894,286.3728299340804,182.0,310.0,247.67633661192357,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6981782712056,True,1840878.2044686412,1840.8782044686411,B,0.0,189175100188.2022,52.54863894116728,37.01203696507753,310.0,164.80409641033123,250.5727111743578,200.7798405031052,164.47957056746392,0.0,0.0,0.0,0.0,0.0,0.0,-4.799931228737117,-81.42723316270555,274544.09095920913,274554.6071865499,274544.09095920913,0.0,-81416.71693536473,10.516227340820478,0.0
2026-07-13 06:10:00+00:00,942.572,2924744.3616799996,2924744.3616799996,2191816.092465952,732928.2692140476,2924.7443616799997,2924.7443616799997,2924744.3616799996,0.018618428095177792,0.016756585285660014,0.0,0.0018618428095177782,0.03,0.004243414714339987,0.021,253.99911056375757,300.2879981895382,182.0,310.0,261.89722836622894,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.39244146033732,True,1840878.2044686412,1840.8782044686411,B,0.0,189336797947.95773,52.59355498554382,37.043673070755744,310.0,164.91507349896503,253.4569097858089,200.78520698634563,164.49034127937605,0.0,0.0,0.0,0.0,0.0,0.0,-4.813507230456034,-81.45601031350404,350937.8879973109,350952.27657271014,350937.8879973109,0.0,-81441.62173810479,14.38857539925084,0.0
2026-07-13 06:20:00+00:00,964.777,2726389.0158599056,2993645.14438,2257960.1290874574,735685.0152925425,2993.64514438,2726.3890158599056,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.15228071785356,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189538162868.4751,52.64948968568753,37.0830700414683,310.0,165.00321660692296,256.2682676092269,200.7954126799497,164.5063437589514,0.0,0.0,0.0,0.0,0.0,0.0,-4.827089136655965,-81.49143719958042,417081.92461881635,417099.6380618546,417081.92461881635,0.0,-81473.7237565422,17.71344303821388,0.0
2026-07-13 06:30:00+00:00,984.322,2522761.4046888617,3054292.1066799997,2285649.313270579,768642.7934094206,3054.29210668,2522.7614046888616,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.15565590436677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189756119226.70325,52.71003311852868,37.12571312070805,310.0,165.0403436585687,258.94358699987123,200.8070622380155,164.52483146049155,0.0,0.0,0.0,0.0,0.0,0.0,-4.840677401041042,-81.5295863104641,444771.1088019379,444790.18335737975,444771.1088019379,0.0,-81510.51175502222,19.074555441882694,0.0
2026-07-13 06:40:00+00:00,1001.616,2522595.984523322,3107954.3510399996,2291349.760212733,816604.5908272667,3107.9543510399994,2522.595984523322,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.15805068197227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189977472811.90167,52.77152022552824,37.169020866122565,310.0,165.06668621222917,261.4841368457831,200.8192746103962,164.54404182044104,0.0,0.0,0.0,0.0,0.0,0.0,-4.85427210790487,-81.56824118296844,450471.55574409175,450490.8831803439,450471.55574409175,0.0,-81548.91374671628,19.327436252162443,0.0
2026-07-13 06:50:00+00:00,1016.989,2522478.614923796,3155655.84766,2292938.062268866,862717.7853911337,3155.65584766,2522.478614923796,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.16022798155086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190199756157.5469,52.83326559931859,37.21251051881765,310.0,165.09063650759364,263.8969155584752,200.83187120356573,164.56359320892528,0.0,0.0,0.0,0.0,0.0,0.0,-4.867873272727098,-81.60698893337087,452059.8578002249,452079.2316754261,452059.8578002249,0.0,-81587.61505816964,19.373875201228657,0.0
2026-07-13 07:00:00+00:00,1030.711,2522371.904109698,3198234.39034,2293673.880760786,904560.5095792138,3198.23439034,2522.371904109698,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.16236293543886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190422457742.9899,52.895127150830525,37.25608199997134,310.0,165.11412100036156,266.1883494083622,200.8447977949038,164.5833918865045,0.0,0.0,0.0,0.0,0.0,0.0,-4.881480896978367,-81.64574550760827,452795.6762921448,452815.05457926355,452795.6762921448,0.0,-81626.36722048954,19.378287118728622,0.0
2026-07-13 07:10:00+00:00,1043.002,2522267.268727529,3236372.6258799997,2294226.686077846,942145.9398021535,3236.3726258799998,2522.267268727529,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1644992348848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190645467759.6355,52.95707437767653,37.29971382557343,310.0,165.13762029426678,268.3645412041382,200.85802741304647,164.60341254275704,0.0,0.0,0.0,0.0,0.0,0.0,-4.895094979571501,-81.68449555880346,453348.4816092048,453367.8566348024,453348.4816092048,0.0,-81665.12053320586,19.37502559760469,0.0
2026-07-13 07:20:00+00:00,1054.045,2522162.5674415193,3270638.3923000004,2294719.1294118254,975919.262888175,3270.6383923000003,2522.1625674415195,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1666454688401,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190868749994.9941,53.019097220831696,37.34339891066399,310.0,165.1612288677756,270.43128680075716,200.8715391159663,164.62364631750899,0.0,0.0,0.0,0.0,0.0,0.0,-4.908715518982421,-81.72323646552466,453840.92494318413,453860.29539654474,453840.92494318413,0.0,-81703.86601216404,19.370453360621468,0.0
