timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 07:30:00+00:00,1063.992,2522057.3793024723,3301503.3364799996,2295173.1823535673,1006330.1541264323,3301.5033364799997,2522.0573793024723,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1688027363169,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191092281420.47018,53.08118928346394,37.38713274970701,310.0,165.1849588100197,272.39409055680056,200.885313741507,164.6440873637552,0.0,0.0,0.0,0.0,0.0,0.0,-4.92234251360199,-81.76196771741384,454294.97788492625,454314.3435108709,454294.97788492625,0.0,-81742.60209146922,19.365625944614294,0.0
2026-07-13 07:40:00+00:00,1072.972,2521951.6504478212,3329367.73768,2295594.2805292592,1033773.4571507405,3329.3677376799997,2521.951650447821,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.17097108510467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191316042269.03372,53.14334507473159,37.430911475290515,310.0,165.2088106466855,274.2581799990179,200.89933319649901,164.66473046633013,0.0,0.0,0.0,0.0,0.0,0.0,-4.935975961800661,-81.80068919203026,454716.07606061804,454735.4367979262,454716.07606061804,0.0,-81781.32845472207,19.360737308190437,0.0
2026-07-13 07:50:00+00:00,1081.092,2521845.378536048,3354563.6104800003,2295984.734281227,1058578.8761987733,3354.56361048,2521.845378536048,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.17315037516687,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191540014159.91025,53.205559488863955,37.47473149122291,310.0,165.23278283737,276.02851974577845,200.91358030873792,164.68557068114976,0.0,0.0,0.0,0.0,0.0,0.0,-4.949615861941448,-81.83940084472152,455106.5298125857,455125.8856389313,455106.5298125857,0.0,-81820.04501837591,19.355826345621608,0.0
2026-07-13 08:00:00+00:00,1088.444,2521738.570431093,3377376.4253599998,2296346.159181459,1081030.266178541,3377.3764253599998,2521.738570431093,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1753404278283,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191764179681.69104,53.267827689358626,37.51858939096866,310.0,165.25687341664573,277.7098247296873,200.92803876375572,164.7066032551714,0.0,0.0,0.0,0.0,0.0,0.0,-4.963262212382271,-81.87810264493953,455467.95471281756,455487.3056129266,455467.95471281756,0.0,-81858.75174483052,19.35090010901331,0.0
2026-07-13 08:10:00+00:00,1095.106,2521631.234890586,3398048.2116399994,2296679.983793392,1101368.2278466076,3398.0482116399994,2521.6312348905863,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.17754106183276,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191988522280.12326,53.33014507781202,37.56248193569444,310.0,165.28108039069434,279.3065727551071,200.9426930593476,164.72782360383184,0.0,0.0,0.0,0.0,0.0,0.0,-4.976915011476242,-81.91679456382712,455801.77932475077,455821.12528419454,455801.77932475077,0.0,-81897.44860438333,19.34595944378816,0.0
2026-07-13 08:20:00+00:00,1101.146,2521523.3807986397,3416789.9692399995,2296987.551235601,1119802.4180043987,3416.7899692399997,2521.5233807986397,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1797521011143,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192213026206.84268,53.392507279678526,37.60640604423874,310.0,165.30540182279103,280.8230164241031,200.9575284653058,164.74922730238418,0.0,0.0,0.0,0.0,0.0,0.0,-4.990574257571579,-81.95547657202073,456109.3467669595,456128.6877710564,456109.3467669595,0.0,-81936.13556792389,19.341004096830147,0.0
2026-07-13 08:30:00+00:00,1106.621,2521415.016784982,3433778.5657400005,2297270.1395414253,1136508.4261985752,3433.7785657400004,2521.4150167849816,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1819733759472,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192437676480.32297,53.45491013342305,37.650358785471575,310.0,165.3298358459533,282.2631944625901,200.9725309856815,164.77081008014994,0.0,0.0,0.0,0.0,0.0,0.0,-5.004239949011455,-81.99414863926182,456391.935072784,456411.2711064046,456391.935072784,0.0,-81974.81260564126,19.336033620566013,0.0
2026-07-13 08:40:00+00:00,1111.58,2521306.151168586,3449166.0451999996,2297528.967669026,1151637.0775309736,3449.1660451999996,2521.3061511685864,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.184204722948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192662458850.43112,53.51734968067531,37.6943373713598,310.0,165.3543806629623,283.6309424768483,200.98768732301215,164.79256781539033,0.0,0.0,0.0,0.0,0.0,0.0,-5.017912084133843,-82.03281073432673,456650.7632003848,456670.09424791724,456650.7632003848,0.0,-82013.47968679428,19.33104753245425,0.0
2026-07-13 08:50:00+00:00,1116.067,2521196.7919575884,3463088.9369799998,2297765.19889546,1165323.7380845398,3463.0889369799997,2521.196791957588,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.18644598489595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192887359765.0194,53.57982215694984,37.738339150430825,310.0,165.3790345443896,284.92990316905957,201.00298484434683,164.81449653041335,0.0,0.0,0.0,0.0,0.0,0.0,-5.031590661271347,-82.07146282502002,456886.9944268189,456906.3204721656,456886.9944268189,0.0,-82052.13677967334,19.326045346679166,0.0
2026-07-13 09:00:00+00:00,1120.119,2521086.9468580647,3475662.0498599997,2297979.9435858475,1177682.1062741522,3475.6620498599996,2521.086946858065,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.18869701052233,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193112366338.17877,53.642323982827435,37.78236160156142,310.0,165.40379582627958,286.16353603907004,201.0184115489643,164.83659238684544,0.0,0.0,0.0,0.0,0.0,0.0,-5.045275678751044,-82.11010487818295,457101.73911720613,457121.0601437876,457101.73911720613,0.0,-82090.78385160147,19.321026581470505,0.0
2026-07-13 09:10:00+00:00,1123.768,2520976.623284378,3486984.67792,2298174.261684932,1188810.4162350683,3486.98467792,2520.976623284378,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.19095765429796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193337466319.98718,53.70485175555199,37.82640232805895,310.0,165.4286629078116,287.33512659821906,201.0339560376967,164.85885168104906,0.0,0.0,0.0,0.0,0.0,0.0,-5.058967134894327,-82.1487368596966,457296.05721629085,457315.3732070477,457296.05721629085,0.0,-82129.42086893978,19.315990756818792,0.0
2026-07-13 09:20:00+00:00,1127.042,2520865.828369584,3497143.703479999,2298349.1651424277,1198794.5383375715,3497.143703479999,2520.865828369584,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.19322777622534,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193562648067.7132,53.76740224103144,37.8704590520274,310.0,165.45363424901302,288.4477951197742,201.0496074837749,164.88127083967893,0.0,0.0,0.0,0.0,0.0,0.0,-5.072665028016743,-82.18735873449876,457470.96067378635,457490.2716111874,457470.96067378635,0.0,-82168.04779709771,19.310937401052797,0.0
2026-07-13 09:30:00+00:00,1129.966,2520754.5689756144,3506216.700039999,2298505.620441442,1207711.0795985572,3506.216700039999,2520.7545689756143,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1955072416365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193787900518.53653,53.829972366260144,37.91452960903016,310.0,165.4787083685354,289.50450494927804,201.0653556051187,164.9038464153718,0.0,0.0,0.0,0.0,0.0,0.0,-5.086369356427853,-82.22597046665693,457627.41597280075,457646.72183887986,457627.41597280075,0.0,-82206.66460057785,19.305866079084808,0.0
2026-07-13 09:40:00+00:00,1132.56,2520642.851703196,3514265.7263999996,2298644.5502570737,1215621.1761429259,3514.2657263999995,2520.642851703196,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.19779592099644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194013213163.2638,53.89255921201772,37.95861194294751,310.0,165.50388384149474,290.5080703969402,201.08119063799734,164.9265750825658,0.0,0.0,0.0,0.0,0.0,0.0,-5.100080118431074,-82.26457201932685,457766.3457884326,457785.6465647675,457766.3457884326,0.0,-82245.2712429919,19.300776334945112,0.0
2026-07-13 09:50:00+00:00,1134.844,2520530.6829014746,3521352.84136,2298766.8357240185,1222586.0056359814,3521.35284136,2520.530682901475,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2000936897128,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194238576021.4048,53.95516000594577,38.00270410110031,310.0,165.52915929737475,291.4611642330947,201.09710331199094,164.94945363344522,0.0,0.0,0.0,0.0,0.0,0.0,-5.113797312323539,-82.30316335478993,457888.6312553771,457907.92692310864,457888.6312553771,0.0,-82283.8676870584,19.29566773152328,0.0
2026-07-13 10:00:00+00:00,1136.831,2520418.068677349,3527518.383139999,2298873.3183846907,1228645.0647553084,3527.518383139999,2520.418068677349,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2024004279507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194463979617.41763,54.01777211594934,38.04680422960237,310.0,165.55453341799196,292.36632480668607,201.11308482618574,164.97247897400672,0.0,0.0,0.0,0.0,0.0,0.0,-5.127520936395953,-82.34174443448244,457995.11391604936,458014.4044558956,457995.11391604936,0.0,-82322.45389463619,19.290539846246247,0.0
2026-07-13 10:10:00+00:00,1138.536,2520305.014904542,3532808.8958399994,2298964.8020000663,1233844.0938399332,3532.8088958399994,2520.305014904542,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2047160204533,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194689414958.04044,54.08039304390012,38.09091056892539,310.0,165.5800049355205,293.2259628057434,201.12912682654098,164.99564812024343,0.0,0.0,0.0,0.0,0.0,0.0,-5.141250988932458,-82.38031521902538,458086.5975314251,458105.8829236966,458086.5975314251,0.0,-82361.02982675389,19.28539227148576,0.0
2026-07-13 10:20:00+00:00,1139.97,2520191.5272324,3537258.5118,2299042.0542967897,1238216.4575032103,3537.2585118,2520.1915272324,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2070403563675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194914873510.67114,54.14302041963087,38.13502144966898,310.0,165.6055726305761,294.0423676778474,201.14522138436726,165.01895819444354,0.0,0.0,0.0,0.0,0.0,0.0,-5.154987468210499,-82.41887566824909,458163.84982814855,458183.1300527604,458163.84982814855,0.0,-82399.59544363723,19.280224611866288,0.0
2026-07-13 10:30:00+00:00,1141.141,2520077.6110944357,3540892.05454,2299105.8085846836,1241786.2459553163,3540.89205454,2520.0776110944357,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2093733290748,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195140347182.71793,54.205651995199425,38.17913528852064,310.0,165.6312353303574,294.81771372769157,201.1613609758599,165.04240642159937,0.0,0.0,0.0,0.0,0.0,0.0,-5.168730372500703,-82.45742574122428,458227.60411604244,458246.87915253,458227.60411604244,0.0,-82438.1507047367,19.275036487582838,0.0
2026-07-13 10:40:00+00:00,1142.058,2519963.271716609,3543737.45052,2299156.7653311323,1244580.6851888676,3543.73745052,2519.963271716609,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2117148360281,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195365828301.89417,54.26828563941505,38.223250584400354,310.0,165.65699190684313,295.55406590797674,201.1775384626336,165.0659901259243,0.0,0.0,0.0,0.0,0.0,0.0,-5.182479700066753,-82.49596539629474,458278.5608624912,458297.8306900264,458278.5608624912,0.0,-82476.69556875952,19.26982753521588,0.0
2026-07-13 10:50:00+00:00,1142.726,2519848.514125345,3545810.2144400002,2299195.593667662,1246614.6207723385,3545.8102144400004,2519.848514125345,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2140647785918,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195591309597.41736,54.330919332615935,38.26736591478229,310.0,165.68284127504415,296.253385319062,201.1937470732079,165.089706727474,0.0,0.0,0.0,0.0,0.0,0.0,-5.19623544916527,-82.53449459110153,458317.3891990204,458336.6537964238,458317.3891990204,0.0,-82515.22999369813,19.264597403409425,0.0
2026-07-13 11:00:00+00:00,1143.15,2519733.343155341,3547125.8609999996,2299222.9327433733,1247902.9282566262,3547.1258609999995,2519.733343155341,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.21642306188863,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195816784182.02008,54.39355116167224,38.31147993217516,310.0,165.708782391309,296.9175344320206,201.2099803853946,165.1135537388689,0.0,0.0,0.0,0.0,0.0,0.0,-5.2099976180457075,-82.57301328262261,458344.72827473236,458363.9876204929,458344.72827473236,0.0,-82553.75393686211,19.25934576051077,0.0
2026-07-13 11:10:00+00:00,1143.331,2519617.7634571106,3547687.4931399995,2299239.3931172458,1248448.1000227537,3547.6874931399993,2519.6177634571104,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.21878959464976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196042245534.7963,54.45617931522119,38.35559136076618,310.0,165.73481425168163,297.54828204901105,201.22623230954193,165.13752876211478,0.0,0.0,0.0,0.0,0.0,0.0,-5.223766204950241,-82.61152142720437,458361.18864860444,458380.44272089534,458361.18864860444,0.0,-82592.26735491346,19.254072290903423,0.0
2026-07-13 11:20:00+00:00,1143.271,2519501.779504297,3547501.3167399997,2299245.5580070443,1248255.7587329554,3547.5013167399998,2519.501779504297,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.22116428907054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196267687484.797,54.51880207911028,38.39969899321149,310.0,165.76093589031004,298.147308014175,201.24249707259176,165.1616294855193,0.0,0.0,0.0,0.0,0.0,0.0,-5.237541208113673,-82.65001898059509,458367.35353840294,458386.6023150983,458367.35353840294,0.0,-82630.77020389977,19.24877669532725,0.0
2026-07-13 11:30:00+00:00,1142.97,2519385.3956007655,3546567.3318,2299241.9844987183,1247325.3473012815,3546.5673318,2519.3853956007656,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.22354706067006,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196493104195.35147,54.58141783204208,38.44380168756866,310.0,165.78714637790478,298.71620768760835,201.25876920290918,165.18585368070097,0.0,0.0,0.0,0.0,0.0,0.0,-5.251322625763337,-82.68850589797917,458363.780030077,458383.02348876896,458363.780030077,0.0,-82669.26243928715,19.24345869201352,0.0
2026-07-13 11:40:00+00:00,1142.426,2519268.615887476,3544879.3324399996,2299229.2046962352,1245650.1277437643,3544.8793324399994,2519.2686158874762,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2259378281557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196718490149.07843,54.64402504141068,38.487898364364135,310.0,165.81344482024625,299.2564961943219,201.27504351584486,165.210199199688,0.0,0.0,0.0,0.0,0.0,0.0,-5.265110456119006,-82.72698213401148,458351.00022759405,458370.23834561015,458351.00022759405,0.0,-82707.74401599535,19.23811801611737,0.0
2026-07-13 11:50:00+00:00,1141.635,2519151.444349126,3542424.9069,2299207.726814094,1243217.1800859058,3542.4249068999998,2519.151444349126,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.22833651329137,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196943840133.55264,54.70662225932018,38.53198800378889,310.0,165.83983035673893,299.7696124595082,201.29131509999377,165.23466397210498,0.0,0.0,0.0,0.0,0.0,0.0,-5.278904697392814,-82.76544764285212,458329.5223454529,458348.75509987323,458329.5223454529,0.0,-82746.21488843183,19.232754420299898,0.0
2026-07-13 12:00:00+00:00,1140.592,2519033.8848206038,3539188.5404800004,2299178.0362161268,1240010.5042638737,3539.1885404800005,2519.033884820604,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2307430407708,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197169149227.59482,54.76920811877634,38.57606964301604,310.0,165.86630215901255,300.25692304086107,201.30757930411528,165.25924600244446,0.0,0.0,0.0,0.0,0.0,0.0,-5.292705347789181,-82.80390237820134,458299.83174748556,458319.05911516014,458299.83174748556,0.0,-82784.67501052673,19.22736767461174,0.0
2026-07-13 12:10:00+00:00,1139.291,2518915.9409932056,3535151.61554,2299140.5964037436,1236011.0191362565,3535.15161554,2518.915940993206,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.23315733809403,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197394412788.15442,54.831781330042894,38.620142373634515,310.0,165.89285942956826,300.7197257681558,201.32383172468093,165.28394336742107,0.0,0.0,0.0,0.0,0.0,0.0,-5.306512405504737,-82.84234629333419,458262.39193510247,458281.6138926689,458262.39193510247,0.0,-82823.12433576776,19.221957566434867,0.0
2026-07-13 12:20:00+00:00,1137.724,2518797.616420685,3530289.30856,2299095.849958402,1231193.4586015977,3530.28930856,2518.797616420685,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2355793354486,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197619626437.75793,54.89434067715498,38.664205339193266,310.0,165.91950140046862,301.15925319978294,201.34006819401884,165.30875421340593,0.0,0.0,0.0,0.0,0.0,0.0,-5.32032586872826,-82.88077934113555,458217.6454897609,458236.86201366165,458217.6454897609,0.0,-82861.56281723484,19.2165239007154,0.0
2026-07-13 12:30:00+00:00,1135.88,2518678.914525076,3524567.4872000003,2299044.219435755,1225523.2677642452,3524.5674872000004,2518.678914525076,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2380089655943,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197844786052.49362,54.95688501458156,38.70825773285051,310.0,165.94622733207135,301.57667590544156,201.35628476902463,165.33367675393922,0.0,0.0,0.0,0.0,0.0,0.0,-5.3341457356406154,-82.91920147413461,458166.01496711385,458185.2260336133,458166.01496711385,0.0,-82899.99040763511,19.211066499497974,0.0
2026-07-13 12:40:00+00:00,1133.747,2518559.8386023436,3517948.9161799997,2298986.108220941,1218962.8079590588,3517.9489161799997,2518.5598386023435,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.24044616375187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198069887750.5094,55.01941326403039,38.752298795123366,310.0,165.9730365118043,301.9731055837359,201.37247772041096,165.3587092673185,0.0,0.0,0.0,0.0,0.0,0.0,-5.347972004414705,-82.9576126445393,458107.9037522996,458127.1093375019,458107.9037522996,0.0,-82938.40705933695,19.20558520234772,0.0
2026-07-13 12:50:00+00:00,1131.311,2518440.3918278357,3510390.1543399994,2298921.9013405377,1211468.2529994617,3510.3901543399993,2518.440391827836,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2428908674953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198294927880.9979,55.08192441138831,38.79632781173273,310.0,165.9999282529822,302.3495980229774,201.38864352246847,165.38385009426096,0.0,0.0,0.0,0.0,0.0,0.0,-5.361804673215418,-82.99601280427044,458043.69687189633,458062.8969517619,458043.69687189633,0.0,-82976.81272440485,19.200079865579028,0.0
2026-07-13 13:00:00+00:00,1128.554,2518320.5772615634,3501835.34876,2298851.9662384046,1202983.3825215953,3501.8353487599998,2518.3205772615634,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.24534301664806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198519903013.64697,55.14441750379083,38.84034411153935,310.0,166.02690189366268,302.70715591307874,201.40477884331264,165.40909763563727,0.0,0.0,0.0,0.0,0.0,0.0,-5.375643740199584,-83.0344019049954,457973.76176976354,457992.9563201261,457973.76176976354,0.0,-83015.2073546329,19.194550362502923,0.0
2026-07-13 13:10:00+00:00,1125.458,2518200.3978532897,3492228.6465200004,2298776.6535125123,1193451.993007488,3492.2286465200004,2518.20039785329,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2478025531825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198744809928.53235,55.20689164681454,38.88434706456624,310.0,166.05395679554184,303.04673151602907,201.42088053559303,165.43445035027537,0.0,0.0,0.0,0.0,0.0,0.0,-5.389489203515944,-83.07277989816063,457898.4490438713,457917.6380404539,457898.4490438713,0.0,-83053.59090157802,19.188996582612162,0.0
2026-07-13 13:20:00+00:00,1122.0,2518079.856447454,3481498.6799999992,2298696.2975512543,1182802.382448745,3481.4986799999992,2518.079856447454,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25026942112305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198969645606.39197,55.269346001775546,38.92833608009593,310.0,166.08109234288756,303.3692292020616,201.43694562764134,165.45990675283187,0.0,0.0,0.0,0.0,0.0,0.0,-5.4033410613051105,-83.11114673500191,457818.0930826132,457837.2765010338,457818.0930826132,0.0,-83091.96331658127,19.18341842063819,0.0
2026-07-13 13:30:00+00:00,1118.153,2517958.9557879246,3469561.6698199995,2298611.217449792,1170950.4523702073,3469.5616698199997,2517.9589557879244,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25274356645235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199194407219.45016,55.3317797831806,38.97231060487517,310.0,166.10830794150982,303.6755078582704,201.45297131503705,165.48546541172976,0.0,0.0,0.0,0.0,0.0,0.0,-5.417199311699552,-83.14950236664349,457733.0129811511,457752.1907969719,457733.0129811511,0.0,-83130.32455082273,19.17781582075986,0.0
2026-07-13 13:40:00+00:00,1113.888,2517837.69852259,3456327.6307199993,2298521.7174003613,1157805.913319638,3456.3276307199994,2517.83769852259,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2552249370212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199419092122.47598,55.39419225624333,39.016270121365515,310.0,166.13560301776727,303.96638317608944,201.46895495257004,165.51112494716,0.0,0.0,0.0,0.0,0.0,0.0,-5.431063952823564,-83.18784674407065,457643.5129317202,457662.68512043374,457643.5129317202,0.0,-83168.67455535708,19.17218871357909,0.0
2026-07-13 13:50:00+00:00,1109.169,2517716.087207781,3441684.85686,2298428.0873374706,1143256.7695225296,3441.6848568600003,2517.716087207781,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2577134824613,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199643697844.2286,55.45658273450795,39.06021414606964,310.0,166.16297701760885,304.2426298237274,201.48489404658045,165.53688402914597,0.0,0.0,0.0,0.0,0.0,0.0,-5.444934982793259,-83.22617981817352,457549.8828688296,457569.049405881,457549.8828688296,0.0,-83207.01328112208,19.166537051438354,0.0
2026-07-13 14:00:00+00:00,1103.956,2517594.1243125373,3425509.2306399993,2298330.603596104,1127178.6270438954,3425.5092306399993,2517.594124312537,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.26020915410146,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199868222079.2977,55.51895057758269,39.10414222793489,310.0,166.1904294056499,304.50498350934356,201.50078624765766,165.56274137566837,0.0,0.0,0.0,0.0,0.0,0.0,-5.458812399716555,-83.26450153977926,457452.3991274627,457471.55998826557,457452.3991274627,0.0,-83245.34067897638,19.160860802876414,0.0
2026-07-13 14:10:00+00:00,1098.204,2517471.812222733,3407661.119759999,2298229.529455675,1109431.5903043244,3407.661119759999,2517.471812222733,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2627119048861,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200092662680.27008,55.581295188963914,39.14805394682067,310.0,166.2179596642813,304.75414294046055,201.51662934368048,165.58869575084924,0.0,0.0,0.0,0.0,0.0,0.0,-5.472696201693169,-83.30281185968283,457351.32498703373,457370.4801469855,457351.32498703373,0.0,-83283.65669973107,19.155159951755195,0.0
2026-07-13 14:20:00+00:00,1091.859,2517349.1532450463,3387972.9654599996,2298125.1156704538,1089847.8497895459,3387.9729654599996,2517.349153245046,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2652216892979,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200317017650.21466,55.64361601394852,39.191948912028174,310.0,166.24556729281122,304.9907716848318,201.5324212531824,165.61474596319388,0.0,0.0,0.0,0.0,0.0,0.0,-5.486586386814616,-83.34111072867574,457246.9112018128,457266.0606363092,457246.9112018128,0.0,-83321.96129417932,19.14943449643033,0.0
2026-07-13 14:30:00+00:00,1084.858,2517226.149610767,3366249.28252,2298017.6009810194,1068231.6815389805,3366.2492825199997,2517.226149610767,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2677384632822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200541285135.4742,55.705912537631725,39.23582676089006,310.0,166.27325180663868,305.21549993772044,201.54816001902543,165.64089086388805,0.0,0.0,0.0,0.0,0.0,0.0,-5.5004829531642105,-83.37939809757412,457139.39651237824,457158.54019682744,457139.39651237824,0.0,-83360.25441312493,19.14368444919819,0.0
2026-07-13 14:40:00+00:00,1077.128,2517102.8034794987,3342263.5563199995,2297907.212605975,1044356.3437140244,3342.2635563199997,2517.1028034794986,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2702621841749,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200765463418.75217,55.76818428298672,39.27968715741792,310.0,166.30101273645758,305.42892620029545,201.56384380236855,165.66712934515039,0.0,0.0,0.0,0.0,0.0,0.0,-5.5143858988170855,-83.41767391724633,457029.0081373338,457048.14604716987,457029.0081373338,0.0,-83398.53600741026,19.137909836063045,0.0
2026-07-13 14:50:00+00:00,1068.586,2516979.116942696,3315758.24284,2297794.166711438,1017964.076128562,3315.75824284,2516.979116942696,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27279281063244,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200989550912.48108,55.83043080902252,39.323529791004766,310.0,166.3288496274908,305.6316188736174,201.57947087691548,165.69346033863718,0.0,0.0,0.0,0.0,0.0,0.0,-5.5282952218401915,-83.45593813863928,456915.9622427967,456935.0943534932,456915.9622427967,0.0,-83436.8060279428,19.132110696475138,0.0
2026-07-13 15:00:00+00:00,1059.132,2516855.0920270802,3286423.04808,2297678.668860183,988744.379219817,3286.42304808,2516.8550920270804,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27533030256535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201213546152.46057,55.892651709016825,39.367354375180355,310.0,166.3567620387533,305.82411777245653,201.59503962342941,165.7198828138991,0.0,0.0,0.0,0.0,0.0,0.0,-5.542210920292326,-83.49419071280425,456800.4643915421,456819.5906786246,456800.4643915421,0.0,-83475.06442572176,19.12628708248667,0.0
2026-07-13 15:10:00+00:00,1048.646,2516730.7306979178,3253885.61924,2297560.91444456,956324.7047954397,3253.88561924,2516.730730697918,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2778746210736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201437447791.755,55.95484660882084,39.41116064641722,310.0,166.38474954234354,306.006935562977,201.61054852450087,165.74639577688777,0.0,0.0,0.0,0.0,0.0,0.0,-5.556132992224145,-83.53243159092163,456682.70997591893,456701.8304149776,456682.70997591893,0.0,-83513.31115186296,19.12043905867904,0.0
2026-07-13 15:20:00+00:00,1036.991,2516606.0348621756,3217720.85354,2297441.0890986566,920279.7644413435,3217.72085354,2516.6060348621754,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2804257283844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201661254594.83844,56.0170151652329,39.454948362985206,310.0,166.41281172276248,306.180559128115,201.6259961595574,165.77299826851126,0.0,0.0,0.0,0.0,0.0,0.0,-5.570061435678199,-83.57066072432515,456562.8846300152,456581.99919671693,456562.8846300152,0.0,-83551.54615762341,19.11456670174084,0.0
2026-07-13 15:30:00+00:00,1023.998,2516481.0063715717,3177404.3541200003,2297319.3690946437,880084.9850253565,3177.4043541200003,2516.4810063715718,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2829835877932,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201884965431.9774,56.079157064438164,39.49871730385235,310.0,166.44094817625904,306.34545086428864,201.6413812001033,165.79968936323704,0.0,0.0,0.0,0.0,0.0,0.0,-5.583996248688953,-83.60887806452448,456441.16462600237,456460.27329610207,456441.16462600237,0.0,-83589.7693944248,19.108670099667506,0.0
2026-07-13 15:40:00+00:00,1009.466,2516355.6470254688,3132312.4300399995,2297195.9217245746,835116.5083154249,3132.3124300399995,2516.355647025469,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28554816360617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202108579273.84262,56.14127202051184,39.542467267630805,310.0,166.46915851020177,306.5020499128916,201.65670240517832,165.82646816774118,0.0,0.0,0.0,0.0,0.0,0.0,-5.597937429282824,-83.64708356322807,456317.71725593356,456336.8200052854,456317.71725593356,0.0,-83627.98081387626,19.10274935180496,0.0
2026-07-13 15:50:00+00:00,993.15,2516229.9585736934,3081684.8609999996,2297070.905664074,784613.9553359258,3081.6848609999997,2516.2299585736932,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2881194210855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202332095186.3392,56.20335977398311,39.586198071565235,310.0,166.4974423424752,306.6507733298515,201.67195861702527,165.85333381960208,0.0,0.0,0.0,0.0,0.0,0.0,-5.611884975478218,-83.68527717236405,456192.70119543275,456211.79800000077,456192.70119543275,0.0,-83666.18036779604,19.09680456800561,0.0
2026-07-13 16:00:00+00:00,974.753,2516103.9427192146,3024600.07382,2296944.4713232582,727655.6024967418,3024.60007382,2516.1039427192145,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29069732639704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202555512325.64703,56.26542009045751,39.629909550562566,310.0,166.5257993009014,306.79201719636796,201.68714875695636,165.8802854860384,0.0,0.0,0.0,0.0,0.0,0.0,-5.625838885285568,-83.72345884410076,456066.26685461705,456085.3576904854,456066.26685461705,0.0,-83704.36800823238,19.090835868380964,0.0
2026-07-13 16:10:00+00:00,953.904,2515977.601120716,2959906.87776,2296816.761203656,663090.1165563441,2959.90687776,2515.977601120716,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2932818465591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,202778829933.47556,56.327452759298765,39.67360155626351,310.0,166.55422902268438,306.92615767378766,201.70227182140945,165.90732236268894,0.0,0.0,0.0,0.0,0.0,0.0,-5.639799156707378,-83.76162853085643,455938.5567350148,455957.6415783926,455938.5567350148,0.0,-83742.54368747858,19.084843377844663,0.0
2026-07-13 16:20:00+00:00,930.146,2515850.9353950904,2886187.22924,2296687.9101166883,589499.3191233114,2886.18722924,2515.8509353950903,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2958729493949,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203002047332.44952,56.38945759234709,39.7172739561399,310.0,166.58273115387803,307.0535520054273,201.7173268781847,165.9344436724344,0.0,0.0,0.0,0.0,0.0,0.0,-5.653765787738268,-83.79978618534295,455809.7056480472,455828.78447529045,455809.7056480472,0.0,-83780.7073580997,19.078827243254636,0.0
2026-07-13 16:30:00+00:00,902.899,2515723.947119795,2801641.42306,2296558.045694963,505083.37736503687,2801.64142306,2515.723947119795,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2984706034856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203225163921.80154,56.45143442272265,39.76092663265178,310.0,166.61130534887607,307.17453946801163,201.73231306285368,165.9616486642586,0.0,0.0,0.0,0.0,0.0,0.0,-5.667738776365029,-83.83793176056685,455679.841226322,455698.9140139339,455679.841226322,0.0,-83818.85897295491,19.072787611934473,0.0
2026-07-13 16:40:00+00:00,871.429,2515596.6378351245,2703991.9012599997,2296427.288526255,407564.61273374455,2703.99190126,2515.5966378351245,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30107477812635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203448179173.145,56.513383103651385,39.80455948242053,310.0,166.63995126992387,307.28944227526057,201.74722957533274,165.9889366121494,0.0,0.0,0.0,0.0,0.0,0.0,-5.6817181205666705,-83.87606520984507,455549.084057614,455568.1507822531,455549.084057614,0.0,-83856.99848520593,19.066724639138556,0.0
2026-07-13 16:50:00+00:00,834.794,2515469.0090463916,2590315.6943599996,2296295.752480824,294019.9418791756,2590.3156943599997,2515.4690090463914,2590315.6943599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3036854432833,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203671092626.4433,56.57530350734536,39.84817241544016,310.0,166.6686685866506,307.3985664360326,201.76207567661322,166.01630681403716,0.0,0.0,0.0,0.0,0.0,0.0,-5.695703818314474,-83.91418648682307,455417.54801218293,455436.60865067196,455417.54801218293,0.0,-83895.12584833405,19.060638489027042,0.0
2026-07-13 17:00:00+00:00,791.77,2456814.8038,2456814.8038,2290856.5580724757,165958.24572752416,2456.8148038,2456.8148038,2456814.8038,0.02051137782251343,0.018460240040262088,0.0,0.0020511377822513416,0.03,0.002539759959737913,0.021,257.556176206681,304.7323518858838,182.0,310.0,266.4318556060402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30216398611967,True,1840878.2044686412,1840.8782044686411,B,0.0,203890719858.52963,56.636311071813786,39.891142400519755,310.0,166.68501728240838,307.501722045408,201.77633137670287,166.04329380514432,0.0,0.0,0.0,0.0,0.0,0.0,-5.709695776164429,-83.95174709973236,449978.35360383475,449997.1339102894,449978.35360383475,0.0,-83932.96679327771,18.780306454646052,0.0
2026-07-13 17:10:00+00:00,740.763,2298543.1432199995,2298543.14322,2269471.2490128223,29071.894207177684,2298.54314322,2298.5431432199994,2298543.14322,0.018914502995037812,0.01702305269553403,0.0,0.0018914502995037823,0.03,0.003976947304465971,0.021,254.73552875007223,301.04270640872875,182.0,310.0,262.6675151390445,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37686222838033,True,1840878.2044686412,1840.8782044686411,B,0.0,204097494030.1344,56.693748341704,39.931597689166324,310.0,166.66992416499934,307.5980294411039,201.78869150399967,166.068459570284,0.0,0.0,0.0,0.0,0.0,0.0,-5.72369362671544,-83.98710330607373,428593.04454418115,428610.72264735185,428593.04454418115,0.0,-83969.42520290305,17.67810317069234,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.016463036596224327,0.014816732936601894,0.0,0.001646303659622433,0.03,0.006183267063398107,0.021,248.98176938715608,293.9635692168399,182.0,310.0,255.43821878540444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.527027928464,True,1840878.2044686412,1840.8782044686411,B,0.0,204280119180.096,56.744477550026666,39.96732823084125,310.0,166.62427927848984,307.686573684297,201.79793036270152,166.0900451898993,0.0,0.0,0.0,0.0,0.0,0.0,-5.737696679971721,-84.01831953768327,388377.9613578933,388393.5694736981,388377.9613578933,0.0,-84002.71142187848,15.608115804789122,0.0
2026-07-13 17:30:00+00:00,605.896,1880058.9342399996,1880058.9342399996,1880058.9342399996,0.0,1880.0589342399996,1880.0589342399996,1880058.9342399996,0.013281822395861325,0.013005027086583543,0.0,0.000276795309277782,0.03,0.007994972913416458,0.021,246.57312096605338,286.32887490077576,182.0,310.0,247.63135968903282,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6992002052875,True,1840878.2044686412,1840.8782044686411,B,0.0,204362948146.59702,56.76748559627695,39.983533686880996,310.0,166.2863081564272,307.73524904214196,201.79451815601695,166.0965760630095,0.0,0.0,0.0,0.0,0.0,0.0,-5.75170208467377,-84.03242821229402,222073.6513766671,222080.7057139725,222073.6513766671,0.0,-84025.37387498864,7.0543373053806135,0.0
2026-07-13 17:40:00+00:00,516.149,1601579.3780599998,1601579.3780599998,1588848.436062213,12730.941997786751,1601.5793780599997,1601.5793780599997,1601579.3780599998,0.010881602718421899,0.010881602718421899,0.0017483894503308088,0.0,0.03,0.008370007831247294,0.021,245.53950924349158,284.2849383889881,182.0,310.0,245.53950924349158,138.46494928176804,1699586.1339712834,1699.5861339712835,1586042.5728203638,1586.0425728203638,113543.5611509196,113.5435611509196,0.0,194.74711622534218,False,1840878.2044686412,1840.8782044686411,C*,-141292.07049735775,204246094663.2706,56.735026295352945,39.960671346963785,,,307.5324721797869,201.75216022327285,169.40441110419673,113543.5611509196,113.5435611509196,141292.07049735775,141.29207049735774,0.0,0.0,-5.76570440426752,-84.0139175625005,2805.86324184922,2801.6731693934125,2805.86324184922,113543.5611509196,-84018.10763495631,-4.19007245580724,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.1973199998,1263759.19732,1196588.9216656543,67170.27565434575,1263.75919732,1263.7591973199999,1263759.19732,0.008447628699200311,0.008447628699200311,0.00457907225280024,0.0,0.03,0.007973299047999451,0.021,245.10140814996262,283.85696798875307,182.0,310.0,245.10140814996262,136.60446495641384,1528339.8817562782,1528.3398817562781,1193783.108179313,1193.7831081793129,334556.7735769653,334.5567735769653,0.0,194.75724735975365,False,1840878.2044686412,1840.8782044686411,C*,-312538.322712363,203996658135.16736,56.66573837087982,39.91186918436726,,,306.66560613983046,201.67384176905196,173.5606653535677,334556.7735769653,334.5567735769653,312538.322712363,312.53832271236297,0.0,0.0,-5.779699804058725,-83.97239874723594,2805.8134863413434,2801.6254854663275,2805.8134863413434,334556.7735769653,-83976.58674811095,-4.188000875001308,0.0
