timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 18:00:00+00:00,278.742,864919.7014799999,864919.7014799999,663091.703381912,201827.99809808796,864.91970148,864.91970148,864919.7014799999,0.0057422502063205665,0.0057422502063205665,0.010267125806475489,0.0,0.03,0.004990623987203947,0.021,245.2587783977239,284.0106953608176,182.0,310.0,245.2587783977239,131.64137723832147,1071517.8814011659,1071.5178814011658,660287.0243644736,660.2870243644736,411230.8570366923,411.2308570366923,0.0,194.75360432543633,False,1840878.2044686412,1840.8782044686411,C*,-769360.3230674753,203701246628.12265,56.58367961892296,39.85407203448987,,,304.4952372542468,201.5168603129163,177.71662119774166,411230.8570366923,411.2308570366923,769360.3230674753,769.3603230674753,0.0,0.0,-5.793686828763526,-83.92214822880172,2804.6790174383204,2800.4935243135988,2804.6790174383204,411230.8570366923,-83926.33372192644,-4.185493124721688,0.0
2026-07-13 18:10:00+00:00,141.127,437908.61338,437908.61338,0.0,437908.61338,437.90861338,437.90861338,437908.61338,0.0029144208105682454,0.0,0.021,0.0029144208105682454,0.03,0.0,0.021,219.7110259951936,263.5648100195562,182.0,310.0,224.28914718974556,126.80692866974346,626536.331375173,626.536331375173,0.0,0.0,626536.331375173,626.536331375173,0.0,195.27737299745226,False,1840878.2044686412,1840.8782044686411,D*,-1214341.8730934681,203244996964.52155,56.456943601255986,39.76480695997579,310.0,186.7231524743323,301.04851433730954,201.08424663081507,181.68690095392625,626536.331375173,626.536331375173,1214341.8730934681,1214.3418730934682,0.0,0.0,-5.807660916605655,-83.84452705277421,0.0,0.0,0.0,626536.331375173,-133879.7746266683,-50035.2475738941,0.0
2026-07-13 18:20:00+00:00,33.559,104131.56345999998,104131.56345999999,98417.13674812637,5714.426711873617,104.13156346,104.13156345999998,104131.56345999999,0.0004957090220355005,0.0004957090220355005,0.00904812830258338,0.0,0.03,0.011456162675381121,0.021,223.08021653604914,262.3884619467748,182.0,310.0,223.08021653604914,125.93289805376685,546087.1358256908,546.0871358256908,95615.62119983633,95.61562119983633,450471.5146258545,450.4715146258545,0.0,195.3099569971002,False,1840878.2044686412,1840.8782044686411,C*,-1294791.0686429504,202926118391.29684,56.36836621980468,39.70241848745577,,,299.75894274376725,200.95309970116125,184.03159184048383,450471.5146258545,450.4715146258545,1294791.0686429504,1294.7910686429504,0.0,0.0,-5.821625935060036,-83.79011072628585,2801.5155482900445,2797.33664430544,2801.5155482900445,450471.5146258545,-83794.28963027045,-4.178903984604403,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008273854763223829,0.0,0.03,0.012726145236776173,0.021,161.1191980926038,202.46767382413185,182.0,,161.1191980926038,130.97774124702693,1010434.2297974142,1010.4342297974141,0.0,0.0,1010434.2297974142,1010.4342297974141,0.0,197.3502761549998,False,1840878.2044686412,1840.8782044686411,D*,-830443.974671227,202319857853.4184,56.199960514838445,39.58380384199714,162.40382401642927,262.52509018184503,297.48803704299604,200.77617800110352,182.88592031288152,1010434.2297974142,1010.4342297974141,830443.974671227,830.443974671227,0.0,0.0,-5.835573466348597,-83.68518773136776,0.0,83685.18773136777,0.0,1010434.2297974142,0.0,83685.18773136777,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008950924808483939,0.0,0.03,0.012049075191516063,0.021,167.50381409175074,208.60696669364867,182.0,,167.50381409175074,134.70727802919757,1353715.3785505167,1353.7153785505166,0.0,0.0,1353715.3785505167,1353.7153785505166,0.0,197.104942343343,False,1840878.2044686412,1840.8782044686411,D*,-487162.8259181245,201507628626.2881,55.97434128508002,39.42489150021032,168.552683565163,257.90165026663743,295.1595872309837,200.58853141025685,182.02590028926522,1353715.3785505167,1353.7153785505166,487162.8259181245,487.1628259181245,0.0,0.0,-5.849497679813075,-83.54528078686712,0.0,83545.28078686712,0.0,1353715.3785505167,0.0,83545.28078686712,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009287504171927361,0.0,0.03,0.01171249582807264,0.021,166.07267589075084,207.23008395506565,182.0,,166.07267589075084,135.38240396045734,1415856.609156901,1415.856609156901,0.0,0.0,1415856.609156901,1415.856609156901,0.0,197.15920016818814,False,1840878.2044686412,1840.8782044686411,D*,-425021.5953117402,200658114660.79395,55.738365183553874,39.25868441343231,167.04971672805263,255.548369002468,292.78310839007247,200.38485133237052,181.1404299571142,1415856.609156901,1415.856609156901,425021.5953117402,425.02159531174016,0.0,0.0,-5.86339750178314,-83.398931820394,0.0,83398.93182039399,0.0,1415856.609156901,0.0,83398.93182039399,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009522799879931728,0.0,0.03,0.011477200120068273,0.021,165.8844525631401,207.0490277656468,182.0,,165.8844525631401,135.58760172924943,1434743.8141656495,1434.7438141656494,0.0,0.0,1434743.8141656495,1434.7438141656494,0.0,197.16636761845643,False,1840878.2044686412,1840.8782044686411,D*,-406134.3903029917,199797268372.29456,55.499241214526265,39.09026016193467,166.80841889979547,253.45247187878167,290.41942849062434,200.17356868053696,180.2895348918418,1434743.8141656495,1434.7438141656494,406134.3903029917,406.13439030299173,0.0,0.0,-5.877272610253234,-83.25065082056794,0.0,83250.65082056794,0.0,1434743.8141656495,0.0,83250.65082056794,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009729729790057706,0.0,0.03,0.011270270209942295,0.021,165.60157523674954,206.77693557451298,182.0,,165.60157523674954,135.6604958766026,1441453.2765204366,1441.4532765204367,0.0,0.0,1441453.2765204366,1441.4532765204367,0.0,197.17715322332685,False,1840878.2044686412,1840.8782044686411,D*,-399424.92794820457,198932396406.3823,55.25899900177286,38.921048288170326,166.4815080837032,251.52295121545802,288.07888085036916,199.9561160501975,179.46872121492115,1441453.2765204366,1441.4532765204367,399424.92794820457,399.4249279482046,0.0,0.0,-5.891122891194261,-83.10168564616032,0.0,83101.68564616032,0.0,1441453.2765204366,0.0,83101.68564616032,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009929527232588355,0.0,0.03,0.011070472767411646,0.021,165.3564450964083,206.54116478875963,182.0,,165.3564450964083,135.70681694244894,1445716.8485466512,1445.7168485466511,0.0,0.0,1445716.8485466512,1445.7168485466511,0.0,197.18651298544614,False,1840878.2044686412,1840.8782044686411,D*,-395161.35592199,198064966297.2543,55.01804619368175,38.75133591465115,166.1952931463867,249.67533942500918,285.7666154685642,199.73305710932203,178.67850636736762,1445716.8485466512,1445.7168485466511,395161.35592199,395.16135592199,0.0,0.0,-5.904948272652023,-82.95228874657046,0.0,82952.28874657046,0.0,1445716.8485466512,0.0,82952.28874657046,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010128258870946354,0.0,0.03,0.010871741129053647,0.021,165.12222384845083,206.31589800329903,182.0,,165.12222384845083,135.74494113141267,1449225.9479729717,1449.2259479729717,0.0,0.0,1449225.9479729717,1449.2259479729717,0.0,197.19546783784432,False,1840878.2044686412,1840.8782044686411,D*,-391652.2564956695,197195430728.47052,54.776508535686254,38.581211608744844,165.92166473323752,247.8941310095362,283.4852143496469,199.50450595577314,177.91795955026302,1449225.9479729717,1449.2259479729717,391652.2564956695,391.65225649566946,0.0,0.0,-5.918748695545065,-82.80253735825046,0.0,82802.53735825045,0.0,1449225.9479729717,0.0,82802.53735825045,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010327392218534185,0.0,0.03,0.010672607781465816,0.021,164.89924564527783,206.1014549916315,182.0,,164.89924564527783,135.78045646876063,1452494.9184953817,1452.4949184953816,0.0,0.0,1452494.9184953817,1452.4949184953816,0.0,197.2040034009949,False,1840878.2044686412,1840.8782044686411,D*,-388383.2859732595,196323933777.3733,54.53442604927036,38.41070355912905,165.66060248990578,246.17379754115245,281.2365953827317,199.27048392990244,177.18614531422926,1452494.9184953817,1452.4949184953816,388383.2859732595,388.3832859732595,0.0,0.0,-5.932524104855155,-82.65245586053864,0.0,82652.45586053864,0.0,1452494.9184953817,0.0,82652.45586053864,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010527151946484736,0.0,0.03,0.010472848053515265,0.021,164.68643839484196,205.896803218944,182.0,,164.68643839484196,135.81462245332446,1455639.6893112692,1455.6396893112692,0.0,0.0,1455639.6893112692,1455.6396893112692,0.0,197.21215923385463,False,1840878.2044686412,1840.8782044686411,D*,-385238.515157372,195450549963.78653,54.29181943438515,38.239826345579196,165.41096431333008,244.5123236239692,279.02237559739785,199.03099658299638,176.48211138157356,1455639.6893112692,1455.6396893112692,385238.515157372,385.238515157372,0.0,0.0,-5.946274447640075,-82.50205670951911,0.0,82502.0567095191,0.0,1455639.6893112692,0.0,82502.0567095191,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010727419592976222,0.0,0.03,0.01027258040702378,0.021,164.48338123356538,205.70153663648532,182.0,,164.48338123356538,135.84773902212976,1458687.867797292,1458.687867797292,0.0,0.0,1458687.867797292,1458.687867797292,0.0,197.2199501518952,False,1840878.2044686412,1840.8782044686411,D*,-382190.3366713491,194575337243.10815,54.048704789752264,38.06859130704702,165.1723238922665,242.90835520650703,276.84398205473036,198.78605613622202,175.80493018003196,1458687.867797292,1458.687867797292,382190.3366713491,382.19033667134914,0.0,0.0,-5.959999672565329,-82.35134955152658,0.0,82351.34955152658,0.0,1458687.867797292,0.0,82351.34955152658,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010927992577876773,0.0,0.03,0.010072007422123228,0.021,164.28968694529988,205.5152816803433,182.0,,164.28968694529988,135.8798251471871,1461641.2002114868,1461.6412002114869,0.0,0.0,1461641.2002114868,1461.6412002114869,0.0,197.22738980794716,False,1840878.2044686412,1840.8782044686411,D*,-379237.0042571544,193698352522.98126,53.80509792305035,37.89700957749143,164.94429986589813,241.36062478078534,274.7026785269857,198.53568725233802,175.1537016524931,1461641.2002114868,1461.6412002114869,379237.0042571544,379.2370042571544,0.0,0.0,-5.973699729879478,-82.20034388489117,0.0,82200.34388489118,0.0,1461641.2002114868,0.0,82200.34388489118,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011128652621418727,0.0,0.03,0.009871347378581275,0.021,164.10498520240398,205.33768114263233,182.0,,164.10498520240398,135.91087178390853,1464498.8540546163,1464.4988540546162,0.0,0.0,1464498.8540546163,1464.4988540546162,0.0,197.2344913223376,False,1840878.2044686412,1840.8782044686411,D*,-376379.3504140249,192819653210.5485,53.561014780707914,37.7250923885982,164.72652536264332,239.86778277180136,272.5995740655086,198.27992786817012,174.52755285861028,1464498.8540546163,1464.4988540546162,376379.3504140249,376.3793504140249,0.0,0.0,-5.987374571432774,-82.04904931977897,0.0,82049.04931977898,0.0,1464498.8540546163,0.0,82049.04931977898,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01132918771141908,0.0,0.03,0.009670812288580922,0.021,163.9289025234191,205.16837489060453,182.0,,163.9289025234191,135.9408630408139,1467259.3666127014,1467.2593666127013,0.0,0.0,1467259.3666127014,1467.2593666127013,0.0,197.24126804435846,False,1840878.2044686412,1840.8782044686411,D*,-373618.83785593975,191939297590.58087,53.316471552939134,37.552851143760805,164.51862452523386,238.42835031515136,270.53562570288614,198.0188286767788,173.92563613915505,1467259.3666127014,1467.2593666127013,373618.83785593975,373.6188378559398,0.0,0.0,-6.001024150706358,-81.8974756415051,0.0,81897.4756415051,0.0,1467259.3666127014,0.0,81897.4756415051,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01152940198802131,0.0,0.03,0.00947059801197869,0.021,163.76105938842895,205.00699708713853,182.0,,163.76105938842895,135.96977627997288,1469920.6542021178,1469.920654202118,0.0,0.0,1469920.6542021178,1469.920654202118,0.0,197.2477336574005,False,1840878.2044686412,1840.8782044686411,D*,-370957.5502665234,191057345198.0596,53.07148477723878,37.38029749097584,164.3202087911894,237.0407588050078,268.51164023913043,197.7524525162497,173.3471271117832,1469920.6542021178,1469.920654202118,370957.5502665234,370.95755026652336,0.0,0.0,-6.014648422851664,-81.74563287184026,0.0,81745.63287184025,0.0,1469920.6542021178,0.0,81745.63287184025,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011729114412624805,0.0,0.03,0.009270885587375197,0.021,163.60107680102578,204.8531824942325,182.0,,163.60107680102578,135.9976411322059,1472485.4441594442,1472.4854441594441,0.0,0.0,1472485.4441594442,1472.4854441594441,0.0,197.25390192046865,False,1840878.2044686412,1840.8782044686411,D*,-368392.760309197,190173853931.56393,52.82607053654554,37.20744275807849,164.13088453725123,235.70336232261525,266.5282785190572,197.4808734809736,172.79122321530687,1472485.4441594442,1472.4854441594441,368392.760309197,368.392760309197,0.0,0.0,-6.028247344646187,-81.59353076713698,0.0,81593.53076713698,0.0,1472485.4441594442,0.0,81593.53076713698,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011928160394553479,0.0,0.03,0.009071839605446523,0.021,163.44857807363763,204.70656818312725,182.0,,163.44857807363763,136.02448144027224,1474955.9310654704,1474.9559310654704,0.0,0.0,1474955.9310654704,1474.9559310654704,0.0,197.25978659297482,False,1840878.2044686412,1840.8782044686411,D*,-365922.27340317075,189288880372.92465,52.58024454803463,37.0342980152826,163.95025542923025,234.4144577448294,264.5860599937556,197.20417579952715,172.25714247756147,1474955.9310654704,1474.9559310654704,365922.27340317075,365.9222734031708,0.0,0.0,-6.041820874458619,-81.44117887459349,0.0,81441.17887459349,0.0,1474955.9310654704,0.0,81441.17887459349,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012126392042676543,0.0,0.03,0.008873607957323459,0.021,163.30319175512187,204.5667963425341,182.0,,163.30319175512187,136.0503100836259,1477333.3003955078,1477.3333003955079,0.0,0.0,1477333.3003955078,1477.3333003955079,0.0,197.26540131536683,False,1840878.2044686412,1840.8782044686411,D*,-363544.90407313337,188402480392.68735,52.33402233130204,36.86087419363933,163.77792608118995,233.1722998517965,262.68536818776136,196.92245301945596,171.74412256298237,1477333.3003955078,1477.3333003955079,363544.90407313337,363.54490407313335,0.0,0.0,-6.055368972230909,-81.2885866337419,0.0,81288.5866337419,0.0,1477333.3003955078,0.0,81288.5866337419,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012323678676444304,0.0,0.03,0.008676321323555697,0.021,163.16455355468366,204.43351612181343,182.0,,163.16455355468366,136.07515748852376,1479620.3527012125,1479.6203527012126,0.0,0.0,1479620.3527012125,1479.6203527012126,0.0,197.27075952838518,False,1840878.2044686412,1840.8782044686411,D*,-361257.8517674287,187514708181.06662,52.08741893918517,36.687181895443715,163.6135046177912,231.97511024139084,260.8264565794301,196.6358071157543,171.25142002131992,1479620.3527012125,1479.6203527012126,361257.8517674287,361.2578517674287,0.0,0.0,-6.068891599432094,-81.13576320711367,0.0,81135.76320711368,0.0,1479620.3527012125,0.0,81135.76320711368,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0125199079538849,0.0,0.03,0.008480092046115101,0.021,163.03230738847287,204.30638463083912,182.0,,163.03230738847287,136.0990378495117,1481818.3945040894,1481.8183945040894,0.0,0.0,1481818.3945040894,1481.8183945040894,0.0,197.27587442632836,False,1840878.2044686412,1840.8782044686411,D*,-359059.8099645518,186625617144.36417,51.84044920676782,36.513231569618526,163.45660423204,230.82109850866675,259.0094548695792,196.3443477003654,170.77830966509185,1481818.3945040894,1481.8183945040894,359059.8099645518,359.05980996455185,0.0,0.0,-6.0823887190379144,-80.9827176349177,0.0,80982.7176349177,0.0,1481818.3945040894,0.0,80982.7176349177,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012714984666607433,0.0,0.03,0.008285015333392569,0.021,162.90610779472553,204.18506925566558,182.0,,162.90610779472553,136.1219732500834,1483929.458455251,1483.929458455251,0.0,0.0,1483929.458455251,1483.929458455251,0.0,197.28075885757409,False,1840878.2044686412,1840.8782044686411,D*,-356948.74601339013,185735259469.29102,51.593127630358616,36.33903342647409,163.3068463553183,229.70847461773727,257.23437608528315,196.0481909502183,170.3240841623557,1483929.458455251,1483.929458455251,356948.74601339013,356.9487460133901,0.0,0.0,-6.0958602954973875,-80.82945875683944,0.0,80829.45875683945,0.0,1483929.458455251,0.0,80829.45875683945,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012908830388205922,0.0,0.03,0.00809116961179408,0.021,162.7856209680124,204.06924864684285,182.0,,162.7856209680124,136.14399704845098,1485956.6149749756,1485.9566149749755,0.0,0.0,1485956.6149749756,1485.9566149749755,0.0,197.2854252786441,False,1840878.2044686412,1840.8782044686411,D*,-354921.5894936656,184843685500.30603,51.34546819452945,36.16459731588478,163.16386225366688,228.63544069041865,255.50112352872085,195.74745897924277,169.88805374189573,1485956.6149749756,1485.9566149749755,354921.5894936656,354.92158949366564,0.0,0.0,-6.109306294681397,-80.67599510404943,0.0,80675.99510404943,0.0,1485956.6149749756,0.0,80675.99510404943,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01310138643019188,0.0,0.03,0.007898613569808121,0.021,162.67052338871474,203.9586113964603,182.0,,162.67052338871474,136.16514343606457,1487903.0111780295,1487.9030111780294,0.0,0.0,1487903.0111780295,1487.9030111780294,0.0,197.28988580177392,False,1840878.2044686412,1840.8782044686411,D*,-352975.1932906117,183950943693.5992,51.097484359333116,35.989932718285885,163.02729179274903,227.60022921808405,253.8094976950972,195.44227866503314,169.46954583496432,1487903.0111780295,1487.9030111780294,352975.1932906117,352.97519329061174,0.0,0.0,-6.122726683829803,-80.52233489043633,0.0,80522.33489043632,0.0,1487903.0111780295,0.0,80522.33489043632,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013292608424734034,0.0,0.03,0.007707391575265968,0.021,162.56050598966718,203.85286003819462,182.0,,162.56050598966718,136.18544101687704,1489771.2798840841,1489.7712798840842,0.0,0.0,1489771.2798840841,1489.7712798840842,0.0,197.29415202831063,False,1840878.2044686412,1840.8782044686411,D*,-351106.92458455707,183057080925.66876,50.8491891460191,35.81504880504659,162.8967886431877,226.60107126423438,252.1592038484996,195.13278072755827,169.0679050342063,1489771.2798840841,1489.7712798840842,351106.92458455707,351.1069245845571,0.0,0.0,-6.136121431507286,-80.36848606490382,0.0,80368.48606490382,0.0,1489771.2798840841,0.0,80368.48606490382,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013482472919588921,0.0,0.03,0.00751752708041108,0.021,162.45526963179796,203.75170669347548,182.0,,162.45526963179796,136.20491816618022,1491564.0328659567,1491.5640328659567,0.0,0.0,1491564.0328659567,1491.5640328659567,0.0,197.29823521924607,False,1840878.2044686412,1840.8782044686411,D*,-349314.17160268454,182162142505.9492,50.600595140541444,35.639954440940656,162.7720153987385,225.63623701542218,250.54985845254546,194.81909929000435,168.68249276440352,1491564.0328659567,1491.5640328659567,349314.17160268454,349.31417160268455,0.0,0.0,-6.149490507559408,-80.2144563127239,0.0,80214.4563127239,0.0,1491564.0328659567,0.0,80214.4563127239,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013670970847342059,0.0,0.03,0.007329029152657943,0.021,162.35452961743792,203.65487740536486,182.0,,162.35452961743792,136.22360038328887,1493283.6171802776,1493.2836171802776,0.0,0.0,1493283.6171802776,1493.2836171802776,0.0,197.30214611577898,False,1840878.2044686412,1840.8782044686411,D*,-347594.5872883636,181266172335.64102,50.35171453767806,35.464658215221405,162.65264912182005,224.7040337537032,248.98099711255972,194.50137113762287,168.31268728465122,1493283.6171802776,1493.2836171802776,347594.5872883636,347.5945872883636,0.0,0.0,-6.162833883073064,-80.06025308194046,0.0,80060.25308194046,0.0,1493283.6171802776,0.0,80060.25308194046,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01385810806970231,0.0,0.03,0.0071418919302976905,0.021,162.258014463525,203.56211095511551,182.0,,162.258014463525,136.24150945938982,1494932.0385730998,1494.9320385730998,0.0,0.0,1494932.0385730998,1494.9320385730998,0.0,197.30589498267116,False,1840878.2044686412,1840.8782044686411,D*,-345946.16589554143,180369213112.49716,50.10255919791588,35.28916848168808,162.53838029612768,223.80280715732133,247.45208179364454,194.17973513771875,167.95788362728783,1494932.0385730998,1494.9320385730998,345946.16589554143,345.9461658955414,0.0,0.0,-6.176151530342761,-79.90588361818487,0.0,79905.88361818487,0.0,1494932.0385730998,0.0,79905.88361818487,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014043905305600164,0.0,0.03,0.0069560946943998374,0.021,162.16546552794753,203.47315849920673,182.0,,162.16546552794753,136.2586748327157,1496512.0066544598,1496.5120066544598,0.0,0.0,1496512.0066544598,1496.5120066544598,0.0,197.30949161894023,False,1840878.2044686412,1840.8782044686411,D*,-344366.19781418145,179471305908.5045,49.85314053014014,35.113493276059415,162.42891266964125,222.9309422942536,245.9625076848121,193.85433167997786,167.61749352133742,1496512.0066544598,1496.5120066544598,344366.19781418145,344.3661978141814,0.0,0.0,-6.1894434228246045,-79.75135489105702,0.0,79751.35489105702,0.0,1496512.0066544598,0.0,79751.35489105702,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014228397992029688,0.0,0.03,0.0067716020079703135,0.021,162.07663653627384,203.38778311099807,182.0,,162.07663653627384,136.27511761964487,1498025.4650583903,1498.0254650583902,0.0,0.0,1498025.4650583903,1498.0254650583902,0.0,197.31294537278438,False,1840878.2044686412,1840.8782044686411,D*,-342852.7394102509,178572490629.46945,49.60346961929707,34.93764040589138,162.32396297601997,222.08686624576873,244.51160994026318,193.5253021130868,167.29094529579572,1498025.4650583903,1498.0254650583902,342852.7394102509,342.85273941025093,0.0,0.0,-6.202709535103454,-79.5966736730934,0.0,79596.6736730934,0.0,1498025.4650583903,0.0,79596.6736730934,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014411635685104392,0.0,0.03,0.006588364314895609,0.021,161.9912933021028,203.3057595088092,182.0,,161.9912933021028,136.2908564165371,1499474.1254665628,1499.4741254665628,0.0,0.0,1499474.1254665628,1499.4741254665628,0.0,197.31626514931224,False,1840878.2044686412,1840.8782044686411,D*,-341404.0790020784,177672806154.1895,49.35355726505264,34.76161747780602,162.22326086128118,221.26903590394704,243.0986702620679,193.19278829953328,166.9776837763182,1499474.1254665628,1499.4741254665628,341404.0790020784,341.4040790020784,0.0,0.0,-6.215949842863986,-79.44184656319024,0.0,79441.84656319024,0.0,1499474.1254665628,0.0,79441.84656319024,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014593684617268952,0.0,0.03,0.006406315382731049,0.021,161.90921184156844,203.22687224094875,182.0,,161.90921184156844,136.3059194129076,1500860.582552185,1500.860582552185,0.0,0.0,1500860.582552185,1500.860582552185,0.0,197.31945948106988,False,1840878.2044686412,1840.8782044686411,D*,-340017.62191645615,176772289804.6582,49.103413834627275,34.58543179383731,162.1265469243546,220.47599000947073,241.72292238605561,192.85693214231964,166.67717006490022,1500860.582552185,1500.860582552185,340017.62191645615,340.01762191645616,0.0,0.0,-6.229164322846437,-79.28687989470947,0.0,79286.87989470948,0.0,1500860.582552185,0.0,79286.87989470948,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014774615904321447,0.0,0.03,0.006225384095678554,0.021,161.8301835469713,203.15092065541168,182.0,,161.8301835469713,136.32032817043185,1502186.8209361776,1502.1868209361776,0.0,0.0,1502186.8209361776,1502.1868209361776,0.0,197.3225363240981,False,1840878.2044686412,1840.8782044686411,D*,-338691.3835324636,175870977712.0965,48.85304936447125,34.40909042304497,162.03357893192836,219.70630672498586,240.3835585038031,192.5178752585265,166.38888169055002,1502186.8209361776,1502.1868209361776,338691.3835324636,338.6913835324636,0.0,0.0,-6.242352952812868,-79.13177979858254,0.0,79131.77979858255,0.0,1502186.8209361776,0.0,79131.77979858255,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175825085310.92352,48.84030147525653,34.40011159207334,,,240.3625645868677,192.50165537941527,166.3752677696165,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.2555402674007805,-79.12388752747576,0.0,2636.552239186378,0.0,0.0,-76487.33528828938,2636.552239186378,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175779197486.86563,48.82755485746267,34.39113365661255,,,240.34157276388643,192.4854371180033,166.36165520644292,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.268726266741388,-79.11599604364206,0.0,2636.2892804889707,0.0,0.0,-76479.70676315308,2636.2892804889707,0.0
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175733314239.4663,48.81480951096287,34.38215661657329,,,240.32058303465038,192.46922047412917,166.34804400089385,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.281910950965889,-79.10810534700286,0.0,2636.026348132,0.0,0.0,-76472.07899887086,2636.026348132,0.0
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175687435568.26892,48.802065435630254,34.373180471866206,,,240.29959539895066,192.4530054476316,166.33443415283386,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.295094320205469,-79.10021543747959,0.0,2635.7634418334346,0.0,0.0,-76464.45199564616,2635.7634418334346,0.0
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175641561472.81705,48.78932263133807,34.364205222402006,,,240.27860985657844,192.43679203834918,166.3208256621276,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.308276374591302,-79.09232631499373,0.0,2635.5005618707655,0.0,0.0,-76456.82575312296,2635.5005618707655,0.0
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175595691952.65427,48.77658109795952,34.35523086809139,,,240.25762640732484,192.4205802461206,166.30721852863962,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.321457114254547,-79.08443797946671,0.0,2635.237708165456,0.0,0.0,-76449.20027130126,2635.237708165456,0.0
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175549827007.3242,48.76384083536783,34.34625740884506,,,240.23664505098105,192.40437007078464,166.2936127522346,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.3346365393263495,-79.07655043081999,0.0,2634.974880689784,0.0,0.0,-76441.5755501302,2634.974880689784,0.0
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175503966636.37036,48.75110184343621,34.33728484457373,,,240.21566578733825,192.3881615121799,166.28000833277713,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.347814649937846,-79.06866366897505,0.0,2634.7120792635396,0.0,0.0,-76433.9515897115,2634.7120792635396,0.0
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175458110839.33655,48.73836412203793,34.32831317518812,,,240.1946886161877,192.3719545701452,166.2664052701319,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.360991446220154,-79.06077769385335,0.0,2634.449304164227,0.0,0.0,-76426.32838968912,2634.449304164227,0.0
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175412259615.7665,48.725627671046254,34.31934240059897,,,240.1737135373206,192.35574924451922,166.25280356416357,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.374166928304384,-79.05289250537633,0.0,2634.1865553132666,0.0,0.0,-76418.70595006307,2634.1865553132666,0.0
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175366412965.20398,48.71289249033444,34.31037252071701,,,240.15274055052822,192.33954553514076,166.2392032147368,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.387341096321628,-79.0450081034656,0.0,2633.9238325814076,0.0,0.0,-76411.0842708842,2633.9238325814076,0.0
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175320570887.19284,48.70015857977579,34.301403535453005,,,240.13176965560183,192.32334344184855,166.22560422171628,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.400513950402969,-79.03712448804255,0.0,2633.6611361443647,0.0,0.0,-76403.46335189819,2633.6611361443647,0.0
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175274733381.27692,48.68742593924359,34.292435444717704,,,240.11080085233274,192.30714296448141,166.21200658496676,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.413685490679474,-79.02924165902873,0.0,2633.3984658219415,0.0,0.0,-76395.84319320679,2633.3984658219415,0.0
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175228900447.00018,48.67469456861116,34.28346824842189,,,240.0898341405123,192.29094410287814,166.19841030435293,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.426855717282198,-79.02135961634563,0.0,2633.1358217899688,0.0,0.0,-76388.22379455567,2633.1358217899688,0.0
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175183072083.90662,48.66196446775184,34.274501946476335,,,240.06886951993184,192.27474685687758,166.18481537973952,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.440024630342184,-79.01347835991483,0.0,2632.873203969997,0.0,0.0,-76380.60515594482,2632.873203969997,0.0
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175137248291.54016,48.64923563653893,34.265536538791814,,,240.0479069903827,192.2585512263186,166.17122181099128,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.45319222999046,-79.00559788965778,0.0,2632.6106122326455,0.0,0.0,-76372.98727742513,2632.6106122326455,0.0
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175091429069.44495,48.63650807484582,34.256572025279134,,,240.0269465516563,192.24235721103997,166.157629597973,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.466358516358043,-78.9977182054961,0.0,2632.348046804691,0.0,0.0,-76365.37015869141,2632.348046804691,0.0
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,175045614417.16507,48.623781782545855,34.24760840584911,,,240.005988203544,192.22616481088062,166.14403874054938,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.479523489575935,-78.98983930735126,0.0,2632.085507556738,0.0,0.0,-76357.75379979452,2632.085507556738,0.0
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174999804334.2446,48.61105675951239,34.238645680412525,,,239.98503194583725,192.20997402567943,166.1304492385853,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.492687149775126,-78.98196119514485,0.0,2631.8229943595215,0.0,0.0,-76350.13820078532,2631.8229943595215,0.0
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174953998820.22775,48.59833300561882,34.22968384888021,,,239.96407777832752,192.19378485527528,166.1168610919455,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.505849497086592,-78.97408386879844,0.0,2631.5605073889456,0.0,0.0,-76342.5233614095,2631.5605073889456,0.0
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174908197874.6589,48.585610520738584,34.22072291116301,,,239.94312570080623,192.17759729950714,166.1032743004948,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.519010531641297,-78.96620732823358,0.0,2631.2980468208116,0.0,0.0,-76334.90928141277,2631.2980468208116,0.0
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174862401497.0822,48.57288930474506,34.211762867171764,,,239.92217571306492,192.1614113582139,166.08968886409804,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.532170253570192,-78.95833157337186,0.0,2631.035612220745,0.0,0.0,-76327.29596115112,2631.035612220745,0.0
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174816609687.042,48.56016935751166,34.20280371681731,,,239.90122781489507,192.14522703123458,166.07610478262006,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.545328663004215,-78.95045660413486,0.0,2630.7732037645765,0.0,0.0,-76319.68340037028,2630.7732037645765,0.0
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174770822444.08276,48.54745067891188,34.193845460010515,,,239.8802820060882,192.1290443184081,166.0625220559257,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.558485760074289,-78.94258242044415,0.0,2630.510821729971,0.0,0.0,-76312.07159871419,2630.510821729971,0.0
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174725039767.74878,48.5347332688191,34.18488809666223,,,239.85933828643593,192.11286321957343,166.04894068387986,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.571641544911326,-78.9347090222214,0.0,2630.2484655807784,0.0,0.0,-76304.46055664062,2630.2484655807784,0.0
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8301835469713,161.8301835469713,182.0,,161.8301835469713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,174679261657.58463,48.52201712710684,34.17593162668335,,,239.83839665572978,192.09668373456958,166.0353606663474,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-6.584796017646225,-78.92683640938816,0.0,2629.98613579807,0.0,0.0,-76296.85027359008,2629.98613579807,0.0
2026-07-14 04:00:00+00:00,7.377,22890.388379999997,22890.388379999997,22890.388379999997,0.0,22.890388379999997,22.890388379999997,22890.388379999997,6.629925671804978e-05,6.629925671804978e-05,0.0,0.0,0.0,0.00016319817038289177,0.00022949742710094156,136.0,182.0,182.0,310.0,136.0,120.29408673348819,27068.892895089488,27.068892895089487,27068.892895089488,27.068892895089487,0.0,0.0,0.0,4020.5512475673613,False,1840878.2044686412,1840.8782044686411,B*,-1813809.3115735517,174633488113.13477,48.50930225364855,34.16697604998475,,,239.81745711376132,192.0805058632356,166.02178200319324,0.0,0.0,1813809.3115735517,1813.8093115735517,0.0,0.0,-6.597949178409869,-78.91896458186604,0.0,2629.723832100004,0.0,0.0,-76289.24074976603,2629.723832100004,0.0
2026-07-14 04:10:00+00:00,74.817,232152.66197999992,232152.66197999995,232152.66197999992,2.9103830456733704e-11,232.15266197999995,232.15266197999992,232152.66197999995,0.0005732235776132072,0.0005732235776132072,0.0,0.0,0.0,0.001411011883355587,0.0019842354609687944,136.0,181.99999999999997,182.0,310.0,136.0,122.54267480275972,234037.731272598,234.037731272598,234037.731272598,234.037731272598,0.0,0.0,0.0,602.9754651917248,False,1840878.2044686412,1840.8782044686411,B*,-1606840.4731960432,174587719133.94382,48.496588648317726,34.15802136647733,,,239.79651966032225,192.06432960541048,166.00820469428223,0.0,0.0,1606840.4731960432,1606.8404731960431,0.0,0.0,-6.611101027333131,-78.91109353957667,0.0,2629.461554662528,0.0,0.0,-76281.63198491414,2629.461554662528,0.0
2026-07-14 04:20:00+00:00,203.254,630684.96676,630684.96676,630684.96676,0.0,630.68496676,630.68496676,630684.96676,0.001557266196776065,0.001557266196776065,0.0,0.0,0.0,0.003833270638218006,0.005390536834994071,136.0,182.0,182.0,310.0,136.0,126.9076389638735,635806.1006466534,635.8061006466535,635806.1006466534,635.8061006466535,0.0,0.0,0.0,320.52991517632745,False,1840878.2044686412,1840.8782044686411,B*,-1205072.1038219878,174541954719.55627,48.48387631098785,34.14906757607198,,,239.7755842952041,192.04815496093332,165.99462873947934,0.0,0.0,1205072.1038219878,1205.0721038219876,0.0,0.0,-6.624251564546872,-78.90322328244173,0.0,2629.199303203859,0.0,0.0,-76274.02397923787,2629.199303203859,0.0
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,1053215.4095,0.0,1053.2154095,1053.2154095,1053215.4095,0.0026005642144347266,0.0026005642144347266,0.0,0.0,0.0,0.006401388835531634,0.009001953049966361,136.0,182.0,182.0,310.0,136.0,131.53544508503035,1061767.4717938649,1061.7674717938648,1061767.4717938649,1061.7674717938648,0.0,0.0,0.0,254.52357186197025,False,1840878.2044686412,1840.8782044686411,B*,-779110.7326747763,174496194869.51685,48.471165241532454,34.14011467867961,,,239.75465101819862,192.03198192964314,165.9810541386495,0.0,0.0,779110.7326747763,779.1107326747764,0.0,0.0,-6.6374007901819345,-78.8953538103828,0.0,2628.937078001618,0.0,0.0,-76266.41673238119,2628.937078001618,0.0
2026-07-14 04:40:00+00:00,459.357,1425357.20958,1425357.20958,1425357.20958,0.0,1425.35720958,1425.35720958,1425357.20958,0.0035194442832734555,0.0035194442832734555,0.0,0.0,0.0,0.008663247466519275,0.01218269174979273,136.0,182.0,182.0,310.0,136.0,135.6113646547081,1436931.0467432127,1436.9310467432128,1436931.0467432127,1436.9310467432128,0.0,0.0,0.0,228.80037830978796,False,1840878.2044686412,1840.8782044686411,B*,-403947.15772542846,174450439583.37027,48.45845543982507,34.13116267421116,,,239.7337198290974,192.01581051137904,165.9674808916577,0.0,0.0,403947.15772542846,403.94715772542844,0.0,0.0,-6.650548704369155,-78.88748512332157,0.0,2628.67487902836,0.0,0.0,-76258.81024429321,2628.67487902836,0.0
2026-07-14 04:50:00+00:00,559.21,1735195.0774000003,1735195.0774,1735195.0774000003,0.0,1735.1950774000002,1735.1950774000004,1735195.0774,0.004284485569283475,0.004284485569283475,0.0,0.0,0.0,0.010546426016697783,0.014830911585981259,136.0,182.0,182.0,310.0,136.0,139.00489429476272,1749284.7842729553,1749.2847842729552,1749284.7842729553,1749.2847842729552,0.0,0.0,0.0,215.80108256155876,False,1840878.2044686412,1840.8782044686411,B*,-91593.42019568593,174404688860.6612,48.44574690573922,34.12221156257753,,,239.71279072769218,191.9996407059801,165.95390899836883,0.0,0.0,91593.42019568593,91.59342019568594,0.0,0.0,-6.663695307239351,-78.87961722117967,0.0,2628.4127060531173,0.0,0.0,-76251.20451512655,2628.4127060531173,0.0
2026-07-14 05:00:00+00:00,641.286,1989871.9808399999,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399999,1989871.9808399996,0.004913325249519003,0.004545434807060712,0.0,0.0003678904424582914,0.0,0.011279614856814927,0.01582504966387564,136.65973633545715,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,173995357595.5595,48.33204377654431,34.04212605502483,310.0,165.03872928756672,240.62711935513138,191.86689622239132,165.81998829764558,0.0,0.0,0.0,0.0,0.0,0.0,-6.676830341617753,-78.81020627041148,0.0,0.0,0.0,0.0,-682218.7751694743,-603408.5688990628,0.0
2026-07-14 05:10:00+00:00,708.93,2199767.2542000003,2199767.2542,1840878.2044686412,358889.04973135865,2199.7672542,2199.7672542000005,2199767.2542,0.005452034248359177,0.004906830823523259,0.0,0.0005452034248359175,0.03,0.014767658208693111,0.019674489032216372,137.69796653514067,181.99999999999997,182.0,310.0,136.92305033978948,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.0789124314316,True,1840878.2044686412,1840.8782044686411,B,0.0,173920767900.60266,48.311324416834076,34.02753260935354,310.0,165.6619878376703,242.8491432646563,191.83527153242702,165.7831923236227,0.0,0.0,0.0,0.0,0.0,0.0,-6.6899634467375995,-78.79863071908566,0.0,0.0,0.0,0.0,-124316.15826141357,-45517.52754232791,0.0
2026-07-14 05:20:00+00:00,765.134,2374164.89396,2374164.89396,1934226.4724311088,439938.4215288912,2374.16489396,2374.16489396,2374164.89396,0.005919343682697421,0.005327409314427679,0.0,0.0005919343682697416,0.03,0.01567259068557232,0.021,153.80996324914986,195.125716652309,182.0,310.0,153.47216444807069,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.65536591155745,True,1840878.2044686412,1840.8782044686411,B,0.0,173929496885.91406,48.31374913497613,34.02924043203577,310.0,165.79401959546067,245.22262702166262,191.81972865212902,165.7677749716255,0.0,0.0,0.0,0.0,0.0,0.0,-6.703096994654462,-78.80128750117807,93348.26796246748,93349.59635351368,93348.26796246748,0.0,-78799.95911013187,1.3283910462050699,0.0
2026-07-14 05:30:00+00:00,812.288,2520480.92672,2520480.92672,1977916.2816166782,542564.6451033216,2520.48092672,2520.48092672,2520480.92672,0.0069269877631251645,0.006234288986812648,0.0,0.0006926987763125163,0.03,0.014765711013187353,0.021,176.66786623536865,217.77832139080436,182.0,310.0,177.02548129823288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.75461458047084,True,1840878.2044686412,1840.8782044686411,B,0.0,173964436822.58325,48.32345467293979,34.03607641746022,310.0,165.82633370065454,247.639314013542,191.80872179958794,165.7575017556337,0.0,0.0,0.0,0.0,0.0,0.0,-6.716231729859618,-78.80841123093123,137038.0771480371,137041.63901291366,137038.0771480371,0.0,-78804.84936605467,3.5618648765666876,0.0
2026-07-14 05:40:00+00:00,852.237,2644440.27678,2644440.27678,2010051.837678026,634388.439101974,2644.4402767799997,2644.4402767799997,2644440.27678,0.008510459799403357,0.007659413819463022,0.0,0.0008510459799403354,0.03,0.01334058618053698,0.021,201.07560152267257,242.4072776017558,182.0,310.0,202.50336539062195,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.90564973443762,True,1840878.2044686412,1840.8782044686411,B,0.0,174018652829.45074,48.33851467484743,34.046683758745004,310.0,165.84478916510938,250.12421116607092,191.80077933893216,165.74926336416996,0.0,0.0,0.0,0.0,0.0,0.0,-6.729368201908984,-78.8188322961962,169173.63320938486,169178.84374201734,169173.63320938486,0.0,-78813.62176356373,5.2105326324817725,0.0
2026-07-14 05:50:00+00:00,886.393,2750424.2954200003,2750424.29542,2050802.6652686899,699621.63015131,2750.42429542,2750.4242954200004,2750424.29542,0.010841126209563887,0.009757013588607498,0.0,0.0010841126209563887,0.03,0.011242986411392503,0.021,223.25630255242862,265.44296205307353,182.0,310.0,226.21875927038786,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.22591070961886,True,1840878.2044686412,1840.8782044686411,B,0.0,174097311829.06482,48.36036439696245,34.06207336233689,310.0,165.87149780560964,252.6835332984715,191.7966638686803,165.7429253630638,0.0,0.0,0.0,0.0,0.0,0.0,-6.742507105896259,-78.83342392365181,209924.46080004852,209931.75661377632,209924.46080004852,0.0,-78826.128109924,7.295813727803761,0.0
