timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 06:00:00+00:00,915.841,2841799.67254,2841799.67254,2107384.3175005703,734415.3550394299,2841.7996725400003,2841.7996725400003,2841799.67254,0.014084926673916634,0.012676434006524972,0.0,0.0014084926673916618,0.03,0.00832356599347503,0.021,240.94002377246755,284.7074604166703,182.0,310.0,245.97199958893196,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.73714747353674,True,1840878.2044686412,1840.8782044686411,B,0.0,174209909335.44632,48.39164148206842,34.08410302197086,310.0,165.91549961825828,255.3015013192919,191.7979159016304,165.73920871055276,0.0,0.0,0.0,0.0,0.0,0.0,-6.755649402707681,-78.85378086853925,266506.11303192924,266516.291504373,266506.11303192924,0.0,-78843.60239609549,10.178472443760256,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.08362,2921179.0836199997,2182242.9674567785,738936.1161632212,2921.17908362,2921.1790836200003,2921179.0836199997,0.01821657426759417,0.01639491684083475,0.0,0.0018216574267594168,0.03,0.00460508315916525,0.021,253.2414550183486,299.2238465304825,182.0,310.0,260.8109369760144,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4145821555194,True,1840878.2044686412,1840.8782044686411,B,0.0,174367407538.20334,48.435390982834264,34.11491748590706,310.0,165.9807446477072,257.9424362974871,191.80625508186984,165.7391568147971,0.0,0.0,0.0,0.0,0.0,0.0,-6.76879635869396,-78.88173591767189,341364.7629881373,341378.7405127036,341364.7629881373,0.0,-78867.75839310559,13.977524566304055,0.0
2026-07-14 06:20:00+00:00,963.796,2763552.491131773,2990601.16024,2251834.9829052505,738766.1773347496,2990.60116024,2763.5524911317734,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.24637568084444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174566642072.27856,48.49073390896627,34.15389764731612,310.0,166.03826119982293,260.52763542479704,191.82038955950466,165.74280315704473,0.0,0.0,0.0,0.0,0.0,0.0,-6.78194914325587,-78.9167073714608,410956.77843660937,410974.26416350383,410956.77843660937,0.0,-78899.22164456634,17.48572689446155,0.0
2026-07-14 06:30:00+00:00,983.48,2518149.787175519,3051679.4312,2282490.7585974196,769188.6726025804,3051.6794312,2518.149787175519,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2482314628787,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174784248179.49722,48.55118004986034,34.19647220007804,310.0,166.05867480219996,262.9887278442532,191.83623631437575,165.74836801505688,0.0,0.0,0.0,0.0,0.0,0.0,-6.79510826161541,-78.95471015723491,441612.55412877863,441631.55552166566,441612.55412877863,0.0,-78935.70876434789,19.001392887032125,0.0
2026-07-14 06:40:00+00:00,1000.891,2518058.835672719,3105704.7195399995,2288674.752943783,817029.9665962164,3105.7047195399996,2518.058835672719,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2493602998712,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175005541713.08856,48.61265047585793,34.2397681964183,310.0,166.07109200911782,265.3258030861939,191.8527112045359,165.75452885084337,0.0,0.0,0.0,0.0,0.0,0.0,-6.808273807419063,-78.99327482191818,447796.54847514175,447815.83080748335,447796.54847514175,0.0,-78973.99248957657,19.282332341608708,0.0
2026-07-14 06:50:00+00:00,1016.362,2518003.5116154663,3153710.30428,2290343.5879347455,863366.7163452543,3153.71030428,2518.0035116154663,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2503405716203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175227813376.59525,48.67439260460979,34.28325556350738,310.0,166.08187499835768,267.54534269619757,191.86959549387336,165.76100718937104,0.0,0.0,0.0,0.0,0.0,0.0,-6.821445798600398,-79.03194708801206,449465.38346610405,449484.719599151,449465.38346610405,0.0,-79012.61095496512,19.336133046948817,0.0
2026-07-14 07:00:00+00:00,1030.167,2517955.4687184263,3196546.3909799997,2291080.340718753,905466.0502612465,3196.5463909799996,2517.9554687184263,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2512923762054,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175450503883.90082,48.736251078861336,34.326824877227665,310.0,166.09234484879383,269.6532579939022,191.88682584464837,165.76773453364305,0.0,0.0,0.0,0.0,0.0,0.0,-6.834624237666004,-79.07063439363706,450202.1362501121,450221.47990292456,450202.1362501121,0.0,-79051.2907408246,19.34365281247301,0.0
2026-07-14 07:10:00+00:00,1042.529,2517908.8209993034,3234904.9352599997,2291621.420029844,943283.5152301555,3234.9049352599995,2517.9088209993033,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2522443994155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175673495826.99713,48.79819328527698,34.37045316674666,310.0,166.1028171041045,271.6551627809103,191.90437405601705,165.7746885399475,0.0,0.0,0.0,0.0,0.0,0.0,-6.847809124289514,-79.10931974105735,450743.215561203,450762.55823491316,450743.215561203,0.0,-79089.97706734721,19.342673710139934,0.0
2026-07-14 07:20:00+00:00,1053.633,2517862.1625739383,3269359.9810200003,2292102.4092167853,977257.571803215,3269.3599810200003,2517.8621625739383,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25320213126827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175896753153.856,48.86020920940444,34.41413337849864,310.0,166.1133521544851,273.55638851516164,191.92221965791026,165.78185796995808,0.0,0.0,0.0,0.0,0.0,0.0,-6.861000457660465,-79.1480002257102,451224.20474814414,451243.5449904706,451224.20474814414,0.0,-79128.65998338378,19.340242326419684,0.0
2026-07-14 07:30:00+00:00,1063.634,2517815.2243779767,3300392.48396,2292547.4473356893,1007845.0366243105,3300.39248396,2517.815224377977,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25416608415395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176120254296.9201,48.92229286025559,34.45786129279919,310.0,166.12395563622778,275.3619985227474,191.9403442056211,165.78923376239499,0.0,0.0,0.0,0.0,0.0,0.0,-6.874198236876242,-79.18667529466168,451669.2428670483,451688.580401524,451669.2428670483,0.0,-79167.33776018594,19.337534475736902,0.0
2026-07-14 07:40:00+00:00,1072.659,2517767.9812994697,3328396.5174600002,2292962.279667935,1035434.2377920654,3328.3965174600003,2517.7679812994697,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25513611431995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176343981136.00293,48.98443920444526,34.50163336444062,310.0,166.13462596805346,277.07680148534524,191.95873032498002,165.7968074606943,0.0,0.0,0.0,0.0,0.0,0.0,-6.887402461014216,-79.22534482784309,452084.07519929355,452103.40996588423,452084.07519929355,0.0,-79206.0100612524,19.334766590691288,0.0
2026-07-14 07:50:00+00:00,1080.82,2517720.44038386,3353719.6107999994,2293349.185990429,1060370.4248095704,3353.7196107999994,2517.72044038386,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25611197501627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176567916918.8299,49.04664358856386,34.545446315846746,310.0,166.14536043571323,278.70536424716386,191.97736152732202,165.8045709836683,0.0,0.0,0.0,0.0,0.0,0.0,-6.9006131291463015,-79.26400879251473,452470.9815217878,452490.31350412365,452470.9815217878,0.0,-79244.6768101789,19.331982335817884,0.0
2026-07-14 08:00:00+00:00,1088.207,2517672.6137244613,3376641.02858,2293709.685613896,1082931.342966104,3376.6410285800002,2517.6726137244614,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2570934045386,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176792045804.7276,49.10890161242433,34.589297047795796,310.0,166.1561561604589,280.2520239774554,191.99622214025106,165.8125165705601,0.0,0.0,0.0,0.0,0.0,0.0,-6.913830240341687,-79.30266717231174,452831.48114525503,452850.81033515354,452831.48114525503,0.0,-79283.33798241324,19.32918989850441,0.0
2026-07-14 08:10:00+00:00,1094.901,2517624.5141474856,3397412.10894,2294045.101616359,1103367.0073236413,3397.41210894,2517.6245141474856,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.25808014727465,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177016352746.87854,49.17120909635515,34.6331826163836,310.0,166.1670103305557,281.7208997213052,192.01529726256717,165.820636760211,0.0,0.0,0.0,0.0,0.0,0.0,-6.927053793667241,-79.34131995332405,453166.89714771777,453186.22353822395,453166.89714771777,0.0,-79321.99356281786,19.326390506175812,0.0
2026-07-14 08:20:00+00:00,1100.968,2517576.154180567,3416237.64592,2294356.673912593,1121880.9720074069,3416.23764592,2517.576154180567,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2590719581576,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177240823442.42242,49.23356206733956,34.67710022326094,310.0,166.17792025026796,283.1159033695031,192.03457272577427,165.8289243788038,0.0,0.0,0.0,0.0,0.0,0.0,-6.9402837881875135,-79.3799671216324,453478.469443952,453497.7930281062,453478.469443952,0.0,-79360.64353747823,19.323584154175478,0.0
2026-07-14 08:30:00+00:00,1106.467,2517527.5458345013,3433300.71298,2294645.5815087864,1138655.1314712134,3433.30071298,2517.5275458345013,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.26006860309406,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177465444295.91116,49.295956748864214,34.72104720848353,310.0,166.18888334456838,284.4407500767185,192.0540350582921,165.83737252962842,0.0,0.0,0.0,0.0,0.0,0.0,-6.953520222964657,-79.41860866286176,453767.37704014545,453786.6978107601,453767.37704014545,0.0,-79399.28789224708,19.320770614678622,0.0
2026-07-14 08:40:00+00:00,1111.448,2517478.7005822756,3448756.4571200004,2294912.9484520582,1153843.5086679421,3448.7564571200005,2517.4787005822755,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2610698586894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177690202386.33374,49.35838955175937,34.76502104406043,310.0,166.19989715611712,285.69896815572633,192.07367145158196,165.8459745834504,0.0,0.0,0.0,0.0,0.0,0.0,-6.966763097058331,-79.45724456204903,454034.7439834169,454054.0619330105,454034.7439834169,0.0,-79437.9266124554,19.317949593634694,0.0
2026-07-14 08:50:00+00:00,1115.954,2517429.62937252,3462738.30476,2295159.8472481496,1167578.4575118506,3462.73830476,2517.4296293725197,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.26207551187076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177915085436.19174,49.420857065608814,34.80901932790373,310.0,166.21095934111273,286.89390847403456,192.09346972798403,165.85472416923776,0.0,0.0,0.0,0.0,0.0,0.0,-6.980012409525602,-79.4958748036285,454281.64277950826,454300.957900298,454281.64277950826,0.0,-79476.55968283874,19.31512078976084,0.0
2026-07-14 09:00:00+00:00,1120.023,2517380.3426479935,3475364.16762,2295387.301457088,1179976.866162912,3475.36416762,2517.3803426479935,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2630853594998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178140081782.1323,49.483356050592306,34.85303977808282,310.0,166.22206766503214,288.02875337793853,192.1134183101601,165.86361516519548,0.0,0.0,0.0,0.0,0.0,0.0,-6.99326815942084,-79.53449937142564,454509.09698844666,454528.40927234525,454509.09698844666,0.0,-79515.18708752707,19.312283898572787,0.0
2026-07-14 09:10:00+00:00,1123.687,2517330.850364559,3486733.33978,2295596.2880269117,1191137.0517530884,3486.73333978,2517.330850364559,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2640992079933,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178365180346.98123,49.54588342971701,34.89708022735276,310.0,166.2332199984605,289.10652516776827,192.13350619205644,165.87264169008975,0.0,0.0,0.0,0.0,0.0,0.0,-7.006530345795616,-79.57311824865532,454718.0835582705,454737.39299688535,454718.0835582705,0.0,-79553.80881004047,19.30943861484411,0.0
2026-07-14 09:20:00+00:00,1126.975,2517281.162009784,3496935.8064999995,2295787.739498667,1201148.0670013325,3496.9358064999997,2517.281162009784,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2651168729564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178590370613.09927,49.608436281416466,34.9411386179414,310.0,166.24441431305436,290.13009414689986,192.15372291130743,165.88179809485152,0.0,0.0,0.0,0.0,0.0,0.0,-7.019798967698603,-79.61173141792274,454909.53503002564,454928.8416146594,454909.53503002564,0.0,-79592.424833289,19.306584633741295,0.0
2026-07-14 09:30:00+00:00,1129.911,2517231.286620903,3506046.03834,2295962.5460964567,1210083.4922435433,3506.04603834,2517.2312866209027,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2661381788281,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178815642596.99222,49.67101183249784,34.98521299658186,310.0,166.255648677643,291.10218626596765,192.17405852300695,165.8910789544503,0.0,0.0,0.0,0.0,0.0,0.0,-7.033074024175474,-79.65033886122731,455084.34162781556,455103.6453494679,455084.34162781556,0.0,-79631.03513957502,19.30372165229346,0.0
2026-07-14 09:40:00+00:00,1132.516,2517181.232802206,3514129.19704,2296121.5577102248,1218007.6393297752,3514.12919704,2517.181232802206,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.26716295853925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179040986825.1108,49.73360745141967,35.0293015097778,310.0,166.26692125446542,292.0253903826343,192.1945035747765,165.9004790600307,0.0,0.0,0.0,0.0,0.0,0.0,-7.046355514268803,-79.68894055996911,455243.35324158374,455262.65409095463,455243.35324158374,0.0,-79669.63971059822,19.30084937089123,0.0
2026-07-14 09:50:00+00:00,1134.809,2517131.008741792,3521244.23846,2296265.5857751877,1224978.6526848124,3521.2442384600004,2517.131008741792,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2681910531823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179266394310.77826,49.79622064188285,35.073402399289314,310.0,166.27823029553946,292.9021651562542,192.21504908306426,165.90999341130333,0.0,0.0,0.0,0.0,0.0,0.0,-7.059643437017962,-79.72753649495755,455387.38130654657,455406.67927404074,455387.38130654657,0.0,-79708.23852746334,19.297967494203476,0.0
2026-07-14 10:00:00+00:00,1136.805,2517080.6222277554,3527437.7067,2296395.405002844,1231042.301697156,3527.4377067,2517.080622227755,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2692223116931,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179491856532.15637,49.858849036710104,35.117513997821966,310.0,166.2895741391585,293.73484559579043,192.2356865106119,165.91961720918277,0.0,0.0,0.0,0.0,0.0,0.0,-7.0729377914590295,-79.76612664640575,455517.200534203,455536.4956099271,455517.200534203,0.0,-79746.83157068165,19.295075724105118,0.0
2026-07-14 10:10:00+00:00,1138.518,2517030.0806637863,3532753.0429199995,2296511.7552360627,1236241.2876839368,3532.7530429199996,2517.030080663786,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27025659054345,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179717365411.3247,49.92149039203464,35.16163472493366,310.0,166.30095120651214,294.5256492784256,192.25640774502943,165.9293458486649,0.0,0.0,0.0,0.0,0.0,0.0,-7.0862385766246945,-79.8047109939873,455633.5507674215,455652.84294121224,455633.5507674215,0.0,-79785.41882019653,19.29217379077454,0.0
2026-07-14 10:20:00+00:00,1139.958,2516979.3910842366,3537221.27652,2296615.3429029067,1240605.9336170931,3537.2212765199997,2516.9793910842363,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2712937534448,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,179942913294.23203,49.98414258173112,35.205763083112174,310.0,166.31235999842698,295.2766822554261,192.2772050784216,165.93917491193673,0.0,0.0,0.0,0.0,0.0,0.0,-7.099545791544164,-79.84328951681648,455737.1384342654,455756.42769568,455737.1384342654,0.0,-79824.00025540189,19.289261414596695,0.0
2026-07-14 10:30:00+00:00,1141.136,2516928.560168634,3540876.5398399993,2296706.8425413435,1244169.6972986558,3540.876539839999,2516.9285601686342,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27233367106265,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180168492931.56256,50.04680359210071,35.24989765403161,310.0,166.32379909222337,295.9899446609903,192.29807118801173,165.94910016171147,0.0,0.0,0.0,0.0,0.0,0.0,-7.112859435243076,-79.88186219346832,455828.6380727022,455847.92441102816,455828.6380727022,0.0,-79862.57585514238,19.28633832593914,0.0
2026-07-14 10:40:00+00:00,1142.058,2516877.594255694,3543737.45052,2296786.8982958463,1246950.5522241537,3543.73745052,2516.877594255694,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.273376220741,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180394097460.50024,50.10947151680563,35.294037094984574,310.0,166.33526713868523,296.66733603901616,192.31899911771336,165.95911753478234,0.0,0.0,0.0,0.0,0.0,0.0,-7.126179506743409,-79.92042900199849,455908.6938272052,455927.97723147034,455908.6938272052,0.0,-79901.14559773338,19.283404265108402,0.0
2026-07-14 10:50:00+00:00,1142.731,2516826.499356813,3545825.72914,2296856.1252850094,1248969.6038549906,3545.82572914,2516.8264993568127,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27442128623676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180619720387.31348,50.17214455203152,35.338180135474964,310.0,166.34676285913844,297.31066040197584,192.3399822605996,165.96922313578813,0.0,0.0,0.0,0.0,0.0,0.0,-7.139506005063402,-79.95898991996287,455977.920816368,455997.20127535023,455977.920816368,0.0,-79939.70946098067,19.280458982204436,0.0
2026-07-14 11:00:00+00:00,1143.158,2516775.2811690858,3547150.684519999,2296915.110900495,1250235.573619504,3547.1506845199992,2516.7752811690857,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2754687574637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,180845355570.71927,50.234820991866464,35.38232557396305,310.0,166.35828504263503,297.9216310353701,192.36101434222624,165.9794132311847,0.0,0.0,0.0,0.0,0.0,0.0,-7.152838929217475,-79.9975449244375,456036.9064318539,456056.18393409124,456036.9064318539,0.0,-79978.26742220018,19.27750223732437,0.0
2026-07-14 11:10:00+00:00,1143.343,2516723.945087863,3547724.72842,2296964.4160456136,1250760.3123743865,3547.7247284200002,2516.7239450878633,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27651853024594,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181070997205.9905,50.297499223886255,35.426472274756186,310.0,166.36983254323968,298.5018750605573,192.38208940476437,165.9896842434156,0.0,0.0,0.0,0.0,0.0,0.0,-7.166178278216149,-80.03609399203974,456086.21157697233,456105.48611077346,456086.21157697233,0.0,-80016.8194582386,19.27453380113002,0.0
2026-07-14 11:20:00+00:00,1143.285,2516672.4962188317,3547544.7579000005,2297004.576313066,1250540.1815869347,3547.5447579000006,2516.672496218832,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27757050608005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181296639809.76987,50.36017772493607,35.47061916503757,310.0,166.38140427741484,299.0529377681092,192.40320179190155,166.00003274527614,0.0,0.0,0.0,0.0,0.0,0.0,-7.1795240510659735,-80.07463709894986,456126.37184442463,456145.6433978797,456126.37184442463,0.0,-80055.36554549477,19.271553455095273,0.0
2026-07-14 11:30:00+00:00,1142.986,2516620.9393896586,3546616.9788400005,2297036.103102979,1249580.8757370217,3546.6169788400007,2516.620939389659,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2786245919062,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181522278205.5545,50.422855057098474,35.51476523202638,310.0,166.39299922150198,299.57628673323325,192.42434613447278,166.01045545446496,0.0,0.0,0.0,0.0,0.0,0.0,-7.192876246769462,-80.11317422093379,456157.8986343376,456177.16719532956,456157.8986343376,0.0,-80093.90565994184,19.26856099194265,0.0
2026-07-14 11:40:00+00:00,1142.443,2516569.2791612297,3544932.0824200003,2297059.4846881432,1247872.597731857,3544.9320824200004,2516.5692791612296,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.27968069988736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181747907509.81992,50.48552986383886,35.55890952026287,310.0,166.40461640929502,300.07331572422345,192.44551733678426,166.02094922831736,0.0,0.0,0.0,0.0,0.0,0.0,-7.206234864325023,-80.15170533336608,456181.2802195022,456200.5457757184,456181.2802195022,0.0,-80132.43977714994,19.265556216152618,0.0
2026-07-14 11:50:00+00:00,1141.653,2516517.519838452,3542480.75982,2297075.1872252896,1245405.5725947102,3542.48075982,2516.517519838452,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28073874719723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,181973523118.75052,50.54820086631959,35.60305112901228,310.0,166.41625492970394,300.54534841434673,192.4667105635951,166.0315110587149,0.0,0.0,0.0,0.0,0.0,0.0,-7.219599902726899,-80.19023041125371,456196.98275664827,456216.24529559206,456196.98275664827,0.0,-80170.9678723099,19.26253894380352,0.0
2026-07-14 12:00:00+00:00,1140.611,2516465.6654806645,3539247.49634,2297083.6557186,1242163.8406214002,3539.24749634,2516.4656654806645,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28179865581546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182199120695.54834,50.61086685987454,35.647189209781715,310.0,166.4279139245045,300.993641907052,192.4879212277235,166.04213806716575,0.0,0.0,0.0,0.0,0.0,0.0,-7.2329713609651085,-80.22874942925984,456205.45124995854,456224.7107589616,456205.45124995854,0.0,-80209.48992025678,19.25950900306634,0.0
2026-07-14 12:10:00+00:00,1139.309,2516413.719911659,3535207.46846,2297085.3149353634,1238122.1535246368,3535.20746846,2516.413719911659,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2828603523307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182424696158.29108,50.67352671063641,35.691322963944614,310.0,166.43959258617227,301.41939008388937,192.5091449782466,166.0528275000509,0.0,0.0,0.0,0.0,0.0,0.0,-7.246349238025397,-80.26726236172831,456207.1104667221,456226.3669329563,456207.1104667221,0.0,-80248.00589549408,19.256466234233812,0.0
2026-07-14 12:20:00+00:00,1137.741,2516361.686729345,3530342.0585399996,2297080.5702788536,1233261.488261146,3530.3420585399995,2516.361686729345,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28392376775116,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182650245668.31387,50.73617935230941,35.73545164046766,310.0,166.4512901557973,301.82372678405625,192.53037768926356,166.06357672403064,0.0,0.0,0.0,0.0,0.0,0.0,-7.259733532889181,-80.30576918270795,456202.3658102125,456221.6192207023,456202.3658102125,0.0,-80286.51577221812,19.253410489836824,0.0
2026-07-14 12:30:00+00:00,1135.895,2516309.5693150237,3524614.0313,2297069.80861894,1227544.22268106,3524.6140313,2516.3095693150235,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28498883732215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,182875765619.08945,50.7988237830804,35.77957453373513,310.0,166.46300592107764,302.2077288240378,192.5516154491938,166.07438322160692,0.0,0.0,0.0,0.0,0.0,0.0,-7.273124244533511,-80.34426986597731,456191.60415029887,456210.8544919335,456191.60415029887,0.0,-80325.01952434267,19.25034163464443,0.0
2026-07-14 12:40:00+00:00,1133.76,2516257.37084234,3517989.2543999995,2297053.399083636,1220935.8553163637,3517.9892543999995,2516.25737084234,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28605550035036,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183101252625.58313,50.86145906266198,35.823690981466285,310.0,166.47473921438825,302.5724188653839,192.57285455058417,166.0852445868362,0.0,0.0,0.0,0.0,0.0,0.0,-7.286521371931023,-80.3827643850691,456175.1946149947,456194.4418745405,456175.1946149947,0.0,-80363.51712552324,19.247259545853012,0.0
2026-07-14 12:50:00+00:00,1131.321,2516205.0942858886,3510421.1837399993,2297031.693813162,1213389.4899268374,3510.4211837399994,2516.2050942858887,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28712370003535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183326703514.06033,50.9240843094612,35.86780036272115,310.0,166.4864894109231,302.9187681382601,192.59409148039902,166.09615852118895,0.0,0.0,0.0,0.0,0.0,0.0,-7.299924914049905,-80.42125271329479,456153.48934452084,456172.7335086337,456153.48934452084,0.0,-80402.00854918192,19.24416411286802,0.0
2026-07-14 13:00:00+00:00,1128.56,2516152.742429473,3501853.9664,2297005.0286795255,1204848.9377204743,3501.8539664,2516.152742429473,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.28819338330675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183552115312.32574,50.98669869786826,35.911902095990826,310.0,166.4982559269083,303.24769902802564,192.61532291076952,166.10712282955006,0.0,0.0,0.0,0.0,0.0,0.0,-7.3133348698538665,-80.45973482376908,456126.8242108842,456146.06526612135,456126.8242108842,0.0,-80440.49376853195,19.241055237143883,0.0
2026-07-14 13:10:00+00:00,1125.459,2516100.3178740884,3492231.74946,2296973.7239712044,1195258.0254887957,3492.23174946,2516.1003178740884,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2892645006681,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,183777485240.37332,51.049301455659254,35.955995637368176,310.0,166.51003821788322,303.56008753172824,192.63654569017916,166.11813541635715,0.0,0.0,0.0,0.0,0.0,0.0,-7.326751238302106,-80.498210689434,456095.51950256305,456114.75743539556,456095.51950256305,0.0,-80478.97275660152,19.237932832489605,0.0
2026-07-14 13:20:00+00:00,1121.995,2516047.823045573,3481483.1652999995,2296938.0850490467,1184545.0802509529,3481.4831652999997,2516.0478230455733,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2903370060467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184002810701.4298,51.11189186150828,36.0000804787955,310.0,166.52183577704784,303.8567655910563,192.65775683506442,166.1291942818714,0.0,0.0,0.0,0.0,0.0,0.0,-7.340174018349286,-80.53668028308304,456059.8805804053,456079.1153772298,456059.8805804053,0.0,-80517.44548625854,19.234796824501245,0.0
2026-07-14 13:30:00+00:00,1118.141,2515995.260201964,3469524.43454,2296898.402969818,1172626.0315701817,3469.5244345399997,2515.995260201964,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29141085664907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184228089273.37238,51.174469242603436,36.04415614638539,310.0,166.53364813367364,304.13852330796243,192.67895352180915,166.14029751857726,0.0,0.0,0.0,0.0,0.0,0.0,-7.3536032089455174,-80.5751435773845,456020.19850117696,456039.4301483277,456020.19850117696,0.0,-80555.91193023376,19.231647150736535,0.0
2026-07-14 13:40:00+00:00,1113.868,2515942.6314405864,3456265.5719199996,2296854.955082134,1159410.6168378657,3456.2655719199997,2515.9426314405864,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.292486012822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184453318700.50378,51.237032972362165,36.088222198811515,310.0,166.5454748515761,304.4061110488598,192.70013307911432,166.1514433077068,0.0,0.0,0.0,0.0,0.0,0.0,-7.367038809036335,-80.6136005449052,455976.7506134927,455995.97909725306,455976.7506134927,0.0,-80594.37206114485,19.228483760351082,0.0
2026-07-14 13:50:00+00:00,1109.139,2515889.9387048604,3441591.7686599996,2296808.00559726,1144783.7630627397,3441.5917686599996,2515.8899387048605,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2935624379193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184678496885.67004,51.29958246824168,36.1322782257665,310.0,166.55731552764672,304.6602414429938,192.72129298072412,166.16262991588508,0.0,0.0,0.0,0.0,0.0,0.0,-7.38048081756269,-80.65205115813305,455929.8011286187,455949.0264352326,455929.8011286187,0.0,-80632.82585151913,19.22530661392375,0.0
2026-07-14 14:00:00+00:00,1103.916,2515837.1837908304,3425385.1130399997,2296757.806132045,1128627.3069079546,3425.38511304,2515.8371837908303,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29464009817343,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,184903621882.7038,51.362117189639946,36.17632384648342,310.0,166.56916979044195,304.9015912803118,192.74243083849086,166.17385569189227,0.0,0.0,0.0,0.0,0.0,0.0,-7.39392923346094,-80.69049538949965,455879.60166340374,455898.82377908705,455879.60166340374,0.0,-80671.27327381633,19.22211568331113,0.0
2026-07-14 14:10:00+00:00,1098.151,2515784.368353465,3407496.6639400003,2296704.59623064,1110792.0677093603,3407.4966639400004,2515.784368353465,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29571896257215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185128691889.18073,51.42463663588354,36.22035870831866,310.0,166.58103729882777,305.1308033138854,192.76354439576286,166.18511906353925,0.0,0.0,0.0,0.0,0.0,0.0,-7.407384055662841,-80.72893321140211,455826.3917619987,455845.61067294993,455826.3917619987,0.0,-80709.71430045087,19.218910951240105,0.0
2026-07-14 14:20:00+00:00,1091.79,2515731.4939126875,3387758.8626,2296648.6038601254,1091110.2587398747,3387.7588626,2515.7314939126877,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29679900274033,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185353705239.47333,51.48714034429815,36.26438248539281,310.0,166.59291774067748,305.348487971686,192.78463152107858,166.19641853465254,0.0,0.0,0.0,0.0,0.0,0.0,-7.420845283095545,-80.76736459622454,455770.3993914842,455789.6150838954,455770.3993914842,0.0,-80748.14890381333,19.215692411205964,0.0
2026-07-14 14:30:00+00:00,1084.772,2515678.561859182,3365982.4296799996,2296590.045889252,1069392.3837907477,3365.9824296799998,2515.678561859182,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.2978801928261,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185578660398.09192,51.54962788835886,36.3083948772879,310.0,166.60481083162085,305.55522498227083,192.8056902021533,166.20775268216602,0.0,0.0,0.0,0.0,0.0,0.0,-7.434312914681605,-80.80578951635896,455711.8414206106,455731.0538806778,455711.8414206106,0.0,-80786.57705629175,19.212460067210486,0.0
2026-07-14 14:40:00+00:00,1077.022,2515625.57345997,3341934.6446799994,2296529.12854129,1045405.5161387096,3341.9346446799996,2515.62557345997,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.29896250939174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,185803555953.29733,51.612098875915926,36.352395607797696,310.0,166.6167163138431,305.7515649187112,192.82671854014308,166.21912015331466,0.0,0.0,0.0,0.0,0.0,0.0,-7.447786949338976,-80.84420794422547,455650.92407264863,455670.13328658184,455650.92407264863,0.0,-80824.99873029225,19.20921393322351,0.0
2026-07-14 14:50:00+00:00,1068.457,2515572.5298637482,3315357.96358,2296466.0478324355,1018891.9157475648,3315.35796358,2515.572529863748,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30004593130883,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186028390610.97665,51.67455294749352,36.39638442372949,310.0,166.6286339549312,305.9380306648732,192.8477147441737,166.23051966292834,0.0,0.0,0.0,0.0,0.0,0.0,-7.461267385981026,-80.88261985229205,455587.84336379427,455607.04931782756,455587.84336379427,0.0,-80863.41389825876,19.205954033284797,0.0
2026-07-14 15:00:00+00:00,1058.974,2515519.4321060446,3285932.7835599994,2296400.989989005,989531.7935709944,3285.9327835599993,2515.5194321060444,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3011304396575,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186253163188.76926,51.73698977465813,36.44036109375487,310.0,166.64056354676674,306.11511880795666,192.86867712612093,166.2419499908216,0.0,0.0,0.0,0.0,0.0,0.0,-7.474754223516541,-80.92102521309336,455522.7855203636,455541.9882007643,455522.7855203636,0.0,-80901.82253269269,19.20268040066003,0.0
2026-07-14 15:10:00+00:00,1048.457,2515466.2811141405,3253299.16358,2296334.131846826,956965.0317331739,3253.29916358,2515.4662811141407,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3022160176299,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186477872610.43246,51.79940905845346,36.48432540730738,310.0,166.6525049044631,306.2833009609998,192.88960409563114,166.2534099792766,0.0,0.0,0.0,0.0,0.0,0.0,-7.488247460849751,-80.9594239992494,455455.9273781847,455475.12677126273,455455.9273781847,0.0,-80940.22460617137,19.19939307802997,0.0
2026-07-14 15:20:00+00:00,1036.763,2515413.0777118127,3217013.3832199997,2296265.641237101,920747.7419828987,3217.01338322,2515.4130777118125,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30330265043733,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186702517900.43872,51.86181052789964,36.52827717352539,310.0,166.66445786534496,306.443025018874,192.91049415536958,166.26489853061625,0.0,0.0,0.0,0.0,0.0,0.0,-7.501747096880331,-80.99781618348297,455387.4367684597,455406.6328605765,455387.4367684597,0.0,-80978.62009136617,19.196092116791988,0.0
2026-07-14 15:30:00+00:00,1023.726,2515359.8226238764,3176560.35444,2296195.677353092,880364.6770869079,3176.56035444,2515.3598226238764,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30439032522145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186927098178.79276,51.92419393855354,36.57221622023819,310.0,166.6764222879697,306.5947163511111,192.9313458964868,166.27641460486444,0.0,0.0,0.0,0.0,0.0,0.0,-7.515253130503437,-81.03620173863685,455317.47288445063,455336.66566202755,455317.47288445063,0.0,-81017.00896105991,19.192777576943627,0.0
2026-07-14 15:40:00+00:00,1009.14,2515306.516480541,3131300.8715999997,2296124.391103887,835176.4804961127,3131.3008716,2515.3065164805407,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3054790309685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187151612656.061,51.986559071128056,36.61614239299338,310.0,166.6883980511878,306.73877893474213,192.95215799429172,166.28795721749069,0.0,0.0,0.0,0.0,0.0,0.0,-7.528765560609719,-81.07458063769012,455246.186635246,455265.37608477264,455246.186635246,0.0,-81055.39118816348,19.189449526631506,0.0
2026-07-14 15:50:00+00:00,992.761,2515253.1598216156,3080477.8173399996,2296051.9254528577,784425.8918871419,3080.4778173399995,2515.2531598216156,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.306568758428,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187376060628.6041,52.0489057301678,36.660055554124185,310.0,166.7003850532418,306.87559643016215,192.97292920412286,166.29952543723618,0.0,0.0,0.0,0.0,0.0,0.0,-7.542284386085348,-81.11295285377369,455173.72098421655,455192.90709225833,455173.72098421655,0.0,-81093.76674573187,19.186108041816624,0.0
2026-07-14 16:00:00+00:00,974.287,2515199.753100492,3023154.10378,2295978.415743701,727175.6880362988,3023.15410378,2515.199753100492,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3076595000334,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187600441474.00494,52.11123374277915,36.70395558185495,310.0,166.71238321090186,307.00553320288964,192.9936583574071,166.3111183840188,0.0,0.0,0.0,0.0,0.0,0.0,-7.555809605812045,-81.15131836018531,455100.21127506014,455119.39402826596,455100.21127506014,0.0,-81132.13560697949,19.182753205823246,0.0
2026-07-14 16:10:00+00:00,953.345,2515146.29668803,2958172.3342999998,2295903.990012652,662268.344287348,2958.1723343,2515.14629668803,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.30875124982754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187824754646.68417,52.17354295741227,36.74784236944326,310.0,166.72439245863677,307.1289352939379,193.01434435789844,166.32273522691443,0.0,0.0,0.0,0.0,0.0,0.0,-7.569341218667113,-81.18967713040375,455025.78554401075,455044.96492912,455025.78554401075,0.0,-81170.49774529453,19.179385109222494,0.0
2026-07-14 16:20:00+00:00,929.472,2515092.790876222,2884095.8476799997,2295828.7692885837,588267.078391416,2884.0958476799997,2515.092790876222,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3098440033895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188048999673.6956,52.23583324269322,36.79171582435738,310.0,166.7364127478189,307.24613134138616,193.0349861780876,166.33437518221166,0.0,0.0,0.0,0.0,0.0,0.0,-7.582879223523463,-81.22802913810234,454950.56481994234,454969.7408237916,454950.56481994234,0.0,-81208.85313425306,19.17600384927937,0.0
