timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 16:30:00+00:00,902.084,2515039.2358817603,2799112.52696,2295752.8678816175,503359.6590783824,2799.1125269599997,2515.0392358817603,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.31093775776617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188273176150.6948,52.29810448630411,36.83557586748748,310.0,166.74844404596183,307.3574334556023,193.0555828557748,166.34603751153807,0.0,0.0,0.0,0.0,0.0,0.0,-7.596423619249657,-81.26637435716165,454874.66341297625,454893.8360225059,454874.66341297625,0.0,-81247.201747632,19.17260952964716,0.0
2026-07-14 16:40:00+00:00,870.438,2514985.6318494086,2700916.8877199995,2295676.393660438,405240.49405956175,2700.9168877199995,2514.9856318494085,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.31203251140505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188497283738.07422,52.36035659390951,36.87942243238947,310.0,166.76048633598955,307.46313805044906,193.0761334907982,166.35772152005515,0.0,0.0,0.0,0.0,0.0,0.0,-7.609974404709937,-81.30471276168166,454798.18919179676,454817.35839405673,454798.18919179676,0.0,-81285.54355942167,19.169202259989106,0.0
2026-07-14 16:50:00+00:00,833.58,2514931.978855283,2586548.7252,2295599.4483194854,290949.2768805148,2586.5487252000003,2514.931978855283,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.31312826409106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188721322157.25842,52.422589488127336,36.923255464560164,310.0,166.77253961553566,307.563526632688,193.0966372419111,166.36942655471987,0.0,0.0,0.0,0.0,0.0,0.0,-7.623531578764269,-81.34304432599298,454721.2438508441,454740.4096329998,454721.2438508441,0.0,-81323.87854383729,19.16578215568734,0.0
2026-07-14 17:00:00+00:00,790.272,2452166.59968,2452166.59968,2289831.941637961,162334.6580420388,2452.1665996799998,2452.1665996799998,2452166.59968,0.02047633838427869,0.01842870454585082,0.0,0.002047633838427869,0.03,0.0025712954541491813,0.021,257.50870877176334,304.6576590027367,182.0,310.0,266.35567467105324,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30365210275323,True,1840878.2044686412,1840.8782044686411,B,0.0,188941877252.0443,52.48385479223453,36.96640698562678,310.0,166.77652785228284,307.65838352563713,193.11644380010284,166.3808490604679,0.0,0.0,0.0,0.0,0.0,0.0,-7.637095042218661,-81.38078072635187,448953.7371693202,448972.60536949965,448953.7371693202,0.0,-81361.91252617241,18.86820017946593,0.0
2026-07-14 17:10:00+00:00,738.899,2292759.2630600003,2292759.2630600003,2267882.934456071,24876.328603929374,2292.75926306,2292.75926306,2292759.2630600003,0.018849722335687265,0.01696475010211854,0.0,0.0018849722335687255,0.03,0.004035249897881461,0.021,254.61527355761692,300.87963255266754,182.0,310.0,262.50108378968434,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38021986787354,True,1840878.2044686412,1840.8782044686411,B,0.0,189149240979.72772,52.541455827702144,37.006977620697675,310.0,166.761451668745,307.74687638441065,193.13402167603368,166.39110574707905,0.0,0.0,0.0,0.0,0.0,0.0,-7.65066441782485,-81.41625363713862,427004.7299874297,427022.46644282306,427004.7299874297,0.0,-81398.51718174526,17.736455393358483,0.0
2026-07-14 17:20:00+00:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01637044787743506,0.014733403089691554,0.0,0.0016370447877435048,0.03,0.006266596910308448,0.021,248.72956330040336,293.65408087977335,182.0,310.0,255.12195878137686,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53379989028153,True,1840878.2044686412,1840.8782044686411,B,0.0,189332119258.11362,52.592255349476005,37.042757686853285,310.0,166.7279552164359,307.82812901957504,193.14793637191363,166.39913841275072,0.0,0.0,0.0,0.0,0.0,0.0,-7.66423900571049,-81.44752731384253,386229.0211186486,386244.65795700054,386229.0211186486,0.0,-81431.8904754906,15.636838351929327,0.0
2026-07-14 17:30:00+00:00,602.934,1870868.0259599998,1870868.0259599998,1870868.0259599998,0.0,1870.8680259599998,1870.8680259599998,1870868.0259599998,0.013162075584569445,0.01295108887050956,0.0,0.00021098671405988569,0.03,0.008048911129490442,0.021,246.56055903788678,286.06842949401005,182.0,310.0,247.3648519753516,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7052627761721,True,1840878.2044686412,1840.8782044686411,B,0.0,189411639250.9009,52.61434423636136,37.05831574343461,310.0,166.5074061082354,307.86877833633395,193.1470559934474,166.39762722017724,0.0,0.0,0.0,0.0,0.0,0.0,-7.677815852765306,-81.46108232889212,213987.62613352147,213994.40364104626,213987.62613352147,0.0,-81454.30482136732,6.777507524806424,0.0
2026-07-14 17:40:00+00:00,512.39,1589915.4266,1589915.4266,1576401.4372322347,13513.989367765142,1589.9154265999998,1589.9154265999998,1589915.4266,0.01080019903773103,0.01080019903773103,0.0018337747414551785,0.0,0.03,0.008366026220813793,0.021,245.5483943833458,284.29361841226967,182.0,310.0,245.5483943833458,138.41838284413836,1695299.9769666716,1695.2999769666717,1573681.5162016978,1573.6815162016978,121618.46076497396,121.61846076497396,0.0,194.7469110998382,False,1840878.2044686412,1840.8782044686411,C*,-145578.22750196955,189291432489.1702,52.580953469213945,37.03479733586298,,,307.6615569325256,193.10412084189895,169.74444966113035,121618.46076497396,121.61846076497396,145578.22750196955,145.57822750196956,0.0,0.0,-7.69138951965989,-81.4420013675065,2719.921030536905,2715.8592479590006,2719.921030536905,121618.46076497396,-81446.06315008442,-4.061782577904523,0.0
2026-07-14 17:50:00+00:00,402.561,1249122.62934,1249122.62934,1181770.0594549498,67352.56988505018,1249.12262934,1249.12262934,1249122.62934,0.008350950093098426,0.008350950093098426,0.004687579892845958,0.0,0.03,0.007961470014055618,0.021,245.13731974869094,283.89204791173466,182.0,310.0,245.1373197486909,136.53071972846575,1521552.0826156186,1521.5520826156187,1179050.2479621966,1179.0502479621966,342501.83465342206,342.50183465342207,0.0,194.75641564779357,False,1840878.2044686412,1840.8782044686411,C*,-319326.1218530226,189038720912.51343,52.51075580903151,36.98535441125283,,,306.8077035981947,193.02044050403666,173.89466097234524,342501.83465342206,342.50183465342207,319326.1218530226,319.3261218530226,0.0,0.0,-7.704956166035408,-81.39987825310263,2719.8114927532006,2715.7518119100423,2719.8114927532006,342501.83465342206,-81403.9379339458,-4.059680843172828,0.0
2026-07-14 18:00:00+00:00,273.118,847468.7669199997,847468.7669199998,651327.7547831165,196141.01213688334,847.4687669199999,847.4687669199998,847468.7669199998,0.005629531399193129,0.005629531399193129,0.010348169067324917,0.0,0.03,0.005022299533481954,0.021,245.3221706875093,284.0726214315343,182.0,310.0,245.3221706875093,131.56373508045277,1064371.3935927472,1064.3713935927472,648609.0833823793,648.6090833823793,415762.31021036784,415.76231021036784,0.0,194.7521380425245,False,1840878.2044686412,1840.8782044686411,C*,-776506.810875894,188742082644.20358,52.42835629005655,36.927317245996846,,,304.66637015372066,192.85404574536565,178.03636012039726,415762.31021036784,415.76231021036784,776506.810875894,776.5068108758941,0.0,0.0,-7.718514402348329,-81.34941787752695,2718.671400737294,2714.614238153139,2718.671400737294,415762.31021036784,-81353.47504011111,-4.0571625841694186,0.0
2026-07-14 18:10:00+00:00,135.485,420401.82589999994,420401.8259,0.0,420401.8259,420.4018259,420.40182589999995,420401.8259,0.0028006708651130484,0.0,0.021,0.0028006708651130484,0.03,0.0,0.021,220.15387059903097,263.8342948966661,182.0,310.0,224.56605811394832,126.36017380435796,585415.2666537475,585.4152666537475,0.0,0.0,585415.2666537475,585.4152666537475,0.0,195.2699466270094,False,1840878.2044686412,1840.8782044686411,D*,-1255462.9378148937,188318920278.9896,52.31081118860822,36.844525688926446,310.0,187.07039086299838,301.1406791361095,192.4474112259461,182.00650348523948,585415.2666537475,585.4152666537475,1255462.9378148937,1255.4629378148936,0.0,0.0,-7.732060656760491,-81.27752647297388,0.0,0.0,0.0,585415.2666537475,-119855.34203623456,-38577.815563260694,0.0
2026-07-14 18:20:00+00:00,30.437,94444.18478000001,94444.18478,89398.6857496314,5045.499030368592,94.44418478,94.44418478000001,94444.18478,0.0004518241881926971,0.0004518241881926971,0.009143527034318583,0.0,0.03,0.01140464877748872,0.021,223.5172599014747,262.81369583585314,182.0,310.0,223.51725990147472,125.85353731013058,538782.4626631694,538.7824626631693,86682.9447935506,86.6829447935506,452099.5178696187,452.0995178696187,0.0,195.29814700653668,False,1840878.2044686412,1840.8782044686411,C*,-1302095.741805472,188000553663.9303,52.222376017758414,36.78223738082829,,,299.8421018303469,192.31574400080862,184.35898422477018,452099.5178696187,452.0995178696187,1302095.741805472,1302.095741805472,0.0,0.0,-7.745597856314139,-81.22319732188859,2715.740956080801,2711.6900926812814,2715.740956080801,452099.5178696187,-81227.2481852881,-4.050863399505033,0.0
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008268693613711369,0.0,0.03,0.012731306386288633,0.021,161.08035725072088,202.43035137878405,182.0,,161.08035725072088,130.96101293078493,1008894.4901590474,1008.8944901590475,0.0,0.0,1008894.4901590474,1008.8944901590475,0.0,197.35179461764994,False,1840878.2044686412,1840.8782044686411,D*,-831983.7143095938,187395216969.83487,52.05422693606524,36.66380348505719,162.3668635545543,262.7895684859185,297.57646280458397,192.13574216231893,183.19332486845747,1008894.4901590474,1008.8944901590475,831983.7143095938,831.9837143095938,0.0,0.0,-7.759117595205056,-81.1184333455031,0.0,81118.4333455031,0.0,1008894.4901590474,0.0,81118.4333455031,0.0
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008928740682661413,0.0,0.03,0.012071259317338589,0.021,167.54562343977463,208.64719736646626,182.0,,167.54562343977463,134.67400868189517,1350653.1377342225,1350.6531377342224,0.0,0.0,1350653.1377342225,1350.6531377342224,0.0,197.1033635993969,False,1840878.2044686412,1840.8782044686411,D*,-490225.06673441874,186584825087.19434,51.8291180797762,36.505250619026455,168.59974424153515,258.02965483727445,295.2568068054722,191.9471537505661,182.31803610583069,1350653.1377342225,1350.6531377342224,490225.06673441874,490.22506673441876,0.0,0.0,-7.772614070365972,-80.97885096549406,0.0,80978.85096549406,0.0,1350653.1377342225,0.0,80978.85096549406,0.0
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009275405291018602,0.0,0.03,0.0117245947089814,0.021,166.08689152770643,207.24375858862396,182.0,,166.08689152770643,135.3311974183461,1411143.3587919616,1411.1433587919616,0.0,0.0,1411143.3587919616,1411.1433587919616,0.0,197.15865914123412,False,1840878.2044686412,1840.8782044686411,D*,-429734.84567667963,185738139071.91916,51.59392751997754,36.33959681964164,167.0666963987465,255.50403176860402,292.87663675450136,191.74500892825174,181.41659855621467,1411143.3587919616,1411.1433587919616,429734.84567667963,429.73484567667964,0.0,0.0,-7.786086236519637,-80.83299692199081,0.0,80832.99692199081,0.0,1411143.3587919616,0.0,80832.99692199081,0.0
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009526886023136678,0.0,0.03,0.011473113976863323,0.021,165.8764560305009,207.04133588589158,182.0,,165.8764560305009,135.5344556757157,1429852.0435854595,1429.8520435854596,0.0,0.0,1429852.0435854595,1429.8520435854596,0.0,197.16667228460582,False,1840878.2044686412,1840.8782044686411,D*,-411026.1608831817,184880227845.76788,51.35561884604663,36.17174681198484,166.7995513991691,253.235400603936,290.4991228271367,191.53684312416206,180.549066981019,1429852.0435854595,1429.8520435854596,411026.1608831817,411.0261608831817,0.0,0.0,-7.799533774791835,-80.68522963319224,0.0,80685.22963319224,0.0,1429852.0435854595,0.0,80685.22963319224,0.0
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009751541236310064,0.0,0.03,0.011248458763689937,0.021,165.57130945462617,206.74782470234092,182.0,,165.57130945462617,135.60899537918468,1436712.9693596396,1436.7129693596396,0.0,0.0,1436712.9693596396,1436.7129693596396,0.0,197.17830818356606,False,1840878.2044686412,1840.8782044686411,D*,-404165.23510900163,184018200064.1521,51.11616668448669,36.003091401804824,166.44670230823704,251.13457510527715,288.135128179357,191.3239057947027,179.71099798328407,1436712.9693596396,1436.7129693596396,404165.23510900163,404.1652351090016,0.0,0.0,-7.812956568594269,-80.5367628146046,0.0,80536.7628146046,0.0,1436712.9693596396,0.0,80536.7628146046,0.0
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009970414054593065,0.0,0.03,0.011029585945406937,0.021,165.30473883716883,206.49143432332352,182.0,,165.30473883716883,135.65689626499193,1441121.954192505,1441.121954192505,0.0,0.0,1441121.954192505,1441.121954192505,0.0,197.18848886528085,False,1840878.2044686412,1840.8782044686411,D*,-399756.2502761362,183153526891.6366,50.87597969212128,35.833918421893536,166.13537739637013,249.11338897765515,285.790366090952,191.10674710630852,178.9029977443842,1441121.954192505,1441.121954192505,399756.2502761362,399.7562502761362,0.0,0.0,-7.826354543507516,-80.38784947947731,0.0,80387.84947947731,0.0,1441121.954192505,0.0,80387.84947947731,0.0
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010189997034892515,0.0,0.03,0.010810002965107486,0.021,165.04929260810377,206.24575730159958,182.0,,165.04929260810377,135.69623772488734,1444743.0959951782,1444.7430959951782,0.0,0.0,1444743.0959951782,1444.7430959951782,0.0,197.19825849799946,False,1840878.2044686412,1840.8782044686411,D*,-396135.108473463,182286681034.0395,50.63518917612208,35.66432035696591,165.83679154258536,247.15487428502308,283.46776053341404,190.88552855868102,178.12418004318636,1444743.0959951782,1444.7430959951782,396135.108473463,396.135108473463,0.0,0.0,-7.839727638544327,-80.23857022086342,0.0,80238.57022086342,0.0,1444743.0959951782,0.0,80238.57022086342,0.0
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01041203056189952,0.0,0.03,0.010587969438100482,0.021,164.8051633594221,206.01097709219422,182.0,,164.8051633594221,135.7328434320402,1448112.4284180196,1448.1124284180196,0.0,0.0,1448112.4284180196,1448.1124284180196,0.0,197.20760794435802,False,1840878.2044686412,1840.8782044686411,D*,-392765.77605062164,181417813576.98868,50.393837104719076,35.494326766868035,165.55076255230023,245.25333937796086,281.1695129158215,190.6603266298131,177.37364049513647,1448112.4284180196,1448.1124284180196,392765.77605062164,392.76577605062164,0.0,0.0,-7.853075796968184,-80.08895054314627,0.0,80088.95054314627,0.0,1448112.4284180196,0.0,80088.95054314627,0.0
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010636883568176731,0.0,0.03,0.01036311643182327,0.021,164.57127803499205,205.78606010127473,182.0,,164.57127803499205,135.76811673520004,1451359.1211673482,1451.3591211673481,0.0,0.0,1451359.1211673482,1451.3591211673481,0.0,197.21657666837385,False,1840878.2044686412,1840.8782044686411,D*,-389519.08330129297,180546998104.28827,50.15194391785785,35.32395204824342,165.27615584798787,243.4072237793366,278.89751897242854,190.43119995034547,176.65045611514708,1451359.1211673482,1451.3591211673481,389519.08330129297,389.51908330129294,0.0,0.0,-7.8663989640795595,-79.93900266824558,0.0,79939.00266824558,0.0,1451359.1211673482,0.0,79939.00266824558,0.0
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010864507336213936,0.0,0.03,0.010135492663786065,0.021,164.3472788120775,205.57066076841642,182.0,,164.3472788120775,135.80238347875908,1454513.1662351482,1454.5131662351482,0.0,0.0,1454513.1662351482,1454.5131662351482,0.0,197.22517693289237,False,1840878.2044686412,1840.8782044686411,D*,-386365.038233493,179674290204.54718,49.90952505681866,35.15320707698241,165.01263068093692,241.6157683568236,276.6535022275847,190.19821135412593,175.9537319356047,1454513.1662351482,1454.5131662351482,386365.038233493,386.365038233493,0.0,0.0,-7.879697086708467,-79.78873577344649,0.0,79788.73577344649,0.0,1454513.1662351482,0.0,79788.73577344649,0.0
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011094741592349048,0.0,0.03,0.009905258407650953,0.021,164.1328474563562,205.3644717261682,182.0,,164.1328474563562,135.8356784852374,1457577.7688223266,1457.5777688223266,0.0,0.0,1457577.7688223266,1457.5777688223266,0.0,197.23341960525786,False,1840878.2044686412,1840.8782044686411,D*,-383300.43564631464,178799743543.25378,49.66659542868161,34.98210235271757,164.75990070416924,239.878319901974,274.43904397044616,189.96143229136385,175.28260431740713,1457577.7688223266,1457.5777688223266,383300.43564631464,383.30043564631467,0.0,0.0,-7.892970113165835,-79.63815874420753,0.0,79638.15874420753,0.0,1457577.7688223266,0.0,79638.15874420753,0.0
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01132739545397853,0.0,0.03,0.00967260454602147,0.021,163.92767790347128,205.1671974219142,182.0,,163.92767790347128,135.8679798295155,1460550.9108551533,1460.5509108551532,0.0,0.0,1460550.9108551533,1460.5509108551532,0.0,197.24131519766905,False,1840878.2044686412,1840.8782044686411,D*,-380327.29361348785,177923412996.7407,49.42317027687241,34.81064861198266,164.51768992759133,238.19411833231277,272.25558956861084,189.72094442969575,174.63624009291405,1460550.9108551533,1460.5509108551532,380327.29361348785,380.3272936134879,0.0,0.0,-7.906217993283936,-79.48728070860304,0.0,79487.28070860304,0.0,1460550.9108551533,0.0,79487.28070860304,0.0
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011562274371978256,0.0,0.03,0.009437725628021745,0.021,163.73145209000293,204.97853087194326,182.0,,163.73145209000293,135.89927672219676,1463431.5992353822,1463.4315992353822,0.0,0.0,1463431.5992353822,1463.4315992353822,0.0,197.24887479031707,False,1840878.2044686412,1840.8782044686411,D*,-377446.60523325903,177045354037.19946,49.17926501033318,34.63885670789102,164.28570393671768,236.56226023313445,270.10444859792096,189.47683803236623,174.013833956736,1463431.5992353822,1463.4315992353822,377446.60523325903,377.44660523325905,0.0,0.0,-7.919440678438439,-79.33611092701503,0.0,79336.11092701503,0.0,1463431.5992353822,0.0,79336.11092701503,0.0
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011799188461888805,0.0,0.03,0.009200811538111196,0.021,163.54383959483204,204.79815331340703,182.0,,163.54383959483204,135.92956134477384,1466219.1143170167,1466.2191143170166,0.0,0.0,1466219.1143170167,1466.2191143170166,0.0,197.25611004198026,False,1840878.2044686412,1840.8782044686411,D*,-374659.0901516245,176165622568.60925,48.93489515794702,34.46673757803509,164.06362872098293,234.98174377174004,267.98679507959,189.2292107366771,173.41460587364276,1466219.1143170167,1466.2191143170166,374659.0901516245,374.6590901516245,0.0,0.0,-7.932638121565395,-79.18465876173951,0.0,79184.65876173951,0.0,1466219.1143170167,0.0,79184.65876173951,0.0
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01203794980230287,0.0,0.03,0.008962050197697132,0.021,163.3645052058062,204.6257414754488,182.0,,163.3645052058062,135.95881563476712,1468911.7935588073,1468.9117935588074,0.0,0.0,1468911.7935588073,1468.9117935588074,0.0,197.26303289447426,False,1840878.2044686412,1840.8782044686411,D*,-371966.41090983385,175284275492.47397,48.69007652568721,34.29430235517262,163.85113926051778,233.45138145047392,265.90366842886976,188.9781670287962,172.83779913009153,1468911.7935588073,1468.9117935588074,371966.41090983385,371.9664109098338,0.0,0.0,-7.945810277194068,-79.03293377204547,0.0,79032.93377204546,0.0,1468911.7935588073,0.0,79032.93377204546,0.0
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012278389375886975,0.0,0.03,0.008721610624113026,0.021,163.19309911281607,204.46095814659537,182.0,,163.19309911281607,135.98707447920663,1471512.8480994161,1471.512848099416,0.0,0.0,1471512.8480994161,1471.512848099416,0.0,197.2696559469839,False,1840878.2044686412,1840.8782044686411,D*,-369365.3563692251,174401367783.61432,48.44482438433731,34.121561795106544,163.6478880798485,231.96987334279765,263.85597064583396,188.72381683029406,172.28267782296467,1471512.8480994161,1471.512848099416,369365.3563692251,369.3653563692251,0.0,0.0,-7.958957101394949,-78.88094520527959,0.0,78880.94520527958,0.0,1471512.8480994161,0.0,78880.94520527958,0.0
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01252035142993719,0.0,0.03,0.00847964857006281,0.021,163.0292685692428,204.3034633820144,182.0,,163.0292685692428,136.0143722708453,1474025.443582306,1474.025443582306,0.0,0.0,1474025.443582306,1474.025443582306,0.0,197.275992001853,False,1840878.2044686412,1840.8782044686411,D*,-366852.7608863353,173516952517.46494,48.199153477073594,33.948526282025625,163.45351864059512,230.53584052054077,261.8444686979032,188.46627240692405,171.74852525896233,1474025.443582306,1474.025443582306,366852.7608863353,366.85276088633526,0.0,0.0,-7.972078551728689,-78.72870200243979,0.0,78728.7020024398,0.0,1474025.443582306,0.0,78728.7020024398,0.0
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012763692064903928,0.0,0.03,0.008236307935096073,0.021,162.87266203074844,204.15291847701423,182.0,,162.87266203074844,136.04072571841556,1476451.1179445393,1476.4511179445392,0.0,0.0,1476451.1179445393,1476.4511179445392,0.0,197.28205389928695,False,1840878.2044686412,1840.8782044686411,D*,-364427.0865241019,172631081846.6982,47.9530782907495,33.77520601958054,163.26767045210408,229.14783489057487,259.8697979727803,188.2056482983281,171.23464276079972,1476451.1179445393,1476.4511179445392,364427.0865241019,364.4270865241019,0.0,0.0,-7.985174587222654,-78.57621296378915,0.0,78576.21296378915,0.0,1476451.1179445393,0.0,78576.21296378915,0.0
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013008281148115067,0.0,0.03,0.007991718851884934,0.021,162.72293077745078,204.00898752085607,182.0,,162.72293077745078,136.06614352901752,1478790.6726216634,1478.7906726216634,0.0,0.0,1478790.6726216634,1478.7906726216634,0.0,197.28785444898693,False,1840878.2044686412,1840.8782044686411,D*,-362087.53184697777,171743807443.1252,47.706613178645895,33.6016111173416,163.08998118622685,227.80435188027144,257.93246603692506,187.94206037520317,170.74034866620835,1478790.6726216634,1478.7906726216634,362087.53184697777,362.08753184697775,0.0,0.0,-7.99824516835981,-78.42348682293624,0.0,78423.48682293625,0.0,1478790.6726216634,0.0,78423.48682293625,0.0
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013254003604397274,0.0,0.03,0.0077459963956027274,0.021,162.57973086542083,203.87133926709285,182.0,,162.57973086542083,136.0906537166481,1481046.6861314902,1481.04668613149,0.0,0.0,1481046.6861314902,1481.04668613149,0.0,197.2934063489878,False,1840878.2044686412,1840.8782044686411,D*,-359831.51833715104,170855179431.44632,47.45977206429065,33.42775138218755,162.92008919689815,226.5038428655892,256.0328570033616,187.67562457825187,170.2649775284429,1481046.6861314902,1481.04668613149,359831.51833715104,359.831518337151,0.0,0.0,-8.0112902570365,-78.27053206013572,0.0,78270.53206013572,0.0,1481046.6861314902,0.0,78270.53206013572,0.0
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013500760459118962,0.0,0.03,0.007499239540881039,0.021,162.4427247907453,203.7396487275914,182.0,,162.4427247907453,136.11428451595808,1483221.7573016866,1483.2217573016865,0.0,0.0,1483221.7573016866,1483.2217573016865,0.0,197.2987221156145,False,1840878.2044686412,1840.8782044686411,D*,-357656.44716695463,169965246377.0653,47.212568438073696,33.25363631592129,162.75763576126303,225.2447254415535,254.1712364058446,187.40645567328914,169.80787949107673,1483221.7573016866,1483.2217573016865,357656.44716695463,357.65644716695465,0.0,0.0,-8.024309816519771,-78.1173568996312,0.0,78117.35689963121,0.0,1483221.7573016866,0.0,78117.35689963121,0.0
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0137484699825211,0.0,0.03,0.007251530017478901,0.021,162.31158272675822,203.61359835635514,182.0,,162.31158272675822,136.13705464326705,1485317.6088554892,1485.3176088554892,0.0,0.0,1485317.6088554892,1485.3176088554892,0.0,197.30381403007124,False,1840878.2044686412,1840.8782044686411,D*,-355560.595613152,169074055811.752,46.965015503264446,33.07927521811567,162.60226685774512,224.02539455797287,252.34775647645014,187.13466676716328,169.36841979940678,1485317.6088554892,1485.3176088554892,355560.595613152,355.56059561315203,0.0,0.0,-8.037303811419536,-77.96396939858668,0.0,77963.96939858669,0.0,1485317.6088554892,0.0,77963.96939858669,0.0
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01399706837659629,0.0,0.03,0.007002931623403711,0.021,162.18598371743556,203.49287919136452,182.0,,162.18598371743556,136.1589777566103,1487335.4979318746,1487.3354979318747,0.0,0.0,1487335.4979318746,1487.3354979318747,0.0,197.30869408688483,False,1840878.2044686412,1840.8782044686411,D*,-353542.7065367666,168181654512.9929,46.71712625360914,32.90467724076825,162.45363491694377,222.8442292602297,250.5624617436375,186.86036855319642,168.94597843855072,1487335.4979318746,1487.3354979318747,353542.7065367666,353.5427065367666,0.0,0.0,-8.050272207668511,-77.8103774938502,0.0,77810.3774938502,0.0,1487335.4979318746,0.0,77810.3774938502,0.0
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014246511035147498,0.0,0.03,0.006753488964852504,0.021,162.06561622991904,203.37719138064216,182.0,,162.06561622991904,136.18007772314013,1489277.6213568624,1489.2776213568623,0.0,0.0,1489277.6213568624,1489.2776213568623,0.0,197.31337396744462,False,1840878.2044686412,1840.8782044686411,D*,-351600.58311177883,167288087940.17877,46.468913316716325,32.72985127799169,162.31139984436544,221.69958464224544,248.81529435273595,186.5836688870206,168.53994984786104,1489277.6213568624,1489.2776213568623,351600.58311177883,351.60058311177886,0.0,0.0,-8.06321497248572,-77.65658890326068,0.0,77656.58890326068,0.0,1489277.6213568624,0.0,77656.58890326068,0.0
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014496776870327643,0.0,0.03,0.006503223129672359,0.021,161.95017704473742,203.26624311097663,182.0,,161.95017704473742,136.20036911102233,1491145.3200414022,1491.1453200414023,0.0,0.0,1491145.3200414022,1491.1453200414023,0.0,197.31786507850723,False,1840878.2044686412,1840.8782044686411,D*,-349732.88442723895,166393400748.15393,46.220389096709425,32.554806066489434,162.17522811349318,220.58986032817782,247.10610046767133,186.30467142689093,168.14974259196066,1491145.3200414022,1491.1453200414023,349732.88442723895,349.73288442723896,0.0,0.0,-8.076132074354602,-77.502611213285,0.0,77502.611213285,0.0,1491145.3200414022,0.0,77502.611213285,0.0
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014747855643487873,0.0,0.03,0.006252144356512128,0.021,161.83937844719398,203.15975751507787,182.0,,161.83937844719398,136.21985330243388,1492938.7212064615,1492.9387212064617,0.0,0.0,1492938.7212064615,1492.9387212064617,0.0,197.32217826795156,False,1840878.2044686412,1840.8782044686411,D*,-347939.48326217965,165497637515.43005,45.97156597650835,32.37955032803046,162.04480151266182,219.5134612923715,245.43463818412422,186.02347596234011,167.77477956194127,1492938.7212064615,1492.9387212064617,347939.48326217965,347.93948326217964,0.0,0.0,-8.089023483021844,-77.3484520034567,0.0,77348.4520034567,0.0,1492938.7212064615,0.0,77348.4520034567,0.0
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165452779704.00906,45.95910547333585,32.3707739141534,,,245.41314046592146,186.00790380387997,167.76102742089682,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.101913605958877,-77.3407376222003,0.0,2577.7185872169794,0.0,0.0,-74763.01903498331,2577.7185872169794,0.0
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165407926366.50116,45.94664621291699,32.361998375595746,,,245.39164489193573,185.9923331985082,167.74727665139898,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.114802443293954,-77.33302401046343,0.0,2577.4614972900017,0.0,0.0,-74755.56251317343,2577.4614972900017,0.0
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165363077502.46008,45.9341881951278,32.35322371227019,,,245.37015146195313,185.9767641460699,167.73352725331088,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.127689995155315,-77.32531116816928,0.0,2577.204433041523,0.0,0.0,-74748.10673512776,2577.204433041523,0.0
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165318233111.4396,45.921731419844335,32.344449924089425,,,245.3486601757597,185.96119664641017,167.71977922649583,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.140576261671189,-77.31759909524106,0.0,2576.9473944455676,0.0,0.0,-74740.6517007955,2576.9473944455676,0.0
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165273393192.99347,45.90927588694263,32.335677010966144,,,245.32717103314164,185.94563069937414,167.706032570817,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.15346124296979,-77.30988779160197,0.0,2576.6903813745157,0.0,0.0,-74733.19741022745,2576.6903813745157,0.0
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165228557746.67557,45.89682159629877,32.32690497281306,,,245.30568403388503,185.9300663048069,167.6922872861376,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.166344939179318,-77.30217725717529,0.0,2576.4333940059296,0.0,0.0,-74725.74386316935,2576.4333940059296,0.0
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165183726772.03986,45.884368547788846,32.31813380954291,,,245.28419917777606,185.91450346255357,167.67854337232095,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.179227350427965,-77.29446749188418,0.0,2576.176432364722,0.0,0.0,-74718.29105951946,2576.176432364722,0.0
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165138900268.64014,45.87191674128893,32.3093635210684,,,245.26271646460089,185.89894217245936,167.66480082923024,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.192108476843908,-77.28675849565191,0.0,2575.919496119852,0.0,0.0,-74710.83899953206,2575.919496119852,0.0
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165094078236.03055,45.859466176675156,32.30059410730228,,,245.24123589414572,185.88338243436942,167.65105965672882,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.204988318555309,-77.27905026840175,0.0,2575.662585754035,0.0,0.0,-74703.3876826477,2575.662585754035,0.0
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165049260673.765,45.84701685382362,32.2918255681573,,,245.2197574661968,185.86782424812895,167.63731985467993,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.217866875690317,-77.2713428100569,0.0,2575.4057008344826,0.0,0.0,-74695.93710922242,2575.4057008344826,0.0
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,165004447581.39774,45.83456877261048,32.28305790354622,,,245.19828118054036,185.8522676135831,167.62358142294687,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.230744148377076,-77.2636361205407,0.0,2575.1488417422806,0.0,0.0,-74688.48727879842,2575.1488417422806,0.0
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164959638958.4827,45.82212193291186,32.274291113381786,,,245.17680703696266,185.83671253057716,167.609844361393,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.243620136743704,-77.25593019977634,0.0,2574.892008044568,0.0,0.0,-74681.03819173177,2574.892008044568,0.0
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164914834804.57416,45.809676334603935,32.265525197576785,,,245.15533503524998,185.82115899895632,167.5961086698816,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.25649484091832,-77.24822504768716,0.0,2574.6352001224586,0.0,0.0,-74673.5898475647,2574.6352001224586,0.0
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164870035119.2263,45.79723197756286,32.256760156044,,,245.13386517518867,185.80560701856584,167.5823743482761,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.269368261029019,-77.24052066419642,0.0,2574.3784177466296,0.0,0.0,-74666.14224644979,2574.3784177466296,0.0
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164825239901.99338,45.78478886166483,32.24799598869622,,,245.11239745656505,185.79005658925098,167.56864139643977,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.282240397203891,-77.23281704922739,0.0,2574.1216610437987,0.0,0.0,-74658.6953881836,2574.1216610437987,0.0
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164780449152.42975,45.77234698678604,32.23923269544624,,,245.09093187916545,185.77450771085702,167.55490981423603,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.295111249571008,-77.22511420270342,0.0,2573.8649299881654,0.0,0.0,-74651.24927271526,2573.8649299881654,0.0
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164735662870.08957,45.75990635280266,32.23047027620685,,,245.0694684427763,185.75896038322927,167.54117960152823,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.307980818258432,-77.21741212454779,0.0,2573.6082242487173,0.0,0.0,-74643.80390029907,2573.6082242487173,0.0
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164690881054.52744,45.74746695959095,32.221708730890896,,,245.0480071471839,185.74341460621304,167.5274507581798,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.320849103394213,-77.20971081468385,0.0,2573.351544460864,0.0,0.0,-74636.35927022298,2573.351544460864,0.0
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164646103705.2977,45.73502880702714,32.21294805941119,,,245.02654799217476,185.72787037965364,167.51372328405418,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.333716105106385,-77.20201027303484,0.0,2573.0948901409574,0.0,0.0,-74628.91538289389,2573.0948901409574,0.0
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164601330821.95483,45.72259189498745,32.204188261680564,,,245.00509097753527,185.7123277033964,167.4999971790148,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.346581823522973,-77.19431049952419,0.0,2572.8382614158763,0.0,0.0,-74621.47223810831,2572.8382614158763,0.0
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164556562404.05338,45.71015622334816,32.19542933761187,,,244.9836361030519,185.69678657728676,167.48627244292504,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.359446258771985,-77.18661149407518,0.0,2572.5816583106207,0.0,0.0,-74614.02983576457,2572.5816583106207,0.0
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164511798451.1479,45.69772179198552,32.186671287117946,,,244.96218336851118,185.68124700117,167.47254907564837,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.372309410981421,-77.17891325661118,0.0,2572.325080799419,0.0,0.0,-74606.58817581176,2572.325080799419,0.0
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164467038962.79294,45.68528860077581,32.17791411011166,,,244.94073277369955,185.66570897489154,167.4588270770483,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.385171280279263,-77.17121578705554,0.0,2572.0685288056266,0.0,0.0,-74599.14725824991,2572.0685288056266,0.0
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164422283938.5433,45.67285664959536,32.16915780650588,,,244.9192843184035,185.65017249829677,167.4451064469883,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.398031866793485,-77.16351908533164,0.0,2571.812002608669,0.0,0.0,-74591.70708272298,2571.812002608669,0.0
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164377533377.95358,45.66042593832044,32.16040237621349,,,244.89783800240966,185.63463757123114,167.43138718533183,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.410891170652047,-77.15582315136282,0.0,2571.5555018266896,0.0,0.0,-74584.26764953614,2571.5555018266896,0.0
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164332787280.5785,45.64799646682736,32.15164781914735,,,244.87639382550455,185.61910419354007,167.41766929194242,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.42374919198289,-77.14812798507246,0.0,2571.299026586552,0.0,0.0,-74576.82895848592,2571.299026586552,0.0
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164288045645.97296,45.63556823499249,32.14289413522039,,,244.85495178747476,185.603572365069,167.40395276668357,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.436605930913954,-77.14043358638399,0.0,2571.042577167682,0.0,0.0,-74569.39100921631,2571.042577167682,0.0
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164243308473.69168,45.623141242692135,32.13414132434549,,,244.8335118881069,185.5880420856634,167.39023760941888,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.449461387573159,-77.13273995522071,0.0,2570.7861530865193,0.0,0.0,-74561.9538021342,2570.7861530865193,0.0
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164198575763.28964,45.61071548980268,32.12538938643558,,,244.81207412718763,185.57251335516875,167.37652382001184,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.46231556208841,-77.12504709150613,0.0,2570.529754775169,0.0,0.0,-74554.51733673096,2570.529754775169,0.0
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164153847514.32162,45.59829097620045,32.11663832140355,,,244.79063850450356,185.55698617343052,167.36281139832602,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.475168454587603,-77.11735499516362,0.0,2570.2733818009874,0.0,0.0,-74547.08161336264,2570.2733818009874,0.0
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164109123726.3427,45.58586770176186,32.10788812916236,,,244.7692050198414,185.54146054029425,167.349100344225,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.488020065198622,-77.10966366611655,0.0,2570.0170345959486,0.0,0.0,-74539.64663152059,2570.0170345959486,0.0
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83937844719398,161.83937844719398,182.0,,161.83937844719398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,164064404398.9079,45.573445666363305,32.09913880962493,,,244.7477736729878,185.52593645560552,167.33539065757245,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.500870394049336,-77.10197310428838,0.0,2569.7607129309617,0.0,0.0,-74532.21239135742,2569.7607129309617,0.0
2026-07-15 04:10:00+00:00,67.736,210180.74383999998,210180.74384,210180.74383999998,2.9103830456733704e-11,210.18074384000002,210.18074384,210180.74384,0.000608800902328674,0.000608800902328674,0.0,0.0,0.0,0.0014985868365013514,0.0021073877388300254,136.0,182.0,182.0,310.0,136.0,122.70048681649489,248563.36609701696,248.56336609701697,248563.36609701696,248.56336609701697,0.0,0.0,0.0,576.8549532080095,False,1840878.2044686412,1840.8782044686411,B*,-1592314.8383716242,164019689531.5722,45.561024869881166,32.09039036270422,,,244.72634446372948,185.51041391920978,167.32168233823188,0.0,0.0,1592314.8383716242,1592.3148383716243,0.0,0.0,-8.513719441267602,-77.09428330960256,0.0,2569.5044167802844,0.0,0.0,-74524.77889282227,2569.5044167802844,0.0
2026-07-15 04:20:00+00:00,194.164,602479.2421599998,602479.2421599999,602479.2421599998,1.1641532182693481e-10,602.4792421599999,602.4792421599998,602479.2421599999,0.0014876215662709114,0.0014876215662709114,0.0,0.0,0.0,0.0036618377015899357,0.005149459267860847,136.0,182.00000000000003,182.0,310.0,136.0,126.59871299842332,607371.3468170702,607.3713468170702,607371.3468170702,607.3713468170702,0.0,0.0,0.0,328.2325630871288,False,1840878.2044686412,1840.8782044686411,B*,-1233506.857651571,163974979123.89075,45.548605312191874,32.081642788313175,,,244.7049173918532,185.49489293095263,167.30797538606691,0.0,0.0,1233506.857651571,1233.506857651571,0.0,0.0,-8.526567206981268,-77.08659428198249,0.0,2569.2481462199503,0.0,0.0,-74517.34613576253,2569.2481462199503,0.0
2026-07-15 04:30:00+00:00,331.12,1027445.4927999999,1027445.4927999999,1027445.4927999999,0.0,1027.4454927999998,1027.4454927999998,1027445.4927999999,0.0025369339992152213,0.0025369339992152213,0.0,0.0,0.0,0.006244760613452852,0.008781694612668074,136.0,182.0,182.0,310.0,136.0,131.2531975445393,1035788.3045161215,1035.7883045161216,1035788.3045161215,1035.7883045161216,0.0,0.0,0.0,256.9946949119632,False,1840878.2044686412,1840.8782044686411,B*,-805089.8999525197,163930273175.4187,45.53618699317186,32.072896086364764,,,244.68349245714577,185.47937349067965,167.29426980094124,0.0,0.0,805089.8999525197,805.0898999525197,0.0,0.0,-8.53941369131816,-77.07890602135163,0.0,2568.9919012751343,0.0,0.0,-74509.9141200765,2568.9919012751343,0.0
