timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 04:40:00+00:00,452.5,1404080.3499999999,1404080.3499999999,1404080.3499999999,0.0,1404.08035,1404.08035,1404080.3499999999,0.003466908174211427,0.003466908174211427,0.0,0.0,0.0,0.008533927813443512,0.012000835987654938,136.0,182.00000000000003,182.0,310.0,136.0,135.37832776305882,1415481.4200094994,1415.4814200094995,1415481.4200094994,1415.4814200094995,0.0,0.0,0.0,229.9035654790039,False,1840878.2044686412,1840.8782044686411,B*,-425396.7844591418,163885571685.71115,45.52376991269754,32.06415025677195,,,244.6620696593939,185.46385559823642,167.28056558271848,0.0,0.0,425396.7844591418,425.39678445914177,0.0,0.0,-8.552258894406098,-77.07121852763346,0.0,2568.7356817167165,0.0,0.0,-74502.48284591675,2568.7356817167165,0.0
2026-07-15 04:50:00+00:00,553.703,1718107.18682,1718107.18682,1718107.18682,0.0,1718.10718682,1718.10718682,1718107.18682,0.004242292722177657,0.004242292722177657,0.0,0.0,0.0,0.010442566700745002,0.01468485942292266,136.0,182.0,182.0,310.0,136.0,138.81773749699218,1732058.1407812594,1732.0581407812595,1732058.1407812594,1732.0581407812595,0.0,0.0,0.0,216.3958500843399,False,1840878.2044686412,1840.8782044686411,B*,-108820.0636873818,163840874654.3235,45.51135407064541,32.05540529944774,,,244.6406489983844,185.44833925346856,167.26686273126228,0.0,0.0,108820.0636873818,108.8200636873818,0.0,0.0,-8.56510281637289,-77.06353180075143,0.0,2568.4794879767724,0.0,0.0,-74495.05231277466,2568.4794879767724,0.0
2026-07-15 05:00:00+00:00,636.875,1976184.9125,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125,1976184.9125,0.004879529598786525,0.004545434807060712,0.0,0.00033409479172581344,0.0,0.011279614856814927,0.01582504966387564,136.62079421705894,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,163438633361.63113,45.39962037823087,31.976706942321464,310.0,166.02591982604133,245.24898576097547,185.33920593966684,167.0919618961744,0.0,0.0,0.0,0.0,0.0,0.0,-8.577935355069089,-76.9952321771914,0.0,0.0,0.0,0.0,-670402.1544872539,-593406.9223100625,0.0
2026-07-15 05:10:00+00:00,705.375,2188736.3025000007,2188736.3025,1840878.2044686412,347858.098031359,2188.7363025000004,2188.736302500001,2188736.3025,0.0054234894617256404,0.004881140515553077,0.0,0.0005423489461725637,0.03,0.014364005341257945,0.019245145856811023,136.8450752864851,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.08458542300733,True,1840878.2044686412,1840.8782044686411,B,0.0,163364568314.53525,45.37904675403757,31.962216143806195,310.0,166.83240588455536,247.27756873466467,185.31190284597167,167.0447944146163,0.0,0.0,0.0,0.0,0.0,0.0,-8.590765964829968,-76.98365856527377,0.0,0.0,0.0,0.0,-123441.74515981038,-46458.08659453661,0.0
2026-07-15 05:20:00+00:00,762.242,2365191.1914799996,2365191.1914799996,1932891.312121299,432299.8793587005,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005868236480702727,0.005281412832632454,0.0,0.000586823648070273,0.03,0.015718587167367546,0.021,152.46051907589802,193.7658140414171,182.0,310.0,152.05433194664835,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.71329832451056,True,1840878.2044686412,1840.8782044686411,B,0.0,163373585197.32782,45.38155144370217,31.96398029352197,310.0,166.9962824901595,249.48460821722875,185.29777016471402,167.0249528872173,0.0,0.0,0.0,0.0,0.0,0.0,-8.603597011624101,-76.98628076480199,92013.10765265791,92014.41875242203,92013.10765265791,0.0,-76984.96966503788,1.3110997641197173,0.0
2026-07-15 05:30:00+00:00,809.914,2513114.5471599996,2513114.5471599996,1976041.797472782,537072.7496872176,2513.11454716,2513.11454716,2513114.5471599996,0.006847916014018135,0.006163124412616321,0.0,0.0006847916014018135,0.03,0.01483687558738368,0.021,175.16982042483343,216.2453971993999,182.0,310.0,175.43533274556722,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.8118414334341,True,1840878.2044686412,1840.8782044686411,B,0.0,163408489475.4157,45.391247076504364,31.970809302358454,310.0,167.02754951497556,251.7317240739406,185.28744987447274,167.01119478350384,0.0,0.0,0.0,0.0,0.0,0.0,-8.616429230226965,-76.99331161717726,135163.59300414065,135167.1084303283,135163.59300414065,0.0,-76989.79619098961,3.515426187645062,0.0
2026-07-15 05:40:00+00:00,850.269,2638333.6908600004,2638333.69086,2007385.5022583727,630948.1886016272,2638.33369086,2638.3336908600004,2638333.69086,0.008396449202271122,0.00755680428204401,0.0,0.000839644920227112,0.03,0.013443195717955991,0.021,199.69183844619266,240.94813368742504,182.0,310.0,200.99753087245725,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.9523423713056,True,1840878.2044686412,1840.8782044686411,B,0.0,163462194793.3539,45.40616522037609,31.981316727546933,310.0,167.03572359214337,254.0420204634161,185.279831070533,166.99926410381184,0.0,0.0,0.0,0.0,0.0,0.0,-8.629263156477235,-77.00355750161276,166507.29778973153,166512.42073194927,166507.29778973153,0.0,-76998.43455939503,5.122942217727541,0.0
2026-07-15 05:50:00+00:00,884.748,2745319.9591200002,2745319.9591200002,2047071.7969234576,698248.1621965426,2745.31995912,2745.31995912,2745319.9591200002,0.010684635278415148,0.009616171750573634,0.0,0.001068463527841514,0.03,0.011383828249426367,0.021,222.1527517459719,264.2142767344081,182.0,310.0,224.95648676800292,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.25949935581443,True,1840878.2044686412,1840.8782044686411,B,0.0,163539704521.87598,45.427695700521106,31.996481476683353,310.0,167.04704721940246,256.4224669776601,185.27565255280686,166.98863697343134,0.0,0.0,0.0,0.0,0.0,0.0,-8.642099467421868,-77.01786566780636,206193.59245481656,206200.74653791336,206193.59245481656,0.0,-77010.71158470956,7.154083096800605,0.0
2026-07-15 06:00:00+00:00,914.456,2837502.10064,2837502.10064,2102365.1039102934,735136.9967297064,2837.5021006399998,2837.5021006399998,2837502.10064,0.013885732002884985,0.012497158802596487,0.0,0.0013885732002884982,0.03,0.008502841197403514,0.021,240.19415522844182,283.7864787951426,182.0,310.0,245.02924710422505,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7589192846777,True,1840878.2044686412,1840.8782044686411,B,0.0,163650379958.60907,45.45843887739141,32.01813508411592,310.0,167.07094546870272,258.8595539796084,185.27634036780978,166.97977644616262,0.0,0.0,0.0,0.0,0.0,0.0,-8.654939102550511,-77.03781077185408,261486.89944165232,261496.87199367618,261486.89944165232,0.0,-77027.83821983021,9.972552023871685,0.0
2026-07-15 06:10:00+00:00,940.249,2917536.2320600003,2917536.2320600003,2176010.605648718,741525.6264112825,2917.53623206,2917.53623206,2917536.2320600003,0.017997978737131708,0.016198180863418538,0.0,0.00179979787371317,0.03,0.004801819136581464,0.021,252.85103180389012,298.62474726789674,182.0,310.0,260.19928384625723,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42713656931988,True,1840878.2044686412,1840.8782044686411,B,0.0,163805228485.0599,45.50145235696108,32.04843113988269,310.0,167.1117967800454,261.32087383090294,185.2835228856253,166.97351165238805,0.0,0.0,0.0,0.0,0.0,0.0,-8.667783308675874,-77.06523675217848,335132.4011800766,335146.1141702388,335132.4011800766,0.0,-77051.5237620163,13.712990162181086,0.0
2026-07-15 06:20:00+00:00,962.795,2782704.827918153,2987495.1172999996,2247127.381440493,740367.7358595068,2987.4951172999995,2782.7048279181527,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3475589892582,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164002728466.7243,45.55631346297897,32.087071936767124,310.0,167.15127759237402,263.7360100665306,185.29633369755086,166.97009294398205,0.0,0.0,0.0,0.0,0.0,0.0,-8.680633282838684,-77.09984497686433,406249.17697185173,406266.4810841947,406249.17697185173,0.0,-77082.5408645214,17.30411234292842,0.0
2026-07-15 06:30:00+00:00,982.623,2513190.8609125502,3049020.21162,2279211.3795568086,769808.8320631916,3049.0202116200003,2513.1908609125503,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.34861578279373,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164219457127.49832,45.61651586874953,32.12947481746326,310.0,167.16290232126502,266.03571709385596,185.3108096856672,166.9682971089769,0.0,0.0,0.0,0.0,0.0,0.0,-8.693489555497475,-77.13763595274571,438333.1750881672,438352.07057610794,438333.1750881672,0.0,-77118.74046480499,18.895487940724706,0.0
2026-07-15 06:40:00+00:00,1000.153,2513139.06867671,3103414.74982,2285601.1792559223,817813.5705640777,3103.41474982,2513.13906867671,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.349084433206,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164439996817.10074,45.67777689363909,32.17262332451155,310.0,167.1680574757998,268.2195188544135,185.32588373766654,166.96706710482846,0.0,0.0,0.0,0.0,0.0,0.0,-8.706352224655324,-77.1760149470928,444722.9747872809,444742.1642844544,444722.9747872809,0.0,-77156.82544991927,19.18949717353098,0.0
2026-07-15 06:50:00+00:00,1015.726,2513116.100662332,3151736.83444,2287291.0210460625,864445.8133939374,3151.7368344399997,2513.116100662332,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3494444882996,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164661527350.0319,45.739313152786636,32.2159656896832,310.0,167.17201808182972,270.29349537117184,185.34133966274072,166.96617951383564,0.0,0.0,0.0,0.0,0.0,0.0,-8.719221309394865,-77.21450843724168,446412.81657742115,446432.06332249555,446412.81657742115,0.0,-77195.26169216726,19.24674507441523,0.0
2026-07-15 07:00:00+00:00,1029.617,2513098.4547802582,3194839.7739799996,2288014.127051724,906825.6469282755,3194.83977398,2513.098454780258,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3497859368647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164883468645.03647,45.80096351251013,32.25938842029951,310.0,167.17577401604558,272.2631700614977,185.357116025666,166.9655789140525,0.0,0.0,0.0,0.0,0.0,0.0,-8.73209681273603,-77.25302004699874,447135.9225830829,447155.17838796147,447135.9225830829,0.0,-77233.7642421202,19.25580487854313,0.0
2026-07-15 07:10:00+00:00,1042.052,2513081.7207836704,3233424.8328799997,2288536.673428403,944888.1594515964,3233.4248328799995,2513.0817207836703,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35012887598947,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165105700360.78986,45.862694544663846,32.302867971625744,310.0,167.1795463464186,274.13378835671085,185.37318713380782,166.96524371239613,0.0,0.0,0.0,0.0,0.0,0.0,-8.74497873474068,-77.29153202790076,447658.46895976213,447677.72495021316,447658.46895976213,0.0,-77272.27603744972,19.255990451041725,0.0
2026-07-15 07:20:00+00:00,1053.219,2513064.913737594,3268075.36386,2289000.0232262723,979075.3406337276,3268.07536386,2513.064913737594,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3504769116729,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165328186980.0351,45.92449638334308,32.34639739472396,310.0,167.18337473893624,275.9103318810891,185.38953519382878,166.96516035551014,0.0,0.0,0.0,0.0,0.0,0.0,-8.75786707496344,-77.33004133656371,448121.818757631,448141.0734119625,448121.818757631,0.0,-77310.78668223222,19.254654331482016,0.0
2026-07-15 07:30:00+00:00,1063.274,2513047.856916262,3299275.4255599994,2289429.3005039236,1009846.1250560759,3299.2754255599993,2513.047856916262,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3508301470494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165550908061.03702,45.98636335028806,32.38997269017639,310.0,167.18726032807749,277.5975317272829,185.40614436404607,166.9653169853727,0.0,0.0,0.0,0.0,0.0,0.0,-8.770761832862483,-77.36854739425851,448551.0960352821,448570.3490641295,448551.0960352821,0.0,-77349.2943654111,19.25302884740813,0.0
2026-07-15 07:40:00+00:00,1072.347,2513030.5452652276,3327428.40018,2289830.364823982,1037598.0353560178,3327.4284001799997,2513.0305452652274,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3511882688937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165773846678.00888,46.04829074389136,32.433590546459264,310.0,167.1911996683647,279.19988105742453,185.42299975340424,166.96570234803298,0.0,0.0,0.0,0.0,0.0,0.0,-8.783663007875296,-77.40705007688018,448952.1603553407,448971.41169665154,448952.1603553407,0.0,-77387.79873556935,19.251341310839052,0.0
2026-07-15 07:50:00+00:00,1080.548,2513012.9941353453,3352875.61112,2290205.4490927993,1062670.1620272007,3352.87561112,2513.0129941353453,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3515509137943,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165996987244.9546,46.11027423470961,32.47724791417831,310.0,167.19518876227175,280.7216470690686,185.44008723308391,166.96630564353967,0.0,0.0,0.0,0.0,0.0,0.0,-8.79657059943403,-77.44554935240559,449327.24462415825,449346.494261921,449327.24462415825,0.0,-77426.29971464287,19.249637762724888,0.0
2026-07-15 08:00:00+00:00,1087.972,2512995.2213370283,3375911.83768,2290555.996569067,1085355.841110933,3375.9118376799997,2512.9952213370284,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3519177194135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166220315041.84717,46.17230973384643,32.520941913365796,310.0,167.19922362408263,282.16688235913574,185.45739337090228,166.96711648641315,0.0,0.0,0.0,0.0,0.0,0.0,-8.80948460696845,-77.48404520651866,449677.7921004257,449697.0400274822,449677.7921004257,0.0,-77464.79727946216,19.247927056494518,0.0
2026-07-15 08:10:00+00:00,1094.697,2512977.244628068,3396779.1091799997,2290883.2515405077,1105895.857639492,3396.7791091799995,2512.977244628068,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35228833599587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166443816095.23993,46.23439335978887,32.56466981012217,310.0,167.2033004064887,283.53943571633164,185.47490539149697,166.968124885881,0.0,0.0,0.0,0.0,0.0,0.0,-8.822405029906452,-77.52253762801021,450005.0470718665,450024.2932826123,450005.0470718665,0.0,-77503.29141726444,19.24621074576862,0.0
2026-07-15 08:20:00+00:00,1100.792,2512959.0811496037,3415691.5284799994,2291188.3773780027,1124503.1511019967,3415.6915284799993,2512.9590811496037,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3526624285831,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166667477129.7153,46.29652142492092,32.60842900711699,310.0,167.20741542494824,284.8429623708045,185.49261114332268,166.96932123122505,0.0,0.0,0.0,0.0,0.0,0.0,-8.835331867674142,-77.56102660613797,450310.1729093613,450329.41739842517,450310.1729093613,0.0,-77541.78211707412,19.244489063843503,0.0
2026-07-15 08:30:00+00:00,1106.316,2512940.7473175838,3432832.16904,2291472.4796623774,1141359.6893776227,3432.8321690400003,2512.940747317584,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3530396769342,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166891285533.21066,46.35869042589185,32.652217036804956,310.0,167.21156515681014,286.0809337283418,185.51049906818164,166.9706962785329,0.0,0.0,0.0,0.0,0.0,0.0,-8.84826511969583,-77.59951213012944,450594.27519373596,450613.51795573166,450594.27519373596,0.0,-77580.26936813374,19.242761995701585,0.0
2026-07-15 08:40:00+00:00,1111.319,2512922.25882667,3448356.17786,2291736.612394118,1156619.565465882,3448.35617786,2512.92225882667,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35341977505095,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167115229326.0702,46.4208970350195,32.696031555370936,310.0,167.21574623609487,287.2566466150293,185.52855817242158,166.97224113803017,0.0,0.0,0.0,0.0,0.0,0.0,-8.861204785394007,-77.6379941890663,450858.4079254772,450877.6489549456,450858.4079254772,0.0,-77618.75315959787,19.241029468437773,0.0
2026-07-15 08:50:00+00:00,1115.845,2512903.630673502,3462400.0842999998,2291981.7811305034,1170418.3031694964,3462.4000843,2512.903630673502,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3538024306561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167339297131.97903,46.4831380922164,32.739870337043214,310.0,167.2199554477516,288.37323205699096,185.54677799959595,166.9739472618451,0.0,0.0,0.0,0.0,0.0,0.0,-8.874150864189314,-77.67647277184457,451103.5766618621,451122.81595325127,451103.5766618621,0.0,-77657.23348045541,19.239291389167192,0.0
2026-07-15 09:00:00+00:00,1119.931,2512884.8771822676,3475078.69714,2292208.945424177,1182869.7517158226,3475.07869714,2512.8848771822677,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35418736467614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167563478150.36066,46.5454105973224,32.78373126869307,310.0,167.22418972197156,289.4336636185911,185.56514860449045,166.97580643217063,0.0,0.0,0.0,0.0,0.0,0.0,-8.887103355500507,-77.71494786715287,451330.7409555359,451349.97850319004,451330.7409555359,0.0,-77695.71031949873,19.23754765414924,0.0
2026-07-15 09:10:00+00:00,1123.611,2512866.0120300525,3486497.51634,2292419.021031539,1194078.4953084611,3486.49751634,2512.8660120300524,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35457431073957,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167787762130.0992,46.60771170280534,32.827612344693556,310.0,167.22844612866925,290.44076532130356,185.58366052844207,166.97781074980688,0.0,0.0,0.0,0.0,0.0,0.0,-8.900062258744416,-77.75341946345658,451540.81656289793,451560.0523610498,451540.81656289793,0.0,-77734.18366530474,19.235798151843483,0.0
2026-07-15 09:20:00+00:00,1126.912,2512847.0482714223,3496740.32128,2292612.8819858385,1204127.4392941613,3496.74032128,2512.8470482714224,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3549630146927,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168012139344.5058,46.67003870680717,32.87151166202166,310.0,167.23272187215403,291.3972191643365,185.60230477588254,166.97995262307236,0.0,0.0,0.0,0.0,0.0,0.0,-8.913027573335913,-77.79188754898595,451734.6775171974,451753.9115599621,451734.6775171974,0.0,-77772.65350622125,19.234042764699552,0.0
2026-07-15 09:30:00+00:00,1129.861,2512827.998362162,3505890.89134,2292791.3625603607,1213099.5287796394,3505.89089134,2512.8279983621624,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3553532341325,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168236600567.46262,46.73238904651739,32.91542741559091,310.0,167.23701428599176,292.30557226704013,185.62107279204395,166.98222475707303,0.0,0.0,0.0,0.0,0.0,0.0,-8.925999298687868,-77.83035211172714,451913.15809171926,451932.3903730898,451913.15809171926,0.0,-77811.11983035656,19.23228137056867,0.0
2026-07-15 09:40:00+00:00,1132.477,2512808.8741821735,3514008.18238,2292955.2591288704,1221052.9232511297,3514.00818238,2512.8088741821734,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3557447379561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168461137050.6834,46.794760291856505,32.95935789380241,310.0,167.24132082805116,293.1682436521182,185.63995644176634,166.98462014331824,0.0,0.0,0.0,0.0,0.0,0.0,-8.938977434211104,-77.86881313941608,452077.05466022936,452096.2851740739,452077.05466022936,0.0,-77849.58262557158,19.230513844493544,0.0
2026-07-15 09:50:00+00:00,1134.78,2512789.6870575366,3521154.2531999997,2293105.3319302904,1228048.9212697092,3521.1542532,2512.7896870575364,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35613730592684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168685740502.0327,46.85715013945353,33.00330147430299,310.0,167.2456390757294,293.9875306877077,185.65894798935125,166.9871320496744,0.0,0.0,0.0,0.0,0.0,0.0,-8.951961979314358,-77.90727061953521,452227.1274616493,452246.3562017089,452227.1274616493,0.0,-77888.04187947564,19.228740059566917,0.0
2026-07-15 10:00:00+00:00,1136.784,2512770.4477817994,3527372.5449600006,2293242.306743143,1234130.2382168574,3527.3725449600006,2512.7704477817992,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3565307282561,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168910403064.84976,46.919556406902714,33.04725661993992,310.0,167.24996672135134,294.76561520548205,185.67804007940686,166.98975401064564,0.0,0.0,0.0,0.0,0.0,0.0,-8.964952933404245,-77.94572453931212,452364.10227450216,452383.32923439064,452364.10227450216,0.0,-77926.49757942365,19.226959888474084,0.0
2026-07-15 10:10:00+00:00,1138.505,2512751.166636453,3532712.7047,2293366.876474045,1239345.828225955,3532.7127047,2512.751166636453,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3569248052002,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169135117298.2255,46.98197702728486,33.09122187490216,310.0,167.25430156773626,295.5045693110704,185.69722571863508,166.99247981797257,0.0,0.0,0.0,0.0,0.0,0.0,-8.977950295885197,-77.98417488572078,452488.67200540385,452507.89717860817,452488.67200540385,0.0,-77964.94971251645,19.225173204322346,0.0
2026-07-15 10:20:00+00:00,1139.952,2512731.8534106966,3537202.6588799995,2293479.7026647655,1243722.956215234,3537.2026588799995,2512.7318534106967,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3573193466721,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169359876158.1838,47.04441004393995,33.13519586103845,310.0,167.2586415239273,296.20636090226736,185.716498258511,166.99530351153928,0.0,0.0,0.0,0.0,0.0,0.0,-8.990954066159444,-78.0226216454845,452601.4981961243,452620.72157600615,452601.4981961243,0.0,-78003.39826560265,19.223379881863366,0.0
2026-07-15 10:30:00+00:00,1141.136,2512712.5174204726,3540876.5398399993,2293581.416924271,1247295.1229157285,3540.876539839999,2512.7125174204725,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3577141718676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169584672979.72202,47.106853605478335,33.17917727434351,310.0,167.2629846010778,296.8728589097279,185.73585137881042,166.99821937057993,0.0,0.0,0.0,0.0,0.0,0.0,-9.003964243626958,-78.06106480508105,452703.2124556295,452722.43403542775,452703.2124556295,0.0,-78041.84322528279,19.221579798249877,0.0
2026-07-15 10:40:00+00:00,1142.063,2512693.1675267746,3543752.9652200006,2293672.6222866583,1250080.3429333423,3543.7529652200005,2512.6931675267747,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.358109108905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169809501459.66608,47.16930596101835,33.22316488160373,310.0,167.26732890848942,297.5058382741038,185.75527907194117,167.00122190517564,0.0,0.0,0.0,0.0,0.0,0.0,-9.016980827685417,-78.09950435074904,452794.4178180172,452813.63759085117,452794.4178180172,0.0,-78080.28457791504,19.219772834010655,0.0
2026-07-15 10:50:00+00:00,1142.74,2512673.8121533105,3545853.6556,2293753.8945015506,1252099.7610984496,3545.8536556000004,2512.6738121533103,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.35850399447844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170034355640.30005,47.2317654556389,33.267157517194235,310.0,167.27167264979735,298.1069846728763,185.77477562803787,167.00430584803348,0.0,0.0,0.0,0.0,0.0,0.0,-9.030003817730167,-78.13794026849608,452875.6900329095,452894.907991783,452875.6900329095,0.0,-78118.72230962256,19.21795887351618,0.0
2026-07-15 11:00:00+00:00,1143.171,2512654.459303503,3547191.0227399995,2293825.783259689,1253365.2394803106,3547.1910227399994,2512.654459303503,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3588986735239,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170259229893.7309,47.29423052603636,33.311154080019875,310.0,167.27601411929737,298.6778990094732,185.79433562078097,167.00746614653897,0.0,0.0,0.0,0.0,0.0,0.0,-9.043033213154185,-78.1763725441083,452947.57879104745,452966.7949288536,452947.57879104745,0.0,-78157.15640630218,19.216137806128245,0.0
2026-07-15 11:10:00+00:00,1143.359,2512635.11657684,3547774.3754599993,2293888.813358256,1253885.5621017432,3547.774375459999,2512.63511657684,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3592929988978,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170484118906.95248,47.35669969637569,33.355153530593,310.0,167.28035169840982,299.22010167662444,185.8139538939031,167.0106979550736,0.0,0.0,0.0,0.0,0.0,0.0,-9.056069013348043,-78.21480116316077,453010.6088896148,453029.823199141,453010.6088896148,0.0,-78195.58685363457,19.21430952619994,0.0
2026-07-15 11:20:00+00:00,1143.304,2512615.791184647,3547603.71376,2293943.4858061858,1253660.2279538144,3547.60371376,2512.615791184647,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3596868310675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170709017667.57275,47.419171574325766,33.399154888241,310.0,167.28468385227671,299.7350366053102,185.8336255483484,167.01399662759007,0.0,0.0,0.0,0.0,0.0,0.0,-9.069111217699882,-78.25322611102946,453065.28133754473,453084.4938114791,453065.28133754473,0.0,-78234.01363709511,19.21247393435624,0.0
2026-07-15 11:30:00+00:00,1143.007,2512596.489965233,3546682.1405800004,2293990.2788776406,1252691.8617023597,3546.6821405800006,2512.596489965233,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3600800378138,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170933921450.17297,47.48164484727027,33.443157228437485,310.0,167.2890091264861,300.22407511008487,185.8533459300511,167.01735771043698,0.0,0.0,0.0,0.0,0.0,0.0,-9.082159825595365,-78.29164737290368,453112.07440899947,453131.28503993654,453112.07440899947,0.0,-78272.43674196658,19.210630937101087,0.0
2026-07-15 11:40:00+00:00,1142.465,2512577.2193984916,3545000.3470999994,2294029.649111271,1250970.6979887285,3545.0003470999995,2512.5772193984917,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36047249394426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171158825803.26654,47.54411827868515,33.48715968025078,310.0,167.29332614392098,300.68851954101615,185.87311061830195,167.02077693542537,0.0,0.0,0.0,0.0,0.0,0.0,-9.095214836417666,-78.33006493379979,453151.4446426299,453170.65342307795,453151.4446426299,0.0,-78310.85615335172,19.208780448068865,0.0
2026-07-15 11:50:00+00:00,1141.675,2512557.985619941,3542549.0244999994,2294062.0322638038,1248486.9922361956,3542.549024499999,2512.5579856199406,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3608640810175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171383726536.82993,47.60659070467498,33.53116142390435,310.0,167.29763360172686,301.12960675196535,185.89291541467387,167.02425021313013,0.0,0.0,0.0,0.0,0.0,0.0,-9.108276249547428,-78.36847877857515,453183.82779516245,453203.03471755015,453183.82779516245,0.0,-78349.27185618744,19.206922387718805,0.0
2026-07-15 12:00:00+00:00,1140.633,2512538.794434231,3539315.7610199996,2294087.8442124086,1245227.916807591,3539.3157610199996,2512.5387944342306,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36125468707826,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171608619710.37503,47.66906103065973,33.5751616884432,310.0,167.30193026839507,301.54851139444526,185.91275633247722,167.02777362641874,0.0,0.0,0.0,0.0,0.0,0.0,-9.121344064362752,-78.40688889194313,453209.63974376745,453228.8448004514,453209.63974376745,0.0,-78387.68383525917,19.205056683946168,0.0
2026-07-15 12:10:00+00:00,1139.331,2512519.651328136,3535275.7331399997,2294107.481820702,1241168.2513192976,3535.27573314,2512.519651328136,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3616442064021,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171833501621.54114,47.731528228205875,33.61915974950186,310.0,167.3062149809573,301.94634904582705,185.93262958671886,167.0313434242007,0.0,0.0,0.0,0.0,0.0,0.0,-9.134418280239167,-78.4452952584882,453229.27735206095,453248.4805353335,453229.27735206095,0.0,-78426.09207521565,19.203183272547903,0.0
2026-07-15 12:20:00+00:00,1137.761,2512500.561483068,3530404.11734,2294121.3237549546,1236282.7935850453,3530.40411734,2512.500561483068,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36203253925027,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172058368795.17657,47.793991331993496,33.6631549271682,310.0,167.31048664228723,302.3241791802274,185.95253158453966,167.0349560153906,0.0,0.0,0.0,0.0,0.0,0.0,-9.147498896549616,-78.48369786268178,453243.11928631336,453262.32058841013,453243.11928631336,0.0,-78464.49656058499,19.201302096786094,0.0
2026-07-15 12:30:00+00:00,1135.913,2512481.529787082,3524669.88422,2294129.7312693233,1230540.1529506766,3524.66988422,2512.4815297870823,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36241959163385,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172283217972.8915,47.85644943691431,33.707146583939476,310.0,167.3147442185062,302.6830079899871,185.9724589161062,167.03860796307816,0.0,0.0,0.0,0.0,0.0,0.0,-9.160585912664432,-78.52209668889809,453251.5268006821,453270.7262137903,453251.5268006821,0.0,-78502.89727578993,19.199413108159206,0.0
2026-07-15 12:40:00+00:00,1133.775,2512462.56084644,3518035.7984999996,2294133.0489487182,1223902.7495512813,3518.0357984999996,2512.46256084644,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36280527508677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172508046103.05646,47.918901695293464,33.75113412276555,310.0,167.31898673648865,303.0237910652551,185.99240834593417,167.04229597889915,0.0,0.0,0.0,0.0,0.0,0.0,-9.173679327951337,-78.56049172143054,453254.8444800768,453274.04199634306,453254.8444800768,0.0,-78541.2942051643,19.197516266227467,0.0
2026-07-15 12:50:00+00:00,1131.332,2512443.658996738,3510455.3160800003,2294131.605418045,1216323.7106619552,3510.45531608,2512.443658996738,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3631895064481,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172732850331.22632,47.98134731422953,33.795116985175305,310.0,167.32321328146367,303.34743593881444,186.01237680462188,167.04601691760053,0.0,0.0,0.0,0.0,0.0,0.0,-9.186779141775421,-78.59888294450793,453253.40094940393,453272.59656094265,453253.40094940393,0.0,-78579.68733296922,19.19561153871473,0.0
2026-07-15 13:00:00+00:00,1128.567,2512424.8283135695,3501875.6869799998,2294125.7140209354,1207749.9729590644,3501.87568698,2512.4248283135694,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36357220765234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,172957627990.97165,48.043785553047684,33.83909464948282,310.0,167.3274229947099,303.6548045029263,186.03236138097358,167.04976777179405,0.0,0.0,0.0,0.0,0.0,0.0,-9.19988535349914,-78.63727034231114,453247.50955229416,453266.7032511958,453247.50955229416,0.0,-78618.0766434095,19.193698901639436,0.0
2026-07-15 13:10:00+00:00,1125.46,2512406.07262281,3492234.8523999997,2294115.67346302,1198119.1789369797,3492.2348524,2512.40607262281,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3639533055278,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173182376595.0959,48.10621572085997,33.883066629069035,310.0,167.33161507133997,303.9467153046292,186.05235931449292,167.05354566689235,0.0,0.0,0.0,0.0,0.0,0.0,-9.212997962482305,-78.6756538989893,453237.46899437864,453256.66077271773,453237.46899437864,0.0,-78656.46212065022,19.191778339081793,0.0
2026-07-15 13:20:00+00:00,1121.989,2512387.39551049,3481464.54766,2294101.768429368,1187362.7792306324,3481.4645476600003,2512.38739551049,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3643327316033,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173407093827.22302,48.168637174228614,33.92703247073586,310.0,167.33578875817076,304.22394572560574,186.0723679882288,167.05734785622118,0.0,0.0,0.0,0.0,0.0,0.0,-9.226116968082085,-78.71403359867644,453223.5639607266,453242.75381057017,453223.5639607266,0.0,-78694.84374883288,19.189849843562115,0.0
2026-07-15 13:30:00+00:00,1118.128,2512368.800332274,3469484.0963199995,2294084.2701711017,1175399.8261488979,3469.4840963199995,2512.3688003322736,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36471042192215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173631777533.73724,48.23104931492701,33.97099175312916,310.0,167.33994335167765,304.4872340524221,186.0923849219557,167.0611717163032,0.0,0.0,0.0,0.0,0.0,0.0,-9.239242369653002,-78.75240942550757,453206.06570246065,453225.2536158762,453206.06570246065,0.0,-78733.22151209199,19.187913415575167,0.0
2026-07-15 13:40:00+00:00,1113.845,2512350.290222583,3456194.2043000003,2294063.437068006,1162130.7672319943,3456.1942043000004,2512.3502902225828,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36508631686314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,173856425716.06012,48.29345158779448,34.01494408522783,310.0,167.3440781960283,304.73728144265294,186.11240776567246,167.06501474230691,0.0,0.0,0.0,0.0,0.0,0.0,-9.252374166546941,-78.79078136363502,453185.2325993646,453204.4185684283,453185.2325993646,0.0,-78771.59539457131,19.18596906370658,0.0
2026-07-15 13:50:00+00:00,1109.106,2512331.868103352,3441489.37164,2294039.5151636153,1147449.8564763847,3441.48937164,2512.331868103352,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36546036096905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174081036523.24884,48.355843478680235,34.05888910489562,310.0,167.3481926811939,304.974753792129,186.13243429340343,167.06887454365608,0.0,0.0,0.0,0.0,0.0,0.0,-9.265512358113149,-78.82914939724417,453161.3106949741,453180.49471177865,453161.3106949741,0.0,-78809.9653804396,19.18401680457464,0.0
2026-07-15 14:00:00+00:00,1103.87,2512313.536692448,3425242.377799999,2294012.738678336,1131229.6391216628,3425.242377799999,2512.313536692448,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3658325027818,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174305608244.9023,48.41822451247287,34.102826477493174,310.0,167.35228624113446,305.2002835082783,186.15246239728793,167.07274883979414,0.0,0.0,0.0,0.0,0.0,0.0,-9.278656943698245,-78.8675135105691,453134.53420969483,453153.7162663573,453134.53420969483,0.0,-78848.33145390666,19.18205666243739,0.0
2026-07-15 14:10:00+00:00,1098.091,2512295.298511743,3407310.4875399997,2293983.3304991643,1113327.1570408354,3407.3104875399995,2512.295298511743,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3662026946838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174530139304.36108,48.480594251211414,34.14675589454768,310.0,167.35635835205633,305.4144711942857,186.17249008194304,167.0766354560986,0.0,0.0,0.0,0.0,0.0,0.0,-9.291807922646228,-78.90587368790806,453105.12603052316,453124.3061191926,453105.12603052316,0.0,-78886.69359923858,19.180088669469114,0.0
2026-07-15 14:20:00+00:00,1091.714,2512277.1558948965,3387523.039159999,2293951.5026480965,1093571.5365119027,3387.5230391599994,2512.2771558948966,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36657089274576,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174754628252.1883,48.54295229227453,34.190677072477364,310.0,167.36040853073766,305.61788724855353,186.19251545908733,167.0805323199407,0.0,0.0,0.0,0.0,0.0,0.0,-9.304965294298501,-78.94422991363815,453073.29817945557,453092.4762923206,453073.29817945557,0.0,-78925.05180077313,19.178112865018193,0.0
2026-07-15 14:30:00+00:00,1084.676,2512259.110994801,3365684.5474399994,2293917.456730244,1071767.0907097552,3365.6845474399993,2512.2591109948007,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3669370565806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,174979073759.9195,48.605298266644304,34.23458975136866,310.0,167.3644363329209,305.8110733837245,186.2125367424125,167.0844374568855,0.0,0.0,0.0,0.0,0.0,0.0,-9.318129057993874,-78.98258217223031,453039.25226160284,453058.4283908989,453039.25226160284,0.0,-78963.40604293422,19.17612929608731,0.0
2026-07-15 14:40:00+00:00,1076.904,2512241.1657907534,3341568.4977599997,2293881.3843636354,1047687.1133963643,3341.56849776,2512.2411657907533,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3673011492031,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175203474614.07034,48.667631837241764,34.27849369380381,310.0,167.36844135176867,305.9945440693117,186.23255224269087,167.0883489870278,0.0,0.0,0.0,0.0,0.0,0.0,-9.331299213068585,-79.02093044826313,453003.179894994,453022.35403301043,453003.179894994,0.0,-79001.75631024671,19.17413801641669,0.0
2026-07-15 14:50:00+00:00,1068.313,2512223.322095327,3314911.1402200004,2293843.4675890314,1021067.672630969,3314.9111402200006,2512.223322095327,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3676631368952,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175427829710.39017,48.7299526973306,34.322388683736584,310.0,167.37242321638115,306.16878790177753,186.25256036310776,167.09226512145938,0.0,0.0,0.0,0.0,0.0,0.0,-9.344475758856323,-79.05927472643683,452965.26312039036,452984.4352594772,452965.26312039036,0.0,-79040.10258735,19.172139086818788,0.0
2026-07-15 15:00:00+00:00,1058.8,2512205.5815609824,3285392.872,2293803.8792644306,991588.9927355694,3285.392872,2512.2055815609824,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36802298907617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175652138048.35223,48.792260568986734,34.36627452541431,310.0,167.37638159037232,306.3342689057098,186.2725595948077,167.09618415886328,0.0,0.0,0.0,0.0,0.0,0.0,-9.357658694688254,-79.09761499158643,452925.67479578935,452944.84492836415,452925.67479578935,0.0,-79078.44485901162,19.170132574799936,0.0
