timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 15:10:00+00:00,1048.248,2512187.9456864167,3252650.64912,2293762.7834412595,958887.8656787407,3252.6506491200003,2512.1879456864167,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.368380678179,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,175876398725.86972,48.854555201630475,34.41015104234403,310.0,167.38031617050302,306.4914277695612,186.29254851264446,167.10010448223085,0.0,0.0,0.0,0.0,0.0,0.0,-9.370848019893037,-79.13595122869457,452884.5789726181,452903.7470911722,452884.5789726181,0.0,-79116.78311014047,19.16811855409469,0.0
2026-07-15 15:20:00+00:00,1036.513,2512170.4158226284,3216237.64822,2293720.3357265284,922517.3124934714,3216.2376482199998,2512.1704158226285,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3687361795304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176100610934.22897,48.91683637061916,34.454018076301246,310.0,167.38422668536836,306.64068301924186,186.31252577112528,167.10402455569755,0.0,0.0,0.0,0.0,0.0,0.0,-9.384043733796855,-79.17428342290386,452842.13125788746,452861.2973549921,452842.13125788746,0.0,-79155.11732579925,19.166097104607616,0.0
2026-07-15 15:30:00+00:00,1023.426,2512152.993178802,3175629.47244,2293676.6836290164,881952.7888109838,3175.62947244,2512.1529931788023,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3690894712367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176324773953.23047,48.97910387589735,34.49787548637917,310.0,167.38811289413778,306.7824321326912,186.33249010053962,167.10794292149316,0.0,0.0,0.0,0.0,0.0,0.0,-9.397245835723442,-79.21261155952845,452798.4791603751,452817.6432286874,452798.4791603751,0.0,-79193.44749121612,19.16406831232598,0.0
2026-07-15 15:40:00+00:00,1008.783,2512135.6788278962,3130193.1220199997,2293631.966892276,836561.1551277237,3130.1931220199995,2512.1356788278963,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36944053407376,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176548887146.52957,49.041357540702656,34.541723148077224,310.0,167.39197458534528,306.917052598397,186.35244030326476,167.1118581970033,0.0,0.0,0.0,0.0,0.0,0.0,-9.41045432499412,-79.25093562406546,452753.7624236349,452772.9244559034,452753.7624236349,0.0,-79231.77359179693,19.16203226853395,0.0
2026-07-15 15:50:00+00:00,992.334,2512118.473712034,3079152.8619599994,2293586.3178135576,785566.5441464419,3079.1528619599994,2512.118473712034,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.36978935138126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176772949957.16864,49.10359721032462,34.58556095242686,310.0,167.39581157572798,307.0449029206805,186.37237525023883,167.1157690719376,0.0,0.0,0.0,0.0,0.0,0.0,-9.42366920092782,-79.28925560220554,452708.1133449165,452727.2733339865,452708.1133449165,0.0,-79270.09561313549,19.159989070045413,0.0
2026-07-15 16:00:00+00:00,973.776,2512101.3786476976,3021568.50144,2293539.8615501113,728028.6398898885,3021.5685014399996,2512.1013786476974,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3701359089615,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,176996961903.2929,49.1658227509147,34.62938880515337,310.0,167.39962370911115,307.16632357442523,186.3922938775944,167.11967430560134,0.0,0.0,0.0,0.0,0.0,0.0,-9.436890462841129,-79.32757147984302,452661.65708147024,452680.815020289,452661.65708147024,0.0,-79308.41354102426,19.157938818752882,0.0
2026-07-15 16:10:00+00:00,952.733,2512084.394330671,2956273.3350199996,2293492.716412981,662780.6186070186,2956.2733350199996,2512.084394330671,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3704801949821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177220922574.04263,49.22803404834517,34.67320662587219,310.0,167.40341085533797,307.2816379117913,186.41219518344437,167.1235727242674,0.0,0.0,0.0,0.0,0.0,0.0,-9.450118110048308,-79.3658832430854,452614.5119443397,452633.66782596096,452614.5119443397,0.0,-79346.72736146417,19.155881621234585,0.0
2026-07-15 16:20:00+00:00,928.736,2512067.521340823,2881812.0838399995,2293444.9941512835,588367.089688716,2881.8120838399996,2512.0675213408226,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3708221998825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177444831625.6158,49.2902310071155,34.7170143473186,310.0,167.40717290924192,307.39115302333033,186.4320782248139,167.12746321864392,0.0,0.0,0.0,0.0,0.0,0.0,-9.463352141861353,-79.40419087826248,452566.7896826425,452585.943500231,452566.7896826425,0.0,-79385.03706067393,19.153817588550737,0.0
2026-07-15 16:30:00+00:00,901.195,2512050.760146681,2796354.0132999998,2293396.8002214353,502957.2130785645,2796.3540132999997,2512.050760146681,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3711619162842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177668688777.49243,49.352413549303456,34.76081191460897,310.0,167.41090978966045,307.4951605557947,186.45194211471096,167.13134474143595,0.0,0.0,0.0,0.0,0.0,0.0,-9.476592557590008,-79.44249437193457,452518.59575279424,452537.74749963026,452518.59575279424,0.0,-79423.34262509854,19.15174683603982,0.0
2026-07-15 16:40:00+00:00,869.358,2512034.1111098356,2697565.7125199996,2293348.234050169,404217.4784698305,2697.5657125199996,2512.0341111098355,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.37149933890487,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,177892493808.8165,49.41458161356014,34.80459928453289,310.0,167.4146214384878,307.5939374888177,186.4717860193298,167.13521630499616,0.0,0.0,0.0,0.0,0.0,0.0,-9.489839356541825,-79.48079371090044,452470.0295815278,452489.17925101076,452470.0295815278,0.0,-79461.64404141752,19.149669482925674,0.0
2026-07-15 16:50:00+00:00,832.259,2512017.5744891413,2582449.7414599997,2293299.389284735,289150.3521752646,2582.4497414599996,2512.017574489141,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3718344644756,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,178116246554.92822,49.47673515414673,34.84837642487476,310.0,167.41830781976606,307.6877468725343,186.4916091553806,167.139076979063,0.0,0.0,0.0,0.0,0.0,0.0,-9.503092538022193,-79.51908888220464,452421.18481609394,452440.33240174607,452421.18481609394,0.0,-79499.94129655254,19.147585652099224,0.0
2026-07-15 17:00:00+00:00,788.644,2447115.0133599997,2447115.0133599997,2287379.4833038566,159735.53005614318,2447.11501336,2447.11501336,2447115.0133599997,0.020457560408147456,0.01841180436733271,0.0,0.0020457560408147467,0.03,0.0025881956326672916,0.021,257.53559279692917,304.6175233903646,182.0,310.0,266.3147390563432,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30445213992544,True,1840878.2044686412,1840.8782044686411,B,0.0,178336424563.74908,49.537895712152526,34.89145416921461,310.0,167.4163079117817,307.7763632734434,186.51075737310214,167.14271247972366,0.0,0.0,0.0,0.0,0.0,0.0,-9.516352000141973,-79.5567727186865,446501.27883521526,446520.1207534562,446501.27883521526,0.0,-79537.93080044555,18.841918240956147,0.0
2026-07-15 17:10:00+00:00,736.873,2286472.70662,2286472.70662,2265143.3321571075,21329.3744628923,2286.47270662,2286.47270662,2286472.70662,0.018807740838584514,0.016926966754726065,0.0,0.0018807740838584497,0.03,0.004073033245273937,0.021,254.58442873915246,300.77334306400564,182.0,310.0,262.39260336355994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38241090073532,True,1840878.2044686412,1840.8782044686411,B,0.0,178543238959.72864,49.59534415548018,34.93191732774494,310.0,167.40135421689732,307.85898344399845,186.52772947171584,167.14551870863588,0.0,0.0,0.0,0.0,0.0,0.0,-9.529617360596374,-79.5921627264019,424265.1276884663,424282.82269232394,424265.1276884663,0.0,-79574.46772254421,17.695003857676056,0.0
2026-07-15 17:20:00+00:00,674.811,2093898.04434,2093898.0443400003,2093898.04434,2.3283064365386963e-10,2093.89804434,2093.89804434,2093898.0443400003,0.016299866989435533,0.014669880290491981,0.0,0.0016299866989435523,0.03,0.00633011970950802,0.021,248.57566758141746,293.4157650059721,182.0,310.0,254.87841662808324,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5390263973401,True,1840878.2044686412,1840.8782044686411,B,0.0,178725369360.1207,49.64593593336686,34.96755107185328,310.0,167.37394362516292,307.9347529300509,186.5411193284289,167.14678170101283,0.0,0.0,0.0,0.0,0.0,0.0,-9.54288791364747,-79.62331830656667,383158.4078365832,383173.9856266656,383158.4078365832,0.0,-79607.74051648431,15.57779008235957,0.0
2026-07-15 17:30:00+00:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.013058863604170069,0.012918394159838892,0.0,0.00014046944433117672,0.03,0.00808160584016111,0.021,246.67070579882622,285.90948941115755,182.0,310.0,247.20220612332866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70896870670165,True,1840878.2044686412,1840.8782044686411,B,0.0,178800585414.76404,49.6668292818789,34.982267064560865,310.0,167.21209565272017,307.96829217545,186.5401622763509,167.14125673442928,0.0,0.0,0.0,0.0,0.0,0.0,-9.556160605150142,-79.63614901604832,204989.8247335426,204996.24008828343,204989.8247335426,0.0,-79629.73366130749,6.415354740835028,0.0
2026-07-15 17:40:00+00:00,508.316,1577274.04904,1577274.04904,1562854.3106575105,14419.73838248942,1577.27404904,1577.27404904,1577274.04904,0.010733104442702942,0.010733104442702942,0.001930910310079233,0.0,0.03,0.008335985247217827,0.021,245.68691125520942,284.42893934288907,182.0,310.0,245.68691125520942,138.37508767205037,1691314.920033899,1691.314920033899,1560195.4372736856,1560.1954372736857,131119.48276021323,131.11948276021323,0.0,194.74371501943412,False,1840878.2044686412,1840.8782044686411,C*,-149563.2844347423,178675736904.08246,49.632149140022904,34.9578405005586,,,307.7539578897002,186.49789259700293,170.5162780016505,131119.48276021323,131.11948276021323,149563.2844347423,149.5632844347423,0.0,0.0,-9.569429983657683,-79.61627104523672,2658.8733838250046,2654.902669483956,2658.8733838250046,131119.48276021323,-79620.24175957777,-3.9707143410487333,0.0
2026-07-15 17:50:00+00:00,397.457,1233285.22358,1233285.22358,1164830.4927589921,68454.73082100786,1233.28522358,1233.28522358,1233285.22358,0.008262963939693444,0.008262963939693444,0.004825557251329687,0.0,0.03,0.00791147880897687,0.021,245.3074522124103,284.05824332229565,182.0,310.0,245.3074522124103,136.44050904898722,1513248.7389325036,1513.2487389325036,1162171.799158232,1162.171799158232,351076.9397742716,351.07693977427164,0.0,194.7524784232053,False,1840878.2044686412,1840.8782044686411,C*,-327629.4655361376,178418939536.2184,49.56081653783845,34.90759819244055,,,306.900135314592,186.4166683394722,174.64544507070198,351076.9397742716,351.07693977427164,327629.4655361376,327.62946553613756,0.0,0.0,-9.582692216717353,-79.57339835802736,2658.6936007600452,2654.7250255586987,2658.6936007600452,351076.9397742716,-79577.36693322868,-3.968575201317435,0.0
2026-07-15 18:00:00+00:00,267.062,828677.3622799999,828677.36228,634962.7694337408,193714.59284625924,828.67736228,828.6773622799999,828677.36228,0.005519292108197325,0.005519292108197325,0.010549442303241414,0.0,0.03,0.004931265588561263,0.021,245.51993407170136,284.2658151651941,182.0,310.0,245.51993407170136,131.38280788041953,1047718.1466359098,1047.7181466359098,632305.2137101388,632.3052137101388,415412.93292577105,415.41293292577103,0.0,194.74756819301746,False,1840878.2044686412,1840.8782044686411,C*,-793160.0578327314,178123570039.7965,49.47876945549903,34.84980926192566,,,304.75748757186227,186.25971482795848,178.75802736362073,415412.93292577105,415.41293292577103,793160.0578327314,793.1600578327314,0.0,0.0,-9.595946075178492,-79.52315076682783,2657.555723601894,2653.58965608968,2657.555723601894,415412.93292577105,-79527.11683434003,-3.9660675122140674,0.0
2026-07-15 18:10:00+00:00,129.499,401827.62705999997,401827.62705999997,0.0,401827.62705999997,401.82762706,401.82762706,401827.62705999997,0.0026852047501364487,0.0,0.021,0.0026852047501364487,0.03,0.0,0.021,220.11867421078247,263.5430059835045,182.0,310.0,224.26674169031557,126.08994718717263,560542.55216156,560.54255216156,0.0,0.0,560542.55216156,560.54255216156,0.0,195.27797448701986,False,1840878.2044686412,1840.8782044686411,D*,-1280335.652307081,177717120201.68167,49.365866722689354,34.770287504475604,310.0,187.67816215457214,301.1556816428006,185.91689484361837,182.6459448459317,560542.55216156,560.54255216156,1280335.652307081,1280.335652307081,0.0,0.0,-9.609188435623862,-79.45416267222005,0.0,0.0,0.0,560542.55216156,-116873.84469650267,-37419.68202428262,0.0
2026-07-15 18:20:00+00:00,27.292,84685.43848,84685.43848,80305.50887374321,4379.929606256788,84.68543848,84.68543848,84685.43848,0.00040497828980874,0.00040497828980874,0.009195901210764816,0.0,0.03,0.011399120499426445,0.021,223.5160953793894,262.8125627347872,182.0,310.0,223.5160953793894,125.80498335316905,534313.3666076097,534.3133666076096,77650.77219720934,77.65077219720935,456662.5944104004,456.66259441040035,0.0,195.29817842892422,False,1840878.2044686412,1840.8782044686411,C*,-1306564.8378610315,177397073387.47903,49.27696482985529,34.707670466049095,,,299.8496895109844,185.79776272459787,184.9630506065389,456662.5944104004,456.66259441040035,1306564.8378610315,1306.5648378610315,0.0,0.0,-9.622421692185895,-79.39953937220052,2654.7366765338666,2650.7767782063747,2654.7366765338666,456662.5944104004,-79403.49927052803,-3.95989832750638,0.0
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00826728344309974,0.0,0.03,0.012732716556900262,0.021,161.0823776757953,202.4322928120347,182.0,,161.0823776757953,130.96525852793158,1009285.2715216574,1009.2852715216574,0.0,0.0,1009285.2715216574,1009.2852715216574,0.0,197.35171562238665,False,1840878.2044686412,1840.8782044686411,D*,-831592.9329469838,176791502224.56604,49.10875061793501,34.58919069654231,162.36928804272773,262.92045534321795,297.5882415394837,185.63718926574973,183.76254924873024,1009285.2715216574,1009.2852715216574,831592.9329469838,831.5929329469839,0.0,0.0,-9.63563748182686,-79.29473784578414,0.0,79294.73784578414,0.0,1009285.2715216574,0.0,79294.73784578414,0.0
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008917420870042726,0.0,0.03,0.012082579129957275,0.021,167.5620995777871,208.66305148238908,182.0,,167.5620995777871,134.64932178347362,1348380.8590722147,1348.3808590722147,0.0,0.0,1348380.8590722147,1348.3808590722147,0.0,197.10274155022276,False,1840878.2044686412,1840.8782044686411,D*,-492497.3453964265,175982473709.1227,48.88402047475631,34.43090457278924,168.6189433214684,258.03952939657785,295.2740081777419,185.47012141884667,182.8551897499278,1348380.8590722147,1348.3808590722147,492497.3453964265,492.4973453964265,0.0,0.0,-9.648830047936428,-79.15539665741059,0.0,79155.39665741059,0.0,1348380.8590722147,0.0,79155.39665741059,0.0
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009274331606098715,0.0,0.03,0.011725668393901286,0.021,166.08652828519877,207.24340916948847,182.0,,166.08652828519877,135.29126513452985,1407467.8352453613,1407.4678352453614,0.0,0.0,1407467.8352453613,1407.4678352453614,0.0,197.1586729652082,False,1840878.2044686412,1840.8782044686411,D*,-433410.3692232799,175137993007.9755,48.649442502215415,34.265682242281365,167.06658960888143,255.356663071018,292.8883258436886,185.2925893311848,181.92241268899673,1407467.8352453613,1407.4678352453614,433410.3692232799,433.4103692232799,0.0,0.0,-9.661998369476795,-79.00992924219717,0.0,79009.92924219718,0.0,1407467.8352453613,0.0,79009.92924219718,0.0
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009541020596802943,0.0,0.03,0.011458979403197058,0.021,165.8550437078667,207.020739397656,182.0,,165.8550437078667,135.49268662157164,1426007.4565157064,1426.0074565157063,0.0,0.0,1426007.4565157064,1426.0074565157063,0.0,197.16748815452803,False,1840878.2044686412,1840.8782044686411,D*,-414870.7479529348,174282388534.06607,48.41177459279613,34.09828354983021,166.77509211039637,252.93053275999188,290.4962026590858,185.11066841254717,181.02386316256556,1426007.4565157064,1426.0074565157063,414870.7479529348,414.87074795293483,0.0,0.0,-9.675142130560198,-78.86256650041963,0.0,78862.56650041963,0.0,1426007.4565157064,0.0,78862.56650041963,0.0
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009782455093338097,0.0,0.03,0.011217544906661905,0.021,165.52996524964092,206.70805845440952,182.0,,165.52996524964092,135.56841319392498,1432977.626342926,1432.977626342926,0.0,0.0,1432977.626342926,1432.977626342926,0.0,197.1798862093284,False,1840878.2044686412,1840.8782044686411,D*,-407900.57812571526,173422601958.2603,48.172944988405646,33.930066630721186,166.39894599177097,250.67190074950426,288.1088979328784,184.9253520307439,180.15514096175113,1432977.626342926,1432.977626342926,407900.57812571526,407.90057812571524,0.0,0.0,-9.688261212789525,-78.71449337596016,0.0,78714.49337596016,0.0,1432977.626342926,0.0,78714.49337596016,0.0
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010019622253849319,0.0,0.03,0.010980377746150682,0.021,165.24389205608406,206.4329133216764,182.0,,165.24389205608406,135.61741316072758,1437487.7748882547,1437.4877748882548,0.0,0.0,1437487.7748882547,1437.4877748882548,0.0,197.19081474598917,False,1840878.2044686412,1840.8782044686411,D*,-403390.4295803865,172560109293.32736,47.93336369259094,33.76132026629559,166.06472625497793,248.48960116476292,285.7325457468602,184.73711375164999,179.3168630930616,1437487.7748882547,1437.4877748882548,403390.4295803865,403.39042958038647,0.0,0.0,-9.701355540059213,-78.56596361812184,0.0,78565.96361812184,0.0,1437487.7748882547,0.0,78565.96361812184,0.0
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010259448898723829,0.0,0.03,0.010740551101276172,0.021,164.96906407750885,206.16859979595299,182.0,,164.96906407750885,135.65753138131623,1441180.4127824402,1441.1804127824403,0.0,0.0,1441180.4127824402,1441.1804127824403,0.0,197.20132965666846,False,1840878.2044686412,1840.8782044686411,D*,-399697.791686201,171695401045.6579,47.6931669571272,33.59214042394367,165.74328578813297,246.36537663476273,283.3703059588616,184.5461194099295,178.50812892273171,1441180.4127824402,1441.1804127824403,399697.791686201,399.697791686201,0.0,0.0,-9.71442505019018,-78.41706078580062,0.0,78417.06078580061,0.0,1441180.4127824402,0.0,78417.06078580061,0.0
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010503979259601235,0.0,0.03,0.010496020740398767,0.021,164.70553669408778,205.91516922463174,182.0,,164.70553669408778,135.69476232134534,1444607.2940840148,1444.607294084015,0.0,0.0,1444607.2940840148,1444.607294084015,0.0,197.21142690841054,False,1840878.2044686412,1840.8782044686411,D*,-396270.91038462636,170828636669.2075,47.452399074779855,33.42255830077165,165.434290785891,244.29337696202842,281.02456595044515,184.352463250328,177.7280104836119,1444607.2940840148,1444.607294084015,396270.91038462636,396.27091038462635,0.0,0.0,-9.72746968547878,-78.26781173160776,0.0,78267.81173160777,0.0,1444607.2940840148,0.0,78267.81173160777,0.0
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010753781489281982,0.0,0.03,0.01024621851071802,0.021,164.45224836671548,205.67159898302475,182.0,,164.45224836671548,135.73064124857783,1447909.7308411153,1447.9097308411153,0.0,0.0,1447909.7308411153,1447.9097308411153,0.0,197.22114541732734,False,1840878.2044686412,1840.8782044686411,D*,-392968.47362752585,169959890830.70282,47.21108078630634,33.25258850529643,165.13662886899553,242.27243094725753,278.69740838898116,184.15622294050326,176.9755633197908,1447909.7308411153,1447.9097308411153,392968.47362752585,392.96847362752584,0.0,0.0,-9.740489390275467,-78.11822878011816,0.0,78118.22878011815,0.0,1447909.7308411153,0.0,78118.22878011815,0.0
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011008944261538913,0.0,0.03,0.009991055738461088,0.021,164.20890489539488,205.4376045763175,182.0,,164.20890489539488,135.76554460336888,1451122.3720959981,1451.1223720959981,0.0,0.0,1451122.3720959981,1451.1223720959981,0.0,197.23049488902404,False,1840878.2044686412,1840.8782044686411,D*,-389755.83237264305,169089217407.44522,46.96922705762367,33.08224157859169,164.8500469631515,240.3024027318211,276.39076701417946,183.9574777541872,176.24987729011355,1451122.3720959981,1451.1223720959981,389755.83237264305,389.75583237264306,0.0,0.0,-9.753484110398693,-77.96832073934834,0.0,77968.32073934835,0.0,1451122.3720959981,0.0,77968.32073934835,0.0
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011269411002738164,0.0,0.03,0.009730588997261837,0.021,163.97527008038566,205.21295739757633,182.0,,163.97527008038566,135.79948827115774,1454246.680006612,1454.246680006612,0.0,0.0,1454246.680006612,1454.246680006612,0.0,197.23948291663785,False,1840878.2044686412,1840.8782044686411,D*,-386631.5244620291,168216669399.44125,46.7268526109559,32.91152789008872,164.5743710344083,238.38331998529122,274.10646203584685,183.75631306864508,175.55008110952116,1454246.680006612,1454.246680006612,386631.5244620291,386.6315244620291,0.0,0.0,-9.766453793118064,-77.81809631621807,0.0,77818.09631621807,0.0,1454246.680006612,0.0,77818.09631621807,0.0
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01153507805153465,0.0,0.03,0.00946492194846535,0.021,163.7511170601237,204.9974379218686,182.0,,163.7511170601237,135.83245766643336,1457281.3120654805,1457.2813120654805,0.0,0.0,1457281.3120654805,1457.2813120654805,0.0,197.24811683711974,False,1840878.2044686412,1840.8782044686411,D*,-383596.8924031607,167342300612.20197,46.483972392278325,32.74045796681544,164.30943674047984,236.51511901936246,271.84620705740195,183.55282027263289,174.87534106696324,1457281.3120654805,1457.2813120654805,383596.8924031607,383.59689240316067,0.0,0.0,-9.779398387184079,-77.66756439609063,0.0,77667.56439609063,0.0,1457281.3120654805,0.0,77667.56439609063,0.0
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01180582493141748,0.0,0.03,0.00919417506858252,0.021,163.53620089565393,204.79080934195707,182.0,,163.53620089565393,135.86446398624352,1460227.2988926696,1460.2272988926695,0.0,0.0,1460227.2988926696,1460.2272988926695,0.0,197.25640478254164,False,1840878.2044686412,1840.8782044686411,D*,-380650.9055759716,166466164232.86636,46.240601175796215,32.56904221481554,164.05505618000825,234.69754408832037,269.611606943222,183.34709414639732,174.2248576988287,1460227.2988926696,1460.2272988926695,380650.9055759716,380.6509055759716,0.0,0.0,-9.792317842816496,-77.51673379450841,0.0,77516.73379450841,0.0,1460227.2988926696,0.0,77516.73379450841,0.0
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012081530507870008,0.0,0.03,0.008918469492129993,0.021,163.33025093806555,204.5928102302362,182.0,,163.33025093806555,135.89550780618796,1463084.693468628,1463.084693468628,0.0,0.0,1463084.693468628,1463.084693468628,0.0,197.26435597461034,False,1840878.2044686412,1840.8782044686411,D*,-377793.5110000132,165588313416.7852,45.996753726884776,32.39729103391331,163.81100783031724,232.93016937579108,267.4041523507033,183.13923177285892,173.5978619832631,1463084.693468628,1463.084693468628,377793.5110000132,377.7935110000132,0.0,0.0,-9.8052121117093,-77.36561335682299,0.0,77365.61335682299,0.0,1463084.693468628,0.0,77365.61335682299,0.0
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012362073830118968,0.0,0.03,0.008637926169881033,0.021,163.13297715863294,204.4031606249403,182.0,,163.13297715863294,135.92556734259333,1465851.4907388815,1465.8514907388815,0.0,0.0,1465851.4907388815,1465.8514907388815,0.0,197.27198048072398,False,1840878.2044686412,1840.8782044686411,D*,-375026.7137297597,164708802522.34186,45.75244514509496,32.22521505930598,163.57704317557997,231.21243091625956,265.2252165364217,182.92933122066157,172.99361211733762,1465851.4907388815,1465.8514907388815,375026.7137297597,375.0267137297597,0.0,0.0,-9.818081147070629,-77.21421216796787,0.0,77214.21216796787,0.0,1465851.4907388815,0.0,77214.21216796787,0.0
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012647332895727203,0.0,0.03,0.008352667104272798,0.021,162.94407598430763,204.2215676387901,182.0,,162.94407598430763,135.95467177753147,1468530.376735433,1468.530376735433,0.0,0.0,1468530.376735433,1468.530376735433,0.0,197.27928898711724,False,1840878.2044686412,1840.8782044686411,D*,-372347.8277332082,163827684296.3006,45.50769008230572,32.05282461087805,163.3528931481485,229.54358878546483,263.07605296355916,182.71749013971242,172.41139086164665,1468530.376735433,1468.530376735433,372347.8277332082,372.3478277332082,0.0,0.0,-9.830924903580888,-77.06253906156024,0.0,77062.53906156024,0.0,1468530.376735433,0.0,77062.53906156024,0.0
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012937194914498705,0.0,0.03,0.008062805085501296,0.021,162.76322756423363,204.04772282899768,182.0,,162.76322756423363,135.98285659087523,1471124.61716451,1471.12461716451,0.0,0.0,1471124.61716451,1471.12461716451,0.0,197.28629290235475,False,1840878.2044686412,1840.8782044686411,D*,-369753.5873041311,162945009526.0019,45.262502646111635,31.880129625153526,163.1382646571907,227.9227520761176,260.9577932202087,182.50380328927693,171.85050283084684,1471124.61716451,1471.12461716451,369753.5873041311,369.75358730413114,0.0,0.0,-9.843743337340932,-76.91060256025723,0.0,76910.60256025723,0.0,1471124.61716451,0.0,76910.60256025723,0.0
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013231557595865077,0.0,0.03,0.007768442404134924,0.021,162.5901012591062,203.8813074716432,182.0,,162.5901012591062,136.01014143535923,1473636.0209406535,1473.6360209406535,0.0,0.0,1473636.0209406535,1473.6360209406535,0.0,197.29300414234035,False,1840878.2044686412,1840.8782044686411,D*,-367242.1835279877,162060827913.4375,45.016896642621525,31.70713982630834,162.93284670908622,226.34894346824092,258.87144618088564,182.28836059261374,171.31027228963094,1473636.0209406535,1473.6360209406535,367242.1835279877,367.24218352798766,0.0,0.0,-9.856536405844873,-76.7584110236513,0.0,76758.41102365131,0.0,1473636.0209406535,0.0,76758.41102365131,0.0
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013530322278131007,0.0,0.03,0.007469677721868994,0.021,162.4243644537061,203.7220010288962,182.0,,162.4243644537061,136.03653651646596,1476065.5274163818,1476.0655274163817,0.0,0.0,1476065.5274163818,1476.0655274163817,0.0,197.29943478498868,False,1840878.2044686412,1840.8782044686411,D*,-364812.67705225945,161175188596.98767,44.77088572138546,31.533864828248042,162.7363206859895,224.82107957290026,256.81789816220885,182.0712464992562,170.7900416880107,1476065.5274163818,1476.0655274163817,364812.67705225945,364.81267705225946,0.0,0.0,-9.869304067967445,-76.60597273542885,0.0,76605.97273542885,0.0,1476065.5274163818,0.0,76605.97273542885,0.0
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013833401322908704,0.0,0.03,0.007166598677091298,0.021,162.26568091100677,203.56947956231747,182.0,,162.26568091100677,136.06206494415665,1478415.2637228903,1478.4152637228904,0.0,0.0,1478415.2637228903,1478.4152637228904,0.0,197.3055971294226,False,1840878.2044686412,1840.8782044686411,D*,-362462.9407457509,160288139438.75394,44.52448317743165,31.36031399517474,162.54835853316553,223.33799317410518,254.79791360269166,181.85253869858218,170.28917017957045,1478415.2637228903,1478.4152637228904,362462.9407457509,362.4629407457509,0.0,0.0,-9.88204628393041,-76.45329577779286,0.0,76453.29577779285,0.0,1478415.2637228903,0.0,76453.29577779285,0.0
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014140718417406661,0.0,0.03,0.00685928158259334,0.021,162.1137146417778,203.42341944769387,182.0,,162.1137146417778,136.08674770289738,1480687.1613524882,1480.6871613524881,0.0,0.0,1480687.1613524882,1480.6871613524881,0.0,197.3115035411978,False,1840878.2044686412,1840.8782044686411,D*,-360191.043116153,159399727141.94244,44.2777019838729,31.186496464553095,162.36862732740914,221.89845622991606,252.81213751337876,181.6323065799898,169.80703248688036,1480687.1613524882,1480.6871613524881,360191.043116153,360.19104311615297,0.0,0.0,-9.894763015272016,-76.30038804964036,0.0,76300.38804964036,0.0,1480687.1613524882,0.0,76300.38804964036,0.0
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014452207986075275,0.0,0.03,0.006547792013924726,0.021,161.96813304235033,203.28350038594965,182.0,,161.96813304235033,136.11059387494228,1482882.0562713624,1482.8820562713624,0.0,0.0,1482882.0562713624,1482.8820562713624,0.0,197.31716632544308,False,1840878.2044686412,1840.8782044686411,D*,-357996.14819727885,158509997908.17963,44.03055497449434,31.01242127571387,162.1967931514362,220.5011775205129,250.8610988518143,181.41060990946082,169.343018062196,1482882.0562713624,1482.8820562713624,357996.14819727885,357.99614819727884,0.0,0.0,-9.907454224835066,-76.1472573782958,0.0,76147.2573782958,0.0,1482882.0562713624,0.0,76147.2573782958,0.0
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014767819606099818,0.0,0.03,0.006232180393900184,0.021,161.82860704779816,203.14940554537185,182.0,,161.82860704779816,136.13358105099448,1484997.8858402,1484.9978858401998,0.0,0.0,1484997.8858402,1484.9978858401998,0.0,197.32259771590446,False,1840878.2044686412,1840.8782044686411,D*,-355880.3186284413,157618999176.6755,43.78305532685431,30.83809771012062,162.03252153702917,219.14483161184984,248.94521374692795,181.18749898419082,168.89653032106796,1484997.8858402,1484.9978858401998,355880.3186284413,355.88031862844133,0.0,0.0,-9.92011987680462,-75.99391181732688,0.0,75993.91181732688,0.0,1484997.8858402,0.0,75993.91181732688,0.0
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157574927141.65778,43.77081309490494,30.82947503310034,,,248.9233658775014,181.17240914051735,168.88266630405155,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.932784265563294,-75.98633255204085,0.0,2532.940855823006,0.0,0.0,-73453.39169621785,2532.940855823006,0.0
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157530859502.17145,43.758572083936514,30.820853216064116,,,248.90152018722594,181.1573208018217,168.86880366974077,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.945447391237092,-75.97875404278992,0.0,2532.6882322430465,0.0,0.0,-73446.06581054688,2532.6882322430465,0.0
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157486796257.7783,43.7463322938273,30.812232258926215,,,248.8796766758842,181.1422339679537,168.85494241799773,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.958109253952006,-75.97117628949866,0.0,2532.4356342354004,0.0,0.0,-73438.74065526326,2532.4356342354004,0.0
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157442737408.03973,43.734093724455484,30.803612161600828,,,248.8578353432588,181.1271486387633,168.84108254868448,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.970769853834023,-75.96359929209163,0.0,2532.183061165124,0.0,0.0,-73431.41623092651,2532.183061165124,0.0
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157398682952.5176,43.72185637569934,30.79499292400223,,,248.8359961891324,181.11206481410036,168.82722406166314,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.983429191009106,-75.9560230504934,0.0,2531.93051361799,0.0,0.0,-73424.09253687541,2531.93051361799,0.0
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157354632890.77338,43.70962024743705,30.786374546044616,,,248.8141592132876,181.09698249381486,168.81336695679582,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-9.996087265603212,-75.94844756462852,0.0,2531.677990908225,0.0,0.0,-73416.7695737203,2531.677990908225,0.0
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157310587222.36884,43.6973853395469,30.77775702764225,,,248.79232441550712,181.0819016777567,168.7995112339447,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.008744077742282,-75.9408728344216,0.0,2531.4254935198987,0.0,0.0,-73409.4473409017,2531.4254935198987,0.0
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157266545946.8658,43.68515165190717,30.769140368709415,,,248.7704917955736,181.0668223657758,168.7856568929719,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.021399627552249,-75.93329885979718,0.0,2531.1730214284325,0.0,0.0,-73402.12583836874,2531.1730214284325,0.0
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157222509063.82602,43.672919184396115,30.760524569160353,,,248.7486613532698,181.0517445577222,168.77180393373956,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.034053915159028,-75.9257256406799,0.0,2530.9205743550265,0.0,0.0,-73394.80506632487,2530.9205743550265,0.0
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157178476572.81137,43.660687936892046,30.751909628909345,,,248.72683308837844,181.03666825344584,168.7579523561099,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.046706940688527,-75.91815317699435,0.0,2530.668152580285,0.0,0.0,-73387.48502441407,2530.668152580285,0.0
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157134448473.3837,43.64845790927325,30.74329554787068,,,248.70500700068231,181.02159345279674,168.74410215994507,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.05935870426664,-75.9105814686651,0.0,2530.4157558761945,0.0,0.0,-73380.1657127889,2530.4157558761945,0.0
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157090424765.105,43.63622910141806,30.734682325958655,,,248.6831830899642,181.00652015562497,168.73025334510731,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.072009206019242,-75.90301051561683,0.0,2530.1633844726166,0.0,0.0,-73372.84713114421,2530.1633844726166,0.0
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157046405447.53726,43.624001513204796,30.72606996308757,,,248.66136135600686,180.99144836178047,168.71640591145885,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.084658446072206,-75.8954403177741,0.0,2529.9110381923965,0.0,0.0,-73365.52927958171,2529.9110381923965,0.0
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,157002390520.24246,43.611775144511796,30.717458459171727,,,248.63954179859311,180.9763780711133,168.70255985886192,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.097306424551384,-75.88787087506161,0.0,2529.6587170619314,0.0,0.0,-73358.21215799967,2529.6587170619314,0.0
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156958379982.78265,43.5995499952174,30.708847814125445,,,248.61772441750588,180.96130928347353,168.6887151871787,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.109953141582617,-75.88030218740391,0.0,2529.4064210566576,0.0,0.0,-73350.89576634725,2529.4064210566576,0.0
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156914373834.72,43.5873260652,30.700238027863065,,,248.59590921252797,180.94624199871126,168.67487189627155,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.122598597291736,-75.87273425472574,0.0,2529.154150304763,0.0,0.0,-73343.58010442098,2529.154150304763,0.0
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156870372075.61673,43.57510335433798,30.691629100298922,,,248.5740961834423,180.93117621667656,168.66102998600266,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.135242791804561,-75.8651670769517,0.0,2528.9019048325717,0.0,0.0,-73336.26517211914,2528.9019048325717,0.0
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156826374705.03485,43.562881862509684,30.68302103134734,,,248.5522853300318,180.91611193721954,168.6471894562344,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.147885725246896,-75.85760065400648,0.0,2528.6496842086926,0.0,0.0,-73328.95096979778,2528.6496842086926,0.0
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156782381722.53668,43.550661589593524,30.67441382092268,,,248.53047665207936,180.90104916019035,168.63335030682904,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.16052739774453,-75.85003498581472,0.0,2528.397488866467,0.0,0.0,-73321.63749694824,2528.397488866467,0.0
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156738393127.6846,43.538442535467944,30.66580746893932,,,248.50867014936793,180.8859878854391,168.61951253764886,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.173167809423248,-75.84247007230107,0.0,2528.1453188322484,0.0,0.0,-73314.32475346883,2528.1453188322484,0.0
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156694408920.04086,43.52622470001135,30.657201975311615,,,248.48686582168057,180.87092811281593,168.60567614855623,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.185806960408813,-75.83490591339032,0.0,2527.8931738273386,0.0,0.0,-73307.01273956298,2527.8931738273386,0.0
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156650429099.16788,43.51400808310219,30.64859733995396,,,248.46506366880018,180.85586984217102,168.59184113941348,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.198444850826979,-75.82734250900707,0.0,2527.641054030668,0.0,0.0,-73299.7014549764,2527.641054030668,0.0
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156606453664.628,43.501792684618884,30.63999356278071,,,248.44326369050987,180.84081307335455,168.57800751008295,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.211081480803491,-75.81977985907601,0.0,2527.388959265212,0.0,0.0,-73292.3908998108,2527.388959265212,0.0
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156562482615.98373,43.489578504439926,30.63139064370629,,,248.4214658865926,180.8257578062167,168.56417526042705,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.22371685046408,-75.81221796352192,0.0,2527.1368897609354,0.0,0.0,-73285.08107376099,2527.1368897609354,0.0
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156518515952.7976,43.47736554244378,30.6227885826451,,,248.39967025683154,180.81070404060767,168.5503443903081,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.236350959934457,-75.80465682226946,0.0,2526.8848453916144,0.0,0.0,-73277.77197687785,2526.8848453916144,0.0
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156474553674.63214,43.46515379850893,30.61418737951154,,,248.37787680100968,180.7956517763777,168.5365148995886,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.24898380934033,-75.79709643524336,0.0,2526.6328261328454,0.0,0.0,-73270.46360911052,2526.6328261328454,0.0
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156430595781.04993,43.45294327251387,30.60558703422005,,,248.35608551891016,180.78060101337704,168.5226867881309,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.261615398807391,-75.78953680236836,0.0,2526.3808320110984,0.0,0.0,-73263.15597035726,2526.3808320110984,0.0
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156386642271.61362,43.44073396433711,30.596987546685046,,,248.33429641031614,180.76555175145592,168.50886005579744,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.27424572846132,-75.78197792356919,0.0,2526.128863052829,0.0,0.0,-73255.84906051635,2526.128863052829,0.0
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156342693145.88586,43.42852587385718,30.588388916820964,,,248.31250947501073,180.75050399046464,168.49503470245065,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.286874798427784,-75.77441979877061,0.0,2525.8769191828032,0.0,0.0,-73248.54287958781,2525.8769191828032,0.0
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.82860704779816,161.82860704779816,182.0,,161.82860704779816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,156298748403.42938,43.416319000952605,30.579791144542256,,,248.29072471277712,180.73545773025344,168.481210727953,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-10.299502608832434,-75.76686242789737,0.0,2525.6250004274625,0.0,0.0,-73241.2374274699,2525.6250004274625,0.0
