timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 14:00:00+00:00,1103.819,2509026.4237882122,3425084.1278599994,2291500.314765779,1133583.8130942206,3425.0841278599996,2509.026423788212,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43247657302794,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166285003948.36066,46.190278874544624,32.53359827351428,310.0,168.0853710138414,305.40497266381595,181.13892891293915,167.87648131930007,0.0,0.0,0.0,0.0,0.0,0.0,-11.126652237509498,-77.48791020784319,450622.11029713746,450641.2392283815,450622.11029713746,0.0,-77468.78127659915,19.128931244034902,0.0
2026-07-16 14:10:00+00:00,1098.024,2509029.181354467,3407102.5905599995,2291485.5024012164,1115617.088158783,3407.1025905599995,2509.029181354467,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43241654448644,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166508864104.36728,46.25246225121313,32.57739642856155,310.0,168.08471069988482,305.60886393050737,181.15539075261248,167.87584266315739,0.0,0.0,0.0,0.0,0.0,0.0,-11.139573265115372,-77.5261656352328,450607.29793257517,450626.42564627,450607.29793257517,0.0,-77507.037921538,19.127713694804697,0.0
2026-07-16 14:20:00+00:00,1091.629,2509032.1232364965,3387259.2892599995,2291468.499413677,1095790.7898463225,3387.2592892599996,2509.0321232364963,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43235269355745,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166732691106.05804,46.31463641834946,32.62118809697943,310.0,168.08400833966627,305.80250150423876,181.17186776839108,167.87520145958754,0.0,0.0,0.0,0.0,0.0,0.0,-11.15250066821853,-77.5644186189543,450590.2949450358,450609.4214368966,450590.2949450358,0.0,-77545.29212709353,19.126491860777605,0.0
2026-07-16 14:30:00+00:00,1084.57,2509035.252446339,3365355.6358,2291449.497347057,1073906.138452943,3365.3556357999996,2509.035252446339,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4322849630884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166956483755.45422,46.37680104318173,32.664973044383835,310.0,168.08326330450672,305.9864010433325,181.18835849647,167.87455528398354,0.0,0.0,0.0,0.0,0.0,0.0,-11.165434446410298,-77.60266915061315,450571.29287841567,450590.4181442451,450571.29287841567,0.0,-77583.54388478369,19.125265829454293,0.0
2026-07-16 14:40:00+00:00,1076.774,2509038.571784935,3341165.1155599994,2291428.678203755,1049736.4373562443,3341.1651155599993,2509.038571784935,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43221330007094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167180240963.7835,46.4389558232732,32.70875105775688,310.0,168.08247501131436,306.16105227364505,181.20486155127008,167.87390182274686,0.0,0.0,0.0,0.0,0.0,0.0,-11.17837459928063,-77.64091722199954,450550.4737351141,450569.59777080733,450550.4737351141,0.0,-77621.79318630631,19.12403569322487,0.0
2026-07-16 14:50:00+00:00,1068.155,2509042.083850131,3314420.8756999997,2291406.2148396326,1023014.6608603671,3314.4208756999997,2509.042083850131,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4321376554844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167403961745.99197,46.50110048499777,32.75252194437313,310.0,168.08164292086246,306.32692029271163,181.22137562168749,167.87323886923977,0.0,0.0,0.0,0.0,0.0,0.0,-11.191321126418147,-77.67916282509793,450528.0103709913,450547.1331725405,450528.0103709913,0.0,-77660.0400235487,19.122801549223368,0.0
2026-07-16 15:00:00+00:00,1058.609,2509045.7910443414,3284800.2104599993,2291382.271339538,993417.9391204612,3284.800210459999,2509.0457910443415,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43205798414544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167627645215.48135,46.563234782078155,32.79628553076998,310.0,168.08076653613412,306.4844468083051,181.23789946751435,167.87256431988146,0.0,0.0,0.0,0.0,0.0,0.0,-11.204274027410165,-77.71740595209623,450504.06687089684,450523.188434396,450504.06687089684,0.0,-77698.28438859707,19.121563499167678,0.0
2026-07-16 15:10:00+00:00,1048.019,2509049.69558192,3251940.0758599997,2291357.003378546,960583.0724814539,3251.9400758599995,2509.04969558192,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43197424456343,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167851290579.06305,46.625358494184184,32.84004166176036,310.0,168.0798454007324,306.6340513147075,181.25443191602315,167.87187617038347,0.0,0.0,0.0,0.0,0.0,0.0,-11.21723330184273,-77.75564659539447,450478.7989099046,450497.91923155374,450478.7989099046,0.0,-77736.52627374534,19.12032164912671,0.0
2026-07-16 15:20:00+00:00,1036.239,2509053.799496255,3215387.44266,2291330.5585690495,924056.8840909507,3215.38744266,2509.0537994962547,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4318863988016,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168074897132.1204,46.687471425588996,32.8837901994863,310.0,168.07887909735206,306.7761322098273,181.27097185870645,167.8711725121201,0.0,0.0,0.0,0.0,0.0,0.0,-11.230198949300664,-77.79388474761325,450452.3541004081,450471.4731765175,450452.3541004081,0.0,-77774.76567150385,19.119076109403977,0.0
2026-07-16 15:30:00+00:00,1023.099,2509058.1046465617,3174614.81106,2291303.076791631,883311.7342683692,3174.61481106,2509.058104646562,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4317944123434,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168298464253.96942,46.7495734038804,32.92753102251121,310.0,168.07786724631126,306.91106785613636,181.2875182481648,167.87045152862868,0.0,0.0,0.0,0.0,0.0,0.0,-11.243170969367597,-77.83212040160157,450424.87232299,450443.99014998414,450424.87232299,0.0,-77813.00257460738,19.117826994188363,0.0
2026-07-16 15:40:00+00:00,1008.393,2509062.612724442,3128982.97542,2291274.6905137254,837708.2849062746,3128.98297542,2509.0626127244423,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43169825396427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168521991403.41086,46.81166427872524,32.97126402494966,310.0,168.07680950414098,307.03921758825294,181.30407009513627,167.8697114922358,0.0,0.0,0.0,0.0,0.0,0.0,-11.256149361626004,-77.87035355044448,450396.4860450843,450415.6026195058,450396.4860450843,0.0,-77851.236976023,19.116574421466794,0.0
2026-07-16 15:50:00+00:00,991.869,2509067.3252601563,3077709.99486,2291245.525076945,786464.4697830551,3077.70999486,2509.0673252601564,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4315978956086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168745478114.45447,46.8737439206818,33.01498911563084,310.0,168.07570556222905,307.16092266985225,181.32062646566052,167.86895076080518,0.0,0.0,0.0,0.0,0.0,0.0,-11.26913412565725,-77.90858418746416,450367.32060830365,450386.4359268135,450367.32060830365,0.0,-77889.46886895428,19.115318509881035,0.0
2026-07-16 16:00:00+00:00,973.221,2509072.2436286714,3019846.36974,2291215.6990399053,728630.6707000947,3019.84636974,2509.0722436286715,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43149331227124,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168968923992.2491,46.935812220069195,33.058706217302266,310.0,168.07455514551765,307.2765072024556,181.33718647837154,167.8681677746028,0.0,0.0,0.0,0.0,0.0,0.0,-11.282125261041623,-77.94681230623968,450337.49457126396,450356.6086306517,450337.49457126396,0.0,-77927.69824685191,19.114059387764428,0.0
2026-07-16 16:10:00+00:00,952.068,2509077.3690554528,2954209.8799199997,2291185.324435601,663024.5554843987,2954.20987992,2509.077369055453,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43138448188336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169192328709.16724,46.997869085879785,33.102415265863726,310.0,168.07335801125134,307.38627898851456,181.35374930191279,167.86736105327563,0.0,0.0,0.0,0.0,0.0,0.0,-11.29512276735839,-77.98503790060866,450307.11996695976,450326.23276414425,450307.11996695976,0.0,-77965.92510342418,19.112797184483497,0.0
2026-07-16 16:20:00+00:00,927.937,2509082.7026220635,2879332.8347799997,2291154.5070106643,588178.3277693354,2879.3328347799998,2509.0827026220636,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4312713852036,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169415692001.03287,47.059914444731355,33.146116209629305,310.0,168.072113947774,307.49053035109233,181.37031415246952,167.86652919293985,0.0,0.0,0.0,0.0,0.0,0.0,-11.308126644185835,-78.02326096466763,450276.3025420233,450295.4140740528,450276.3025420233,0.0,-78004.14943263814,19.111532029492082,0.0
2026-07-16 16:30:00+00:00,900.231,2509088.245271497,2793362.7791399998,2291123.346509234,502239.4326307657,2793.36277914,2509.088245271497,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4311540057126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169639013663.52,47.12194823986666,33.18980900862269,310.0,168.07082277337253,307.5895389123221,181.3868802914125,167.86567086337487,0.0,0.0,0.0,0.0,0.0,0.0,-11.321136891101299,-78.06148149277935,450245.1420405928,450264.25230464863,450245.1420405928,0.0,-78042.3712287235,19.110264055852895,0.0
2026-07-16 16:40:00+00:00,868.188,2509093.997813352,2693935.27272,2291091.936927883,402843.3357921168,2693.93527272,2509.093997813352,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.43103232951194,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169862293548.70383,47.18397043019551,33.23349363390244,310.0,168.06948433516575,307.68356833271747,181.40344702304853,167.86478480531946,0.0,0.0,0.0,0.0,0.0,0.0,-11.334153507681227,-78.09969947957825,450213.732459242,450232.8414526414,450213.732459242,0.0,-78080.59048617881,19.108993399437168,0.0
2026-07-16 16:50:00+00:00,830.828,2509099.9609287726,2578009.43432,2291060.3667532564,286949.0675667436,2578.00943432,2509.0999609287724,2578009.43432,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4309063452274,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170085531561.75473,47.245980989376314,33.2771700669152,310.0,168.068098508036,307.7728690133023,181.42001369247234,167.8638698278664,0.0,0.0,0.0,0.0,0.0,0.0,-11.347176493501225,-78.1379149199748,450182.1622846154,450201.2700048137,450182.1622846154,0.0,-78118.80719977652,19.10772019828437,0.0
2026-07-16 17:00:00+00:00,786.88,2441641.4272,2441641.4272,2284943.6512887753,156697.77591122454,2441.6414271999997,2441.6414271999997,2441641.4272,0.02043535315321351,0.01839181783789216,0.0,0.0020435353153213515,0.03,0.0026081821621078416,0.021,257.55737192226536,304.5699614164893,182.0,310.0,266.2662286833909,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30540058029825,True,1840878.2044686412,1840.8782044686411,B,0.0,170305076805.85577,47.30696577940438,33.3201240110764,310.0,168.06247031109461,307.8572018125812,181.43596879265453,167.86276575633102,0.0,0.0,0.0,0.0,0.0,0.0,-11.360205743231806,-78.17549838348081,444065.44682013395,444084.238551887,444065.44682013395,0.0,-78156.70665172779,18.79173175302276,0.0
2026-07-16 17:10:00+00:00,734.681,2279671.0621399996,2279671.06214,2262363.055226559,17308.006913441233,2279.6710621400002,2279.67106214,2279671.06214,0.018759637191130565,0.01688367347201751,0.0,0.0018759637191130552,0.03,0.004116326527982491,0.021,254.54109221999448,300.650960214297,182.0,310.0,262.26769533667084,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38493618786882,True,1840878.2044686412,1840.8782044686411,B,0.0,170511051841.1841,47.364181066995585,33.36042294901206,310.0,168.04759354672632,307.9357812836223,181.44995154274469,167.86103780546136,0.0,0.0,0.0,0.0,0.0,0.0,-11.373240868571454,-78.21075203789187,421484.8507579174,421502.4775851229,421484.8507579174,0.0,-78193.12521068635,17.626827205516747,0.0
2026-07-16 17:20:00+00:00,672.062,2085368.06228,2085368.0622800002,2085368.06228,2.3283064365386963e-10,2085.3680622800002,2085.36806228,2085368.0622800002,0.016220686375381474,0.014598617737843328,0.0,0.0016220686375381464,0.03,0.006401382262156674,0.021,248.3946833666898,293.1459131148324,182.0,310.0,254.60263438441564,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54495700809147,True,1840878.2044686412,1840.8782044686411,B,0.0,170692116414.0778,47.41447678168827,33.39584816437254,310.0,168.02387268995867,308.00776278444107,181.46068832017988,167.8581805518581,0.0,0.0,0.0,0.0,0.0,0.0,-11.38628115718048,-78.24173165417278,380000.53000216023,380016.01981030067,380000.53000216023,0.0,-78226.24184603232,15.489808140453533,0.0
2026-07-16 17:30:00+00:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.012944785691889206,0.012880154253707626,0.0,6.463143818158032e-05,0.03,0.008119845746292376,0.021,246.76817213306418,285.72255677795556,182.0,310.0,247.01090907272118,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7133333141456,True,1840878.2044686412,1840.8782044686411,B,0.0,170762463150.6775,47.43401754185486,33.40961147684236,310.0,167.89826181982485,308.0347962888884,181.4586803842001,167.85023173028705,0.0,0.0,0.0,0.0,0.0,0.0,-11.399323447545438,-78.25374218973705,195492.29792145645,195498.3031892386,195492.29792145645,0.0,-78247.73692195491,6.005267782136798,0.0
2026-07-16 17:40:00+00:00,503.916,1563621.11304,1563621.11304,1548097.3988131345,15523.714226865442,1563.62111304,1563.62111304,1563621.11304,0.010656724571372015,0.010656724571372015,0.0020368538169296354,0.0,0.03,0.008306421611698351,0.021,245.8139353195861,284.55303555725106,182.0,310.0,245.8139353195861,138.33073579935132,1687232.600244944,1687.232600244944,1545484.763582804,1545.484763582804,141747.8366621399,141.7478366621399,0.0,194.740787041933,False,1840878.2044686412,1840.8782044686411,C*,-153645.6042236972,170632039944.6039,47.397788873501085,33.384094225790314,,,307.81026822967624,181.41764726544832,171.25430333390273,141747.8366621399,141.7478366621399,153645.6042236972,153.6456042236972,0.0,0.0,-11.412362265375192,-78.23290697852977,2612.6352303304448,2608.7335180398513,2612.6352303304448,141747.8366621399,-78236.80869082035,-3.901712290578871,0.0
2026-07-16 17:50:00+00:00,391.959,1216225.25946,1216225.25946,1145725.3465728909,70499.91288710921,1216.2252594600002,1216.2252594600002,1216225.25946,0.008164912416982377,0.008164912416982377,0.004983927436623039,0.0,0.03,0.007851160146394585,0.021,245.46744759934512,284.21454081875265,182.0,310.0,245.46744759934512,136.3316506742819,1503228.9884640563,1503.2289884640563,1143112.9648823608,1143.1129648823608,360116.02358169557,360.1160235816956,0.0,194.74878037171146,False,1840878.2044686412,1840.8782044686411,C*,-337649.2160045849,170370621904.39294,47.325172751220265,33.33294788487123,,,306.9434334354396,181.34195629231917,175.36430934774518,360116.02358169557,360.1160235816956,337649.2160045849,337.6492160045849,0.0,0.0,-11.425393797418968,-78.18919226265153,2612.3816905301937,2608.4821594003733,2612.3816905301937,360116.02358169557,-78193.09179378132,-3.899531129791285,0.0
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,614543.1750185621,193996.1066614379,808.53928168,808.53928168,808539.28168,0.00539861884392779,0.00539861884392779,0.010842076307121825,0.0,0.03,0.004759304848950385,0.021,245.70678238749636,284.4483522696574,182.0,310.0,245.70678238749633,131.11004176719493,1022611.6869982695,1022.6116869982695,611931.9198832487,611.9319198832487,410679.7671150208,410.67976711502075,0.0,194.74325679396406,False,1840878.2044686412,1840.8782044686411,C*,-818266.5174703717,170078894722.32404,47.24413742286779,33.275871571785046,,,304.7702014575097,181.20083036520455,179.4501051265685,410679.7671150208,410.67976711502075,818266.5174703717,818.2665174703717,0.0,0.0,-11.438417057599136,-78.13956108100348,2611.255135313346,2607.3580811764405,2611.255135313346,410679.7671150208,-78143.45813514042,-3.8970541369344573,0.0
2026-07-16 18:10:00+00:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002561803525923498,0.0,0.020999999999999998,0.002561803525923498,0.03,0.0,0.020999999999999998,219.58972151193737,262.721522731392,182.0,310.0,223.4225300034849,125.98552463074707,550931.0917526245,550.9310917526245,0.0,0.0,550931.0917526245,550.9310917526245,0.0,195.300703911395,False,1840878.2044686412,1840.8782044686411,D*,-1289947.1127160168,169673898585.0272,47.13163849584089,33.19663423035147,310.0,188.17084902307897,301.0926219967079,180.92645443234295,183.21242855904103,550931.0917526245,550.9310917526245,1289947.1127160168,1289.9471127160168,0.0,0.0,-11.45142886465666,-78.07084234515457,0.0,0.0,0.0,550931.0917526245,-124062.47040878295,-45991.62806362838,0.0
2026-07-16 18:20:00+00:00,24.165,74982.5451,74982.5451,71254.7618082524,3727.7832917476044,74.98254510000001,74.98254510000001,74982.5451,0.0003564655648324687,0.0003564655648324687,0.0092028178699732,0.0,0.03,0.011440716565194332,0.021,223.06274056429288,262.37145891640944,182.0,310.0,223.06274056429288,125.78803033524252,532752.9445475644,532.7529445475644,68646.3262041602,68.6463262041602,464106.61834340414,464.10661834340414,0.0,195.31042995908425,False,1840878.2044686412,1840.8782044686411,C*,-1308125.2599210767,169350187992.3325,47.04171888675902,33.13330037504554,,,299.7787805628429,180.82347469576325,185.47244198183537,464106.61834340414,464.10661834340414,1308125.2599210767,1308.1252599210768,0.0,0.0,-11.464431461470896,-78.01558088542163,2608.4356040921994,2604.544737655582,2608.4356040921994,464106.61834340414,-78019.47175185825,-3.890866436617216,0.0
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008271000775095707,0.0,0.03,0.012728999224904294,0.021,161.1248841780452,202.4731376511842,182.0,,161.1248841780452,130.98722972374534,1011307.586296641,1011.307586296641,0.0,0.0,1011307.586296641,1011.307586296641,0.0,197.350053886933,False,1840878.2044686412,1840.8782044686411,D*,-829570.6181720002,168743403440.5545,46.87316762237625,33.014583206465204,162.4103130191067,262.8795501889186,297.5190022804663,180.6882961008707,184.24366814683677,1011307.586296641,1011.307586296641,829570.6181720002,829.5706181720002,0.0,0.0,-11.477416557556086,-77.91057651114498,0.0,77910.57651114499,0.0,1011307.586296641,0.0,77910.57651114499,0.0
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008921179504393573,0.0,0.03,0.012078820495606428,0.021,167.55943592419166,208.66048838567076,182.0,,167.55943592419166,134.62880766211595,1346492.659127655,1346.4926591276549,0.0,0.0,1346492.659127655,1346.4926591276549,0.0,197.10284211147842,False,1840878.2044686412,1840.8782044686411,D*,-494385.5453409862,167935507845.0779,46.64875217918831,32.856518738076105,168.61535458452488,257.87840868377873,295.20403039353795,180.54805786954432,183.3081099779913,1346492.659127655,1346.4926591276549,494385.5453409862,494.3855453409862,0.0,0.0,-11.490378463361955,-77.77143483520999,0.0,77771.43483520999,0.0,1346492.659127655,0.0,77771.43483520999,0.0
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009289027473756505,0.0,0.03,0.011710972526243497,0.021,166.06313939849994,207.22091041576712,182.0,,166.06313939849994,135.25940146344527,1404534.9783646648,1404.5349783646648,0.0,0.0,1404534.9783646648,1404.5349783646648,0.0,197.15956313694446,False,1840878.2044686412,1840.8782044686411,D*,-436343.22610397637,167092786858.0591,46.414663016127534,32.691640694973415,167.0398842790529,255.05671636481227,292.80831956064924,180.40009637172994,182.34729567341893,1404534.9783646648,1404.5349783646648,436343.22610397637,436.34322610397635,0.0,0.0,-11.50331617594071,-77.62627547254525,0.0,77626.27547254524,0.0,1404534.9783646648,0.0,77626.27547254524,0.0
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009570170656431214,0.0,0.03,0.011429829343568787,0.021,165.81397853839084,206.9812391241472,182.0,,165.81397853839084,135.46025436042711,1423022.2643825784,1423.0222643825784,0.0,0.0,1423022.2643825784,1423.0222643825784,0.0,197.16905311863488,False,1840878.2044686412,1840.8782044686411,D*,-417855.94008606276,166238973499.42957,46.177492638730435,32.52459243355087,166.72774908919598,252.49224870219868,290.39847849681814,180.24913729193005,181.4210545910903,1423022.2643825784,1423.0222643825784,417855.94008606276,417.8559400860628,0.0,0.0,-11.516229380383438,-77.47922665636656,0.0,77479.22665636656,0.0,1423022.2643825784,0.0,77479.22665636656,0.0
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009827357103397053,0.0,0.03,0.011172642896602948,0.021,165.47177861264765,206.65209318772264,182.0,,165.47177861264765,135.5370502518725,1430090.8585203043,1430.0908585203042,0.0,0.0,1430090.8585203043,1430.0908585203042,0.0,197.18210767635918,False,1840878.2044686412,1840.8782044686411,D*,-410787.3459483369,165380918984.31738,45.939144162310384,32.356714391462944,166.33150099793895,250.09491208383136,287.9861180526264,180.09595315902376,180.5250072825602,1430090.8585203043,1430.0908585203042,410787.3459483369,410.7873459483369,0.0,0.0,-11.529117956662464,-77.33145767414806,0.0,77331.45767414806,0.0,1430090.8585203043,0.0,77331.45767414806,0.0
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01008174433852654,0.0,0.03,0.010918255661473461,0.021,165.16899864638017,206.36088365597544,182.0,,165.16899864638017,135.58683961394996,1434673.666093445,1434.6736660934448,0.0,0.0,1434673.666093445,1434.6736660934448,0.0,197.1936786146872,False,1840878.2044686412,1840.8782044686411,D*,-406204.5383751963,164520114784.66132,45.700031884628146,32.188298374631614,165.97757452910417,247.77040308883517,285.5776885368237,179.94093823093596,179.65977987253254,1434673.666093445,1434.6736660934448,406204.5383751963,406.2045383751963,0.0,0.0,-11.541981827473274,-77.18322486485187,0.0,77183.22486485187,0.0,1434673.666093445,0.0,77183.22486485187,0.0
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01034075282347338,0.0,0.03,0.010659247176526622,0.021,164.8775320889269,206.08057314045334,182.0,,164.8775320889269,135.6273574956926,1438403.0903630066,1438.4030903630066,0.0,0.0,1438403.0903630066,1438.4030903630066,0.0,197.20483514238234,False,1840878.2044686412,1840.8782044686411,D*,-402475.1141056346,163657072930.4435,45.460298036234306,32.01944456152968,165.63641985182193,245.49913272395446,283.1764946779929,179.7842539651788,178.82445377461278,1438403.0903630066,1438.4030903630066,402475.1141056346,402.47511410563465,0.0,0.0,-11.554820930039803,-77.03461539917419,0.0,77034.61539917419,0.0,1438403.0903630066,0.0,77034.61539917419,0.0
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010606776432049093,0.0,0.03,0.010393223567950909,0.021,164.59730275709637,205.81108634432186,182.0,,164.59730275709637,135.6648035651442,1441849.7730178325,1441.8497730178326,0.0,0.0,1441849.7730178325,1441.8497730178326,0.0,197.2155781458402,False,1840878.2044686412,1840.8782044686411,D*,-399028.43145080865,162791963066.6328,45.219989740731336,31.850186143131275,165.3075570763034,243.2750145014672,280.78502098074114,179.6260047423311,178.0180744223266,1441849.7730178325,1441.8497730178326,399028.43145080865,399.0284314508086,0.0,0.0,-11.567635206340249,-76.88565780267854,0.0,76885.65780267854,0.0,1441849.7730178325,0.0,76885.65780267854,0.0
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010880635070317652,0.0,0.03,0.010119364929682349,0.021,164.32725836958758,205.55140946772815,182.0,,164.32725836958758,135.70082430204326,1445165.2624911498,1445.1652624911499,0.0,0.0,1445165.2624911498,1445.1652624911499,0.0,197.2259461081845,False,1840878.2044686412,1840.8782044686411,D*,-395712.94197749137,161924863909.13812,44.97912886364948,31.680538520174274,164.98989372428935,241.09725241195628,278.40544678473714,179.4662806740926,177.23967293103516,1445165.2624911498,1445.1652624911499,395712.94197749137,395.71294197749137,0.0,0.0,-11.580424600510616,-76.73636502219588,0.0,76736.36502219588,0.0,1445165.2624911498,0.0,76736.36502219588,0.0
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162605317540064,0.0,0.03,0.009837394682459937,0.021,164.06717420631702,205.30132473495314,182.0,,164.06717420631702,135.73582449752604,1448386.8173419698,1448.3868173419698,0.0,0.0,1448386.8173419698,1448.3868173419698,0.0,197.23594597408206,False,1840878.2044686412,1840.8782044686411,D*,-392491.3871266714,161055831818.73294,44.73773106075915,31.510512719622746,164.68327234085348,238.96623961682707,276.0398253904645,179.30517174196237,176.48832169451939,1448386.8173419698,1448.3868173419698,392491.3871266714,392.4913871266714,0.0,0.0,-11.593189058215168,-76.58674622731041,0.0,76586.74622731042,0.0,1448386.8173419698,0.0,76586.74622731042,0.0
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011452801441480493,0.0,0.03,0.009547198558519508,0.021,163.81688975546288,205.06067621382553,182.0,,163.81688975546288,135.76986512682018,1451520.0499686687,1451.5200499686687,0.0,0.0,1451520.0499686687,1451.5200499686687,0.0,197.2455823233828,False,1840878.2044686412,1840.8782044686411,D*,-389358.1544999725,160184919788.75174,44.49581105243104,31.340119109602576,164.387626100126,236.88259986032156,273.6901277099291,179.14277006580832,175.76313936906044,1451520.0499686687,1451.5200499686687,389358.1544999725,389.3581544999725,0.0,0.0,-11.60592852655872,-76.43681006132078,0.0,76436.81006132078,0.0,1451520.0499686687,0.0,76436.81006132078,0.0
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175128144800784,0.0,0.03,0.009248718551992162,0.021,163.57625282275706,204.8293160606717,182.0,,163.57625282275706,135.80291907208155,1454562.4643388367,1454.5624643388367,0.0,0.0,1454562.4643388367,1454.5624643388367,0.0,197.25485950687062,False,1840878.2044686412,1840.8782044686411,D*,-386315.7401298045,159312182310.14844,44.25338397504123,31.169368351248337,164.10290005556772,234.84690594163882,271.3582493538858,178.97916907566756,175.06328932426555,1454562.4643388367,1454.5624643388367,386315.7401298045,386.31574012980445,0.0,0.0,-11.61864295413776,-76.28656547422692,0.0,76286.56547422693,0.0,1454562.4643388367,0.0,76286.56547422693,0.0
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012058078073348443,0.0,0.03,0.008941921926651558,0.021,163.3450890674936,204.60707522797,182.0,,163.3450890674936,135.83500810067267,1457516.0640056357,1457.5160640056356,0.0,0.0,1457516.0640056357,1457.5160640056356,0.0,197.26378281796036,False,1840878.2044686412,1840.8782044686411,D*,-383362.1404630055,158437672671.74506,44.01046463104029,30.998270870497958,163.829014016827,232.8594499885069,269.0460070008051,178.8144615718281,174.3879758111076,1457516.0640056357,1457.5160640056356,383362.1404630055,383.3621404630055,0.0,0.0,-11.631332291012809,-76.13602125028748,0.0,76136.02125028748,0.0,1457516.0640056357,0.0,76136.02125028748,0.0
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012373232950314492,0.0,0.03,0.00862676704968551,0.021,163.12317899313976,204.39374134705207,182.0,,163.12317899313976,135.8661233493964,1460380.033165741,1460.380033165741,0.0,0.0,1460380.033165741,1460.380033165741,0.0,197.27235938482673,False,1840878.2044686412,1840.8782044686411,D*,-380498.1713029002,157561444651.8456,43.767067958846006,30.826837189056317,163.5658341962103,230.92048428475354,266.7551316178788,178.64873730796614,173.73643858069303,1460380.033165741,1460.380033165741,380498.1713029002,380.4981713029002,0.0,0.0,-11.643996488729695,-75.98518630132624,0.0,75985.18630132623,0.0,1460380.033165741,0.0,75985.18630132623,0.0
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012696762502787133,0.0,0.03,0.008303237497212868,0.021,162.91029275909384,204.18909219895824,182.0,,162.91029275909384,135.89630130836008,1463157.730511322,1463.157730511322,0.0,0.0,1463157.730511322,1463.157730511322,0.0,197.2805968294436,False,1840878.2044686412,1840.8782044686411,D*,-377720.4739573193,156683550013.53882,43.52320833709412,30.65507743435219,163.31321254404617,229.0300497753031,264.4872638649559,178.4820814928089,173.10795009432604,1463157.730511322,1463.157730511322,377720.4739573193,377.72047395731926,0.0,0.0,-11.656635500267463,-75.83406922661018,0.0,75834.06922661018,0.0,1463157.730511322,0.0,75834.06922661018,0.0
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013028685042552378,0.0,0.03,0.007971314957447623,0.021,162.7061688287066,203.9928751882322,182.0,,162.7061688287066,135.92557809686772,1465852.4806043499,1465.85248060435,0.0,0.0,1465852.4806043499,1465.85248060435,0.0,197.28850409339327,False,1840878.2044686412,1840.8782044686411,D*,-375025.7238642913,155804038525.1762,43.27889959032672,30.483001343544768,163.07096157778423,227.1880118499576,262.2439471315194,178.31457083639984,172.50181144279233,1465852.4806043499,1465.85248060435,375025.7238642913,375.0257238642913,0.0,0.0,-11.66924927998702,-75.68267831734815,0.0,75682.67831734815,0.0,1465852.4806043499,0.0,75682.67831734815,0.0
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01336901927099361,0.0,0.03,0.007630980729006391,0.021,162.5105233365233,203.80481634912678,182.0,,162.5105233365233,135.95396967319618,1468465.752307027,1468.465752307027,0.0,0.0,1468465.752307027,1468.465752307027,0.0,197.29609107681438,False,1840878.2044686412,1840.8782044686411,D*,-372412.4521616141,154922959073.792,43.03415529827555,30.31061848136386,162.8388642166907,225.39410605930905,260.02662335247106,178.1462720279511,171.9173490356245,1468465.752307027,1468.465752307027,372412.4521616141,372.4124521616141,0.0,0.0,-11.681837783611181,-75.53102174495397,0.0,75531.02174495398,0.0,1468465.752307027,0.0,75531.02174495398,0.0
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013717779375983863,0.0,0.03,0.007282220624016138,0.021,162.32305733625796,203.62462731193318,182.0,,162.32305733625796,135.9814792324577,1470997.8397099813,1470.9978397099812,0.0,0.0,1470997.8397099813,1470.9978397099812,0.0,197.3033683567446,False,1840878.2044686412,1840.8782044686411,D*,-369880.36475865985,154040360369.966,42.78898899165722,30.13793837801602,162.61668179572368,223.64793435243843,257.8366300327286,177.97723991064473,171.3539119637707,1470997.8397099813,1470.9978397099812,369880.36475865985,369.8803647586599,0.0,0.0,-11.694400968224475,-75.37910767976071,0.0,75379.10767976071,0.0,1470997.8397099813,0.0,75379.10767976071,0.0
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01407497857396144,0.0,0.03,0.006925021426038562,0.021,162.14345817372097,203.4520066205993,182.0,,162.14345817372097,136.0081456190579,1473452.3182041931,1473.452318204193,0.0,0.0,1473452.3182041931,1473.452318204193,0.0,197.31034713180907,False,1840878.2044686412,1840.8782044686411,D*,-367425.88626444805,153156288979.0435,42.54341360528986,29.964970143993476,162.40415526838797,221.94894850153543,255.67519772758146,177.80751487939906,170.81086958794654,1473452.3182041931,1473.452318204193,367425.88626444805,367.4258862644481,0.0,0.0,-11.706938792215658,-75.22694394708779,0.0,75226.94394708778,0.0,1473452.3182041931,0.0,75226.94394708778,0.0
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014440636528732047,0.0,0.03,0.006559363471267954,0.021,161.97139988840854,203.28664011630426,182.0,,161.97139988840854,136.0339677370918,1475829.0869182842,1475.8290869182842,0.0,0.0,1475829.0869182842,1475.8290869182842,0.0,197.31703920420455,False,1840878.2044686412,1840.8782044686411,D*,-365049.117550357,152270791526.89252,42.29744209080348,29.791722901629715,162.2010053045262,220.29648888450578,253.54344780380376,177.63712069948264,170.28760926449974,1475829.0869182842,1475.8290869182842,365049.117550357,365.04911755035704,0.0,0.0,-11.719451215283506,-75.07453840710237,0.0,75074.53840710237,0.0,1475829.0869182842,0.0,75074.53840710237,0.0
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014814776030163627,0.0,0.03,0.0061852239698363745,0.021,161.8065495984722,203.12820707116828,182.0,,161.8065495984722,136.05892293076604,1478126.0605244446,1478.1260605244445,0.0,0.0,1478126.0605244446,1478.1260605244445,0.0,197.32345672842894,False,1840878.2044686412,1840.8782044686411,D*,-362752.14394419664,151383915890.57785,42.05108774738274,29.618206018054398,162.00693949416657,218.6898390602609,251.44239154224732,177.4660646296834,169.78353462549592,1478126.0605244446,1478.1260605244445,362752.14394419664,362.75214394419663,0.0,0.0,-11.731938198476202,-74.92189915617975,0.0,74921.89915617974,0.0,1478126.0605244446,0.0,74921.89915617974,0.0
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151340465709.692,42.039018252692216,29.609705006560354,,,251.42029459881522,177.45134594071342,169.76958214448734,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.744423936280107,-74.91442682342962,0.0,2497.4586803225247,0.0,0.0,-72416.9681431071,2497.4586803225247,0.0
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151297019862.3082,42.02694996175228,29.601204842914353,,,251.39819985938428,177.4366287196993,169.75563105500825,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.756908428819447,-74.9069552360431,0.0,2497.209596394663,0.0,0.0,-72409.74563964843,2497.209596394663,0.0
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151253578347.9941,42.01488287444281,29.59270552703181,,,251.37610732373457,177.42191296649463,169.7416813569198,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.769391676218438,-74.89948439394581,0.0,2496.9605371342914,0.0,0.0,-72402.52385681152,2496.9605371342914,0.0
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151210141166.31754,42.00281699064376,29.584207058828156,,,251.3540169916462,177.40719868095294,169.72773305008326,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.781873678601283,-74.89201429706337,0.0,2496.711502772203,0.0,0.0,-72395.30279429117,2496.711502772203,0.0
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151166708316.84634,41.990752310235095,29.57570943821885,,,251.33192886289936,177.39248586292786,169.7137861343598,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.794354436092169,-74.88454494532142,0.0,2496.462493335741,0.0,0.0,-72388.08245198568,2496.462493335741,0.0
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151123279799.14838,41.97868883309677,29.567212665119346,,,251.30984293727423,177.377774512273,169.6998406096107,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.806833948815276,-74.8770763386456,0.0,2496.213508699715,0.0,0.0,-72380.86282994588,2496.213508699715,0.0
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151079855612.79147,41.96662655910874,29.558716739445085,,,251.28775921455096,177.363064628842,169.68589647569718,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.819312216894769,-74.86960847696153,0.0,2495.964548789736,0.0,0.0,-72373.64392817179,2495.964548789736,0.0
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,151036435757.34363,41.954565488151005,29.550221661111543,,,251.2656776945098,177.3483562124885,169.67195373248052,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.831789240454802,-74.86214136019487,0.0,2495.715613785782,0.0,0.0,-72366.42574640909,2495.715613785782,0.0
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150993020232.3729,41.94250562010358,29.541727430034214,,,251.243598376931,177.33364926306618,169.65801237982203,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.844265019619513,-74.8546749882713,0.0,2495.4667037152394,0.0,0.0,-72359.20828455607,2495.4667037152394,0.0
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150949609037.4472,41.930446954846445,29.53323404612857,,,251.2215212615948,177.31894378042873,169.644072417583,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.856739554513032,-74.84720936111646,0.0,2495.217818300298,0.0,0.0,-72351.99154281616,2495.217818300298,0.0
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150906202172.13467,41.918389492259635,29.524741509310097,,,251.1994463482815,177.30423976442978,169.63013384562475,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.869212845259476,-74.83974447865604,0.0,2494.968957771838,0.0,0.0,-72344.7755208842,2494.968957771838,0.0
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150862799636.0035,41.9063332322232,29.516249819494334,,,251.17737363677136,177.2895372149231,169.6161966638086,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.881684891982946,-74.8322803408157,0.0,2494.7201222081203,0.0,0.0,-72337.56021860758,2494.7201222081203,0.0
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150819401428.6218,41.89427817461716,29.507758976596765,,,251.15530312684476,177.27483613176236,169.6022608719959,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.894155694807532,-74.82481694752114,0.0,2494.471311331363,0.0,0.0,-72330.34563618978,2494.471311331363,0.0
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150776007549.55774,41.882224319321594,29.49926898053291,,,251.133234818282,177.2601365148014,169.58832647004797,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.906625253857314,-74.81735429869809,0.0,2494.2225252707576,0.0,0.0,-72323.13177342733,2494.2225252707576,0.0
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150732617998.3796,41.87017166621656,29.490779831218305,,,251.1111687108635,177.24543836389384,169.57439345782623,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.91909356925636,-74.80989239427221,0.0,2493.973764053706,0.0,0.0,-72315.91863021851,2493.973764053706,0.0
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150689232774.6557,41.85812021518214,29.48229152856848,,,251.0891048043696,177.23074167889354,169.56046183519197,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.931560641128721,-74.80243123416925,0.0,2493.725027656794,0.0,0.0,-72308.70620651245,2493.725027656794,0.0
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150645851877.9543,41.84606996609842,29.47380407249899,,,251.0670430985808,177.21604645965422,169.54653160200667,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.94402646959844,-74.79497081831487,0.0,2493.4763160057046,0.0,0.0,-72301.49450230916,2493.4763160057046,0.0
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150602475307.84387,41.83402091884552,29.465317462925377,,,251.04498359327744,177.20135270602972,169.53260275813173,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.956491054789545,-74.78751114663481,0.0,2493.22762922963,0.0,0.0,-72294.28351740519,2493.22762922963,0.0
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150559103063.8928,41.82197307330355,29.456831699763214,,,251.02292628824,177.18666041787378,169.51867530342852,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.968954396826055,-74.78005221905485,0.0,2492.978967254312,0.0,0.0,-72287.07325180054,2492.978967254312,0.0
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150515735145.66956,41.80992642935266,29.44834678292807,,,251.000871183249,177.17196959504028,169.50474923775852,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.981416495831972,-74.77259403550067,0.0,2492.730330107195,0.0,0.0,-72279.86370539348,2492.730330107195,0.0
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150472371552.7426,41.79788098687295,29.43986271233551,,,250.9788182780849,177.15728023738302,169.49082456098319,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-11.99387735193129,-74.7651365958981,0.0,2492.481717663235,0.0,0.0,-72272.65487823487,2492.481717663235,0.0
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150429012284.6806,41.78583674574461,29.43137948790115,,,250.95676757252824,177.14259234475588,169.476901272964,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.006336965247986,-74.7576799001728,0.0,2492.2331301532686,0.0,0.0,-72265.44677001954,2492.2331301532686,0.0
