timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150385657341.05206,41.773793705847794,29.422897109540564,,,250.93471906635958,177.12790591701273,169.46297937356238,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.018795335906027,-74.75022394825062,0.0,2491.9845673505624,0.0,0.0,-72258.23938090006,2491.9845673505624,0.0
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150342306721.42566,41.761751867062685,29.41441557716936,,,250.91267275935942,177.1132209540075,169.44905886263984,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.03125246402937,-74.74276874005726,0.0,2491.7360293842503,0.0,0.0,-72251.03271067301,2491.7360293842503,0.0
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150298960425.37003,41.74971122926945,29.40593489070315,,,250.89062865130845,177.098537455594,169.43513974005796,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.043708349741955,-74.73531427551856,0.0,2491.4875161293166,0.0,0.0,-72243.82675938924,2491.4875161293166,0.0
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150255618452.45395,41.73767179234832,29.397455050057562,,,250.8685867419872,177.0838554216262,169.42122200567817,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.056162993167714,-74.72786055456024,0.0,2491.239027765798,0.0,0.0,-72236.62152679444,2491.239027765798,0.0
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150212280802.24615,41.72563355617949,29.38897605514822,,,250.84654703117636,177.06917485195794,169.407305659362,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.068616394430565,-74.7204075771081,0.0,2490.99056411779,0.0,0.0,-72229.41701299032,2490.99056411779,0.0
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150168947474.3155,41.71359652064319,29.380497905890763,,,250.82450951865655,177.05449574644322,169.39339070097108,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.081068553654415,-74.712955343088,0.0,2490.742125314573,0.0,0.0,-72222.21321777343,2490.742125314573,0.0
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150125618468.23077,41.70156068561966,29.372020602200838,,,250.8024742042085,177.03981810493605,169.37947713036692,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.093519470963152,-74.70550385242571,0.0,2490.4937112310436,0.0,0.0,-72215.01014119467,2490.4937112310436,0.0
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150082293783.56094,41.68952605098915,29.3635441439941,,,250.78044108761281,177.0251419272903,169.36556494741106,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.10596914648066,-74.69805310504705,0.0,2490.24532199651,0.0,0.0,-72207.80778305054,2490.24532199651,0.0
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,150038973419.87485,41.6774926166319,29.355068531186205,,,250.7584101686503,177.01046721336,169.35165415196514,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.118417580330807,-74.69060310087784,0.0,2489.996957384181,0.0,0.0,-72200.60614349366,2489.996957384181,0.0
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149995657376.74164,41.665460382428236,29.346593763692848,,,250.73638144710168,176.9957939629991,169.33774474389074,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.130864772637448,-74.68315383984388,0.0,2489.7486178285035,0.0,0.0,-72193.40522201538,2489.7486178285035,0.0
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149952345653.7302,41.653429348258385,29.338119841429688,,,250.7143549227477,176.98112217606172,169.3238367230495,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.143310723524426,-74.67570532187104,0.0,2489.500302797547,0.0,0.0,-72186.20501907349,2489.500302797547,0.0
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149909038250.40964,41.64139951400268,29.329646764312418,,,250.69233059536916,176.96645185240183,169.3099300893031,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.155755433115573,-74.66825754688519,0.0,2489.2520126241143,0.0,0.0,-72179.00553426107,2489.2520126241143,0.0
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149865735166.34903,41.6293708795414,29.321174532256727,,,250.67030846474685,176.95178299187344,169.29602484251302,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.168198901534709,-74.66081051481213,0.0,2489.003747132272,0.0,0.0,-72171.80676767985,2489.003747132272,0.0
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149822436401.1176,41.617343444754894,29.312703145178336,,,250.64828853066163,176.93711559433063,169.28212098254104,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.180641128905638,-74.65336422557773,0.0,2488.755506553076,0.0,0.0,-72164.60871902466,2488.755506553076,0.0
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8065495984722,161.8065495984722,182.0,,161.8065495984722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,149779141954.28458,41.60531720952349,29.304232602992958,,,250.62627079289436,176.9224496596275,169.26821850924884,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-12.193082115352157,-74.64591867910788,0.0,2488.507290710666,0.0,0.0,-72157.41138839722,2488.507290710666,0.0
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,167887.67164,0.0,167.88767163999998,167.88767163999998,167887.67164,0.00048618914840883567,0.00048618914840883567,0.0,0.0,0.0,0.00119677328839098,0.0016829624367998158,136.0,182.0,182.0,310.0,136.0,122.15661208874509,198503.00948322102,198.503009483221,198503.00948322102,198.503009483221,0.0,0.0,0.0,682.9901150633574,False,1840878.2044686412,1840.8782044686411,B*,-1642375.1949854202,149735851825.41904,41.59329217372751,29.295762905616296,,,250.60425525122585,176.90778518761806,169.25431742249805,0.0,0.0,1642375.1949854202,1642.3751949854202,0.0,0.0,-12.205521860998044,-74.63847387532844,0.0,2488.259099429197,0.0,0.0,-72150.21477589925,2488.259099429197,0.0
2026-07-17 04:20:00+00:00,175.488,544528.7347199998,544528.73472,544528.7347199998,1.1641532182693481e-10,544.52873472,544.5287347199999,544528.73472,0.0013445321142011378,0.0013445321142011378,0.0,0.0,0.0,0.003309617511879724,0.004654149626080861,136.0,182.0,182.0,310.0,136.0,125.96400438117938,548950.2838334298,548.9502838334298,548950.2838334298,548.9502838334298,0.0,0.0,0.0,346.5621089718344,False,1840878.2044686412,1840.8782044686411,B*,-1291927.9206352113,149692566014.09045,41.58126833724735,29.287294052964107,,,250.58224190543706,176.89312217815646,169.2404177221504,0.0,0.0,1291927.9206352113,1291.9279206352112,0.0,0.0,-12.21796036596707,-74.63102981416529,0.0,2488.0109331940184,0.0,0.0,-72143.01888097127,2488.0109331940184,0.0
2026-07-17 04:30:00+00:00,313.754,973559.8367600001,973559.8367600001,973559.8367600001,0.0,973.55983676,973.55983676,973559.8367600001,0.002403881342080734,0.002403881342080734,0.0,0.0,0.0,0.0059172463805064225,0.008321127722587156,136.0,182.00000000000003,182.0,310.0,136.0,130.6630096109851,981465.0993451057,981.4650993451057,981465.0993451057,981.4650993451057,0.0,0.0,0.0,262.5846598903895,False,1840878.2044686412,1840.8782044686411,B*,-859413.1051235355,149649284519.86807,41.56924569996335,29.278826044952115,,,250.56023075530888,176.87846063109683,169.22651940806762,0.0,0.0,859413.1051235355,859.4131051235355,0.0,0.0,-12.230397630382994,-74.62358649554434,0.0,2487.76279157502,0.0,0.0,-72135.82370396932,2487.76279157502,0.0
2026-07-17 04:40:00+00:00,438.099,1359394.9110599998,1359394.9110599998,1359394.9110599998,0.0,1359.39491106,1359.39491106,1359394.9110599998,0.0033565723850029878,0.0033565723850029878,0.0,0.0,0.0,0.008262332024622739,0.011618904409625727,136.0,182.0,182.0,310.0,136.0,134.8889061097642,1370433.1372922463,1370.4331372922463,1370433.1372922463,1370.4331372922463,0.0,0.0,0.0,232.3328913767191,False,1840878.2044686412,1840.8782044686411,B*,-470445.06717639486,149606007342.3212,41.55722426175589,29.270358881496062,,,250.53822180062227,176.86380054629328,169.21262248011143,0.0,0.0,470445.06717639486,470.44506717639484,0.0,0.0,-12.242833654369557,-74.61614391939143,0.0,2487.5146745997627,0.0,0.0,-72128.62924479166,2487.5146745997627,0.0
2026-07-17 04:50:00+00:00,542.139,1682224.78866,1682224.78866,1682224.78866,0.0,1682.22478866,1682.22478866,1682224.78866,0.004153693106428307,0.004153693106428307,0.0,0.0,0.0,0.010224475338900448,0.014378168445328755,136.0,182.00000000000003,182.0,310.0,136.0,138.42473201135238,1695884.3791437119,1695.8843791437118,1695884.3791437119,1695.8843791437118,0.0,0.0,0.0,217.6841130766266,False,1840878.2044686412,1840.8782044686411,B*,-144993.82532492932,149562734481.01938,41.54520402250538,29.261892562511722,,,250.51621504115815,176.84914192359997,169.19872693814355,0.0,0.0,144993.82532492932,144.99382532492933,0.0,0.0,-12.255268438050496,-74.60870208563254,0.0,2487.2665826011216,0.0,0.0,-72121.43550303142,2487.2665826011216,0.0
2026-07-17 05:00:00+00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.0048086820852242425,0.004545434807060713,0.0,0.00026324727816352984,0.0,0.011279614856814928,0.015825049663875643,136.51490689528322,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,149166285914.89722,41.43507942080478,29.18432755015297,310.0,167.46841664084891,250.64111801889453,176.78487422759537,168.96166543082316,0.0,0.0,0.0,0.0,0.0,0.0,-12.267691973523835,-74.54121284002305,0.0,0.0,0.0,0.0,-660747.6102036032,-586206.3973635801,0.0
2026-07-17 05:10:00+00:00,697.938,2165659.7377199996,2165659.7377199996,1840878.2044686412,324781.5332513584,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005363068593593037,0.004826761734233733,0.0,0.0005363068593593036,0.03,0.013555998143055682,0.018382759877289413,136.92309118831972,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24654046165017,True,1840878.2044686412,1840.8782044686411,B,0.0,149090801972.436,41.414111659010004,29.16955914529491,310.0,168.5634913875547,252.40510799434017,176.76484860842135,168.89944346908476,0.0,0.0,0.0,0.0,0.0,0.0,-12.280113520279176,-74.52928053205265,0.0,0.0,0.0,0.0,-125806.57076868693,-51277.290236634275,0.0
2026-07-17 05:20:00+00:00,756.207,2346464.94858,2346464.94858,1930102.623940888,416362.324639112,2346.46494858,2346.46494858,2346464.94858,0.005824370671453213,0.005241933604307892,0.0,0.0005824370671453213,0.03,0.01575806639569211,0.021,151.30160891125368,192.57921844818358,182.0,310.0,150.81682159611276,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.76421529877769,True,1840878.2044686412,1840.8782044686411,B,0.0,149099618307.10782,41.41656064086328,29.171284057846535,310.0,168.7808082827107,254.41921985728186,176.75226228066595,168.8739805407939,0.0,0.0,0.0,0.0,0.0,0.0,-12.292535482974687,-74.5317761730614,89224.41947224697,89225.66729275134,89224.41947224697,0.0,-74530.52835255703,1.2478205043735215,0.0
2026-07-17 05:30:00+00:00,804.968,2497767.40592,2497767.40592,1973295.900101609,524471.5058183908,2497.76740592,2497.76740592,2497767.40592,0.006756694600067854,0.006081025140061068,0.0,0.0006756694600067855,0.03,0.014918974859938934,0.021,173.40553066614893,214.4316855607423,182.0,310.0,173.55323101114558,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88023450708624,True,1840878.2044686412,1840.8782044686411,B,0.0,149134347787.32376,41.42620771870104,29.178078867545338,310.0,168.81496171413664,256.4715219411213,176.74195765268985,168.85625209079015,0.0,0.0,0.0,0.0,0.0,0.0,-12.304958596481308,-74.53868103973295,132417.6956329678,132421.14806630358,132417.6956329678,0.0,-74535.22860639717,3.452433335784008,0.0
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2003576.6452719858,622066.0209880141,2625.6426662599997,2625.6426662599997,2625642.66626,0.008248147493091312,0.00742333274378218,0.0,0.0008248147493091313,0.03,0.013576667256217822,0.021,197.83509699821423,238.98899753915722,182.0,310.0,198.9750063892751,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.01573346631795,True,1840878.2044686412,1840.8782044686411,B,0.0,149187240640.46738,41.44090017790761,29.18842733430334,310.0,168.81270471882138,258.5799216573706,176.73342921380245,168.8402565291672,0.0,0.0,0.0,0.0,0.0,0.0,-12.317383378162681,-74.54869008823741,162698.4408033447,162703.44532759694,162698.4408033447,0.0,-74543.68556398517,5.004524252231931,0.0
2026-07-17 05:50:00+00:00,881.338,2734738.9337199996,2734738.9337199996,2041622.6032706457,693116.3304493539,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.01046649448752276,0.009419845038770485,0.0,0.0010466494487522751,0.03,0.011580154961229517,0.021,220.55366561204235,262.43955842262267,182.0,310.0,223.13273392505982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.30853602206702,True,1840878.2044686412,1840.8782044686411,B,0.0,149262953894.4461,41.46193163734614,29.203240603873276,310.0,168.80717624262496,260.7525740631228,176.72724192580426,168.82493052516637,0.0,0.0,0.0,0.0,0.0,0.0,-12.329810477204903,-74.56259425334054,200744.39880200438,200751.35088455596,200744.39880200438,0.0,-74555.64217078897,6.952082551564672,0.0
2026-07-17 06:00:00+00:00,911.591,2828612.1775400005,2828612.17754,2094847.9023085462,733764.2752314538,2828.61217754,2828.6121775400006,2828612.17754,0.013593073882668711,0.01223376649440184,0.0,0.0013593073882668706,0.03,0.00876623350559816,0.021,239.0467226172485,282.3838464507239,182.0,310.0,243.5931548388585,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7923806625602,True,1840878.2044686412,1840.8782044686411,B,0.0,149370592356.4591,41.49183121012753,29.224300028347876,310.0,168.80869001482003,262.97902270639037,176.72440855308326,168.81041972000602,0.0,0.0,0.0,0.0,0.0,0.0,-12.342240798546536,-74.58192804980125,253969.69783990504,253979.36473813542,253969.69783990504,0.0,-74572.26115157088,9.666898230367224,0.0
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2166409.07182705,743608.73661295,2910.01780844,2910.01780844,2910017.80844,0.017659091203770284,0.015893182083393256,0.0,0.0017659091203770273,0.03,0.005106817916606745,0.021,252.20853491010615,297.66624194246845,182.0,310.0,259.2205589966736,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.44735697388745,True,1840878.2044686412,1840.8782044686411,B,0.0,149521153737.04785,41.53365381584663,29.253757305644523,310.0,168.82230392077963,265.23109368299754,176.7261217212795,168.79730217919237,0.0,0.0,0.0,0.0,0.0,0.0,-12.35467555488618,-74.60853803786534,325530.8673584085,325544.17235244054,325530.8673584085,0.0,-74595.23304383332,13.304994032034301,0.0
2026-07-17 06:20:00+00:00,960.735,2814225.3891751254,2981103.0609,2239723.2909914935,741379.7699085064,2981.1030609,2814.225389175125,2981103.0609,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5011346463535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149715685457.27393,41.587690404798316,29.291817363298644,310.0,168.84060982042257,267.44928778238284,176.7321402207989,168.78602590816723,0.0,0.0,0.0,0.0,0.0,0.0,-12.367115982817444,-74.64256758759147,398845.08652285207,398862.10129771515,398845.08652285207,0.0,-74625.55281272839,17.014774863084313,0.0
2026-07-17 06:30:00+00:00,980.863,2505664.405042681,3043559.03722,2273971.289014212,769587.748205788,3043.55903722,2505.6644050426808,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5013306483611,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149930744535.6614,41.64742903768372,29.333893590830883,310.0,168.84276584250603,269.56221175445097,176.7394377608928,168.776040082944,0.0,0.0,0.0,0.0,0.0,0.0,-12.379562650630547,-74.68000687861138,433093.0845455709,433111.80419108085,433093.0845455709,0.0,-74661.28723310144,18.71964550994744,0.0
2026-07-17 06:40:00+00:00,998.644,2505654.7994930153,3098732.4133599997,2280679.025975882,818053.3873841176,3098.7324133599996,2505.654799493015,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.50108422079654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150149805604.7911,41.7082793346642,29.376752806341656,310.0,168.84005513929614,271.5686135631835,176.74718195263873,168.7666020348562,0.0,0.0,0.0,0.0,0.0,0.0,-12.392015662692247,-74.71807237020484,439800.82150724094,439819.85425303766,439800.82150724094,0.0,-74699.03962440812,19.03274579672143,0.0
2026-07-17 06:50:00+00:00,1014.427,2505666.8762684045,3147706.11538,2282409.204219198,865296.911160802,3147.70611538,2505.6668762684044,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5007725478466,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150369881904.38684,41.76941164010746,29.41981065131,310.0,168.83662673684705,273.4741144202141,176.75520267071983,168.75754559922112,0.0,0.0,0.0,0.0,0.0,0.0,-12.404475039660877,-74.75626181179582,441530.9997505564,441550.0944713519,441530.9997505564,0.0,-74737.16709100036,19.09472079545958,0.0
2026-07-17 07:00:00+00:00,1028.497,2505682.150551623,3191364.48118,2283119.4614605727,908245.0197194275,3191.36448118,2505.682150551623,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.50045442805924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150590361438.11496,41.830655955031936,29.46294738888418,310.0,168.83312741918616,275.2837887658879,176.76345266723985,168.74882944686468,0.0,0.0,0.0,0.0,0.0,0.0,-12.416940785173933,-74.79447307833713,442241.25699193135,442260.362625202,442241.25699193135,0.0,-74775.36744506651,19.105633270621183,0.0
2026-07-17 07:10:00+00:00,1041.084,2505697.74077858,3230421.18696,2283620.982133326,946800.204826674,3230.42118696,2505.69774077858,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5001405783659,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150811118956.6026,41.89197748794517,29.506138514071665,310.0,168.82967507255964,277.0024556580252,176.7719140395677,168.74043304012352,0.0,0.0,0.0,0.0,0.0,0.0,-12.429412899722637,-74.8326872922314,442742.77766468487,442761.88477163203,442742.77766468487,0.0,-74813.58018528426,19.107106947136344,0.0
2026-07-17 07:20:00+00:00,1052.382,2505713.1217402215,3265478.2030800004,2284063.8433227325,981414.3597572679,3265.47820308,2505.7131217402216,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4998324781571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151032119263.36682,41.95336646204634,29.549377140693846,310.0,168.8262859702619,278.63469180219084,176.78057545874339,168.73234046298754,0.0,0.0,0.0,0.0,0.0,0.0,-12.441891383256285,-74.87090120188057,443185.6388540913,443204.74580891593,443185.6388540913,0.0,-74851.79424705595,19.10695482461597,0.0
2026-07-17 07:30:00+00:00,1062.55,2505728.2209354057,3297028.897,2284474.644264999,1012554.252735001,3297.0288969999997,2505.7282209354057,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4995297587322,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151253343122.62817,42.01481753406338,29.592659505277723,310.0,168.82295605658805,280.18484374407353,176.78942709610112,168.72453693526836,0.0,0.0,0.0,0.0,0.0,0.0,-12.454376235620673,-74.90911418632591,443596.4397963575,443615.54628858017,443596.4397963575,0.0,-74890.00769410323,19.106492222679663,0.0
2026-07-17 07:40:00+00:00,1071.721,2505743.0564331473,3325485.95974,2284859.4387179203,1040626.5210220795,3325.48595974,2505.743056433147,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49923189598155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151474774931.08865,42.07632636974685,29.63598255504395,310.0,168.81967956633113,281.6570394448399,176.79845975878806,168.71700825477512,0.0,0.0,0.0,0.0,0.0,0.0,-12.466867456639111,-74.94732611063355,443981.2342492793,444000.3402114331,443981.2342492793,0.0,-74928.22014847974,19.1059621538152,0.0
2026-07-17 07:50:00+00:00,1080.008,2505757.6539186635,3351200.02352,2285220.4191891933,1065979.6043308065,3351.20002352,2505.7576539186634,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4989383751648,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151696400401.00616,42.13788900027949,29.679343494601156,310.0,168.81645083734722,283.0551992736413,176.80766473260698,168.70974073614647,0.0,0.0,0.0,0.0,0.0,0.0,-12.479365046128907,-74.98553693876698,444342.2147205519,444361.32013461867,444342.2147205519,0.0,-74966.43152470025,19.105414066725643,0.0
2026-07-17 08:00:00+00:00,1087.506,2505772.038618014,3374465.86764,2285558.9448467423,1088906.9227932575,3374.46586764,2505.772038618014,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4986487008685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151918206060.15512,42.199501683376425,29.722739688113503,310.0,168.81326442008745,284.38304644722086,176.81703373259384,168.7027211903671,0.0,0.0,0.0,0.0,0.0,0.0,-12.491869003904615,-75.02374665424743,444680.740378101,444699.84523584123,444680.740378101,0.0,-75004.64179650717,19.104857740254374,0.0
2026-07-17 08:10:00+00:00,1094.296,2505786.2348101027,3395534.83024,2285876.1705928007,1109658.6596471993,3395.5348302400002,2505.7862348101025,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49836239759276,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152140179129.25998,42.261160869238886,29.766168635320543,310.0,168.81011508405447,285.644116944519,176.82655887657035,168.69593690773326,0.0,0.0,0.0,0.0,0.0,0.0,-12.504379329778706,-75.0619552445433,444997.9661241594,445017.07041930733,444997.9661241594,0.0,-75042.85094939539,19.10429514790303,0.0
2026-07-17 08:20:00+00:00,1100.449,2505800.2657979247,3414627.22006,2286173.172746716,1128454.0473132841,3414.62722006,2505.8002657979246,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.498079009399,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152362307474.844,42.32286318745666,29.809627962312142,310.0,168.80699781392354,286.8417689226862,176.8362326645908,168.68937564186706,0.0,0.0,0.0,0.0,0.0,0.0,-12.516896023561742,-75.10016269822367,445294.968278075,445314.07200491516,445294.968278075,0.0,-75081.05897138349,19.103726840170566,0.0
2026-07-17 08:30:00+00:00,1106.024,2505814.153925832,3431926.110559999,2286450.9734426183,1145475.1371173807,3431.926110559999,2505.8141539258318,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4977980992673,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152584579576.7176,42.38460543797711,29.853115415167547,310.0,168.80390780247396,287.97919165957717,176.846047960277,168.68302559434895,0.0,0.0,0.0,0.0,0.0,0.0,-12.529419085062479,-75.13836900440954,445572.76897397696,445591.87212706986,445572.76897397696,0.0,-75119.26585131662,19.103153092917637,0.0
2026-07-17 08:40:00+00:00,1111.072,2505827.920611031,3447589.7516799993,2286710.546925002,1160879.2047549975,3447.589751679999,2505.827920611031,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4975192484147,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152806984499.2443,42.44638458312342,29.896628854333613,310.0,168.80084044309578,289.0594140465383,176.85599797323016,168.67687539983768,0.0,0.0,0.0,0.0,0.0,0.0,-12.541948514087917,-75.17657415263491,445832.34245636035,445851.44503047306,445832.34245636035,0.0,-75157.47157852224,19.102574112679577,0.0
2026-07-17 08:50:00+00:00,1115.638,2505841.5863769795,3461757.7757199993,2286952.8225529836,1174804.9531670157,3461.7577757199992,2505.8415863769796,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49724205563103,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153029511864.40927,42.50819774011369,29.94016624935565,310.0,168.79779132247535,290.08531265410323,176.86607624234586,168.67091411164617,0.0,0.0,0.0,0.0,0.0,0.0,-12.554484310443382,-75.21477813278945,446074.6180843422,446093.7200744195,446074.6180843422,0.0,-75195.67614271218,19.101990077266237,0.0
2026-07-17 09:00:00+00:00,1119.76,2505855.170885944,3474548.0944,2287178.6870782906,1187369.4073217092,3474.5480943999996,2505.8551708859436,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.496966136635,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153252151826.2547,42.57004217395964,29.98372567387573,310.0,168.79475621351963,291.0596193920745,176.87627661996453,168.66513118775893,0.0,0.0,0.0,0.0,0.0,0.0,-12.567026473932563,-75.25298093508088,446300.48260964925,446319.584010795,446300.48260964925,0.0,-75233.87953393516,19.1014011457155,0.0
2026-07-17 09:10:00+00:00,1123.471,2505868.692970558,3486063.1047399994,2287388.9866911233,1198674.118048876,3486.0631047399993,2505.868692970558,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4966911234535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153474895046.54266,42.631915290706296,30.027305300871127,310.0,168.79173106852295,291.9849287843889,176.8865932568102,168.65951647727888,0.0,0.0,0.0,0.0,0.0,0.0,-12.579575004357563,-75.29118255000368,446510.782222482,446529.88302994345,446510.782222482,0.0,-75272.08174254227,19.100807461407385,0.0
2026-07-17 09:20:00+00:00,1126.801,2505882.170664236,3496395.8949399996,2287584.528938818,1208811.3660011818,3496.3958949399994,2505.882170664236,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49641666382166,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153697732671.56927,42.69381463099147,30.070903398118016,310.0,168.78871201257226,292.86370487813787,176.89702058767563,168.65406020729222,0.0,0.0,0.0,0.0,0.0,0.0,-12.592129901518948,-75.32938296831178,446706.3244701766,446725.42467933067,446706.3244701766,0.0,-75310.28275915771,19.100209154072218,0.0
2026-07-17 09:30:00+00:00,1129.775,2505895.621230571,3505624.0385,2287766.0845413106,1217857.9539586892,3505.6240384999996,2505.895621230571,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4961424206046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153920656310.06808,42.755737863907804,30.11451832386828,310.0,168.78569533718473,293.6982878051415,176.90755331781546,168.64875297013992,0.0,0.0,0.0,0.0,0.0,0.0,-12.60469116521578,-75.3675821809947,446887.8800726696,446906.97967901104,446887.8800726696,0.0,-75348.48257465323,19.099606341478648,0.0
2026-07-17 09:40:00+00:00,1132.413,2505909.061191681,3513809.59422,2287934.3891138346,1225875.2051061653,3513.80959422,2505.909061191681,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49586807123967,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154143658012.14713,42.81768278115198,30.158148522728563,310.0,168.7826774941703,294.4909000135476,176.91818641001083,168.64358571108502,0.0,0.0,0.0,0.0,0.0,0.0,-12.617258795245656,-75.40578017925685,447056.1846451933,447075.2836443244,447056.1846451933,0.0,-75386.68118012574,19.09899913110712,0.0
2026-07-17 09:50:00+00:00,1134.736,2505922.506355539,3521017.72384,2288090.1447989773,1232927.5790410228,3521.01772384,2505.922506355539,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.495593307198,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154366730249.2052,42.87964729144589,30.20179252173087,310.0,168.7796550897123,295.24365218605055,176.9289150722712,168.63854971636513,0.0,0.0,0.0,0.0,0.0,0.0,-12.62983279140474,-75.44397695449936,447211.94033033634,447231.0387179576,447211.94033033634,0.0,-75424.87856687809,19.098387621270376,0.0
2026-07-17 10:00:00+00:00,1136.758,2505935.971842361,3527291.86852,2288234.021817673,1239057.846702327,3527.29186852,2505.935971842361,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49531783346595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154589865894.77878,42.941629415216326,30.24544892658531,310.0,168.7766248786596,295.958548860489,176.93973474614,168.63363660161988,0.0,0.0,0.0,0.0,0.0,0.0,-12.64241315348779,-75.48217249830479,447355.81734903186,447374.9151209346,447355.81734903186,0.0,-75463.07472640206,19.09777190272871,0.0
2026-07-17 10:10:00+00:00,1138.494,2505949.4721100223,3532678.57236,2288366.6599377925,1244311.9124222076,3532.67857236,2505.9494721100223,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49504136804444,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154813058206.27005,43.003627279519456,30.289116418105166,310.0,168.7735837590231,296.63749376778946,176.95064109557407,168.6288383006827,0.0,0.0,0.0,0.0,0.0,0.0,-12.654999881288193,-75.52036680242418,447488.4554691511,447507.5526212108,447488.4554691511,0.0,-75501.26965036447,19.097152059708606,0.0
2026-07-17 10:20:00+00:00,1139.955,2505963.020978584,3537211.9676999995,2288488.6698717363,1248723.2978282631,3537.2119676999996,2505.963020978584,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4947636414669,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155036300807.51355,43.06563911319821,30.332793748796067,310.0,168.77052876667014,297.2822949014699,176.96162999636636,168.6241470547274,0.0,0.0,0.0,0.0,0.0,0.0,-12.667592974597989,-75.55855985876634,447610.4654030949,447629.5619312659,447610.4654030949,0.0,-75539.46333059529,19.09652817105234,0.0
2026-07-17 10:30:00+00:00,1141.15,2505976.631653931,3540919.981,2288600.6346004303,1252319.34639957,3540.919981,2505.976631653931,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4944843963342,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155259587672.13718,43.127663242260326,30.376479739600587,310.0,168.76745707021047,297.89466933220297,176.97269752608534,168.61955540175938,0.0,0.0,0.0,0.0,0.0,0.0,-12.680192433207887,-75.59675165938927,447722.430131789,447741.52603210043,447722.430131789,0.0,-75577.65575907781,19.095900311454898,0.0
2026-07-17 10:40:00+00:00,1142.088,2505990.316750548,3543830.5387199996,2288703.110632931,1255127.4280870687,3543.83053872,2505.9903167505477,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4942033868667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155482913107.679,43.18969808546638,30.420173276790695,310.0,168.76436596606757,298.4762477802592,176.98383995450337,168.61505616644217,0.0,0.0,0.0,0.0,0.0,0.0,-12.692798256907302,-75.63494219649341,447824.9061642898,447844.0014328419,447824.9061642898,0.0,-75615.84692794131,19.095268552104244,0.0
2026-07-17 10:50:00+00:00,1142.774,2506004.0883134925,3545959.1555599994,2288796.629199606,1257162.5263603935,3545.9591555599995,2506.0040883134925,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4939203784723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155706271740.4199,43.251742150116634,30.463873309000277,310.0,168.76125287372918,299.02857895800645,176.99505373449023,168.61064245025,0.0,0.0,0.0,0.0,0.0,0.0,-12.705410445484372,-75.67313146241685,447918.4247309647,447937.51936392643,447918.4247309647,0.0,-75654.03682945512,19.094632961729076,0.0
2026-07-17 11:00:00+00:00,1143.212,2506017.957839538,3547318.2432799996,2288881.697389977,1258436.5458900225,3547.3182432799995,2506.0179578395378,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4936351473307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155929658500.89908,43.31379402802752,30.507578844391244,310.0,168.75811533117133,299.553133694029,177.00633549334722,168.606307621937,0.0,0.0,0.0,0.0,0.0,0.0,-12.718028998725975,-75.71131944963167,448003.492921336,448022.58691494336,448003.492921336,0.0,-75692.22545602429,19.09399360738462,0.0
2026-07-17 11:10:00+00:00,1143.405,2506031.9362975736,3547917.1107,2288958.7992299385,1258958.3114700615,3547.9171107,2506.031936297574,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4933474799923,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156153068610.07574,43.37585239168771,30.55128894794606,310.0,168.75495099044952,300.0513088498481,177.0176820245601,168.60204530831413,0.0,0.0,0.0,0.0,0.0,0.0,-12.730653916417767,-75.74950615074236,448080.59476129746,448099.6881118528,448080.59476129746,0.0,-75730.41280018701,19.093350555354846,0.0
2026-07-17 11:20:00+00:00,1143.354,2506046.034148241,3547758.86076,2289028.3967083157,1258730.4640516844,3547.75886076,2506.046034148241,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49305717299256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156376497566.10678,43.43791599058522,30.595002738880815,310.0,168.75175761345236,300.5244310396743,177.02909027994903,168.59784938532545,0.0,0.0,0.0,0.0,0.0,0.0,-12.74328519834418,-75.78769155848516,448150.1922396744,448169.28494354576,448150.1922396744,0.0,-75768.59885461378,19.09270387138531,0.0
2026-07-17 11:30:00+00:00,1143.06,2506060.261362845,3546846.596399999,2289090.930752104,1257755.665647895,3546.8465963999993,2506.0602613628453,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4927640324798,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156599941131.7096,43.49998364769711,30.638719388172785,310.0,168.74853306781137,300.97376016309653,177.0405573621959,168.59371396941467,0.0,0.0,0.0,0.0,0.0,0.0,-12.755922844288468,-75.8258756657287,448212.7262834631,448231.8183370849,448212.7262834631,0.0,-75806.78361210693,19.09205362177454,0.0
2026-07-17 11:40:00+00:00,1142.519,2506074.6274415934,3545167.90586,2289146.8221532414,1256021.0837067585,3545.16790586,2506.0746274415933,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4924678738571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156823395322.081,43.56205425613361,30.682438116196714,310.0,168.74527532296213,301.40049276011484,177.05208051772922,168.58963340917396,0.0,0.0,0.0,0.0,0.0,0.0,-12.768566854032713,-75.86405846547548,448268.6176846003,448287.70908447367,448268.6176846003,0.0,-75844.96706560208,19.091399873403134,0.0
2026-07-17 11:50:00+00:00,1141.73,2506089.141431138,3542719.6862000003,2289196.472451276,1253523.2137487242,3542.7196862000005,2506.0891414311377,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4921685214379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157046856393.34567,43.624126775929355,30.72615819046482,310.0,168.74198244635141,301.8057651974518,177.0636571299496,168.58560227726687,0.0,0.0,0.0,0.0,0.0,0.0,-12.781217227357859,-75.90223995086504,448318.2679826352,448337.35872533,448318.2679826352,0.0,-75883.14920817025,19.090742694796063,0.0
2026-07-17 12:00:00+00:00,1140.686,2506103.8119414616,3539480.2168399994,2289240.2647735737,1250239.9520664257,3539.4802168399992,2506.1038119414616,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49186580811374,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157270320831.50882,43.68620023097467,30.76987892346533,310.0,168.7386525997854,302.19065669462674,177.07528471277746,168.58161536261713,0.0,0.0,0.0,0.0,0.0,0.0,-12.793873964043721,-75.94042011517698,448362.06030493265,448381.1503870886,448362.06030493265,0.0,-75921.33003302105,19.090082155933487,0.0
2026-07-17 12:10:00+00:00,1139.381,2506118.6471621604,3535430.8801400005,2289278.5646309108,1246152.3155090897,3535.4308801400007,2506.1186471621604,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.49155957503456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157493785341.88608,43.748273706079466,30.813599670594517,310.0,168.7352840359142,302.5561921978506,177.08696090450755,168.5776676628558,0.0,0.0,0.0,0.0,0.0,0.0,-12.806537063869028,-75.97859895183463,448400.3601622697,448419.4495805985,448400.3601622697,0.0,-75959.50953350583,19.08941832880373,0.0
2026-07-17 12:20:00+00:00,1137.807,2506133.6548781064,3530546.8525799997,2289311.720666176,1241235.1319138235,3530.5468525799997,2506.1336548781064,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4912496713012,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157717246838.98273,43.81034634416187,30.857319828176482,310.0,168.7318750948472,302.9033451093956,177.09868346195486,168.57375437701901,0.0,0.0,0.0,0.0,0.0,0.0,-12.819206526611428,-76.01677645440509,448433.5161975351,448452.6049488204,448433.5161975351,0.0,-75997.68770311982,19.088751285264152,0.0
2026-07-17 12:30:00+00:00,1135.954,2506148.842484518,3524797.10476,2289340.06544194,1235457.03931806,3524.79710476,2506.148842484518,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4909359536693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157940702436.8454,43.872417343568166,30.90103883157555,310.0,168.72842420089626,303.2330398797065,177.1104502548769,168.569870898489,0.0,0.0,0.0,0.0,0.0,0.0,-12.831882352047533,-76.05495261662253,448461.8609732986,448480.9490544073,448461.8609732986,0.0,-76035.8645355138,19.08808110872633,0.0
2026-07-17 12:40:00+00:00,1133.808,2506164.217001478,3518138.1955199996,2289363.9160604733,1228774.2794595263,3518.1381955199995,2506.1642170014784,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4906182862642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158164149439.7858,43.93448595549606,30.94475615338132,310.0,168.72492985944015,303.5461544691566,177.12225926065915,168.56601280817102,0.0,0.0,0.0,0.0,0.0,0.0,-12.844564539952929,-76.09312743237746,448485.71159183193,448504.7989997094,448485.71159183193,0.0,-76074.04002449999,19.08740787746501,0.0
2026-07-17 12:50:00+00:00,1131.356,2506179.7850878984,3510529.7866399996,2289383.574832441,1221146.2118075588,3510.5297866399997,2506.1797850878984,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4902965403067,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158387585333.50565,43.996551481529345,30.988471301672277,310.0,168.72139065390792,303.843522686004,177.1341085592499,168.56217586789927,0.0,0.0,0.0,0.0,0.0,0.0,-12.857253090102217,-76.1313008957266,448505.37036379974,448524.4570954743,448505.37036379974,0.0,-76112.21416405204,19.086731674557086,0.0
