timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 13:00:00+00:00,1128.58,2506195.5530549595,3501916.0252,2289399.329925306,1212516.695274694,3501.9160252,2506.1955530549594,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48997059384925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158611007776.61066,44.05861327128074,31.03218381835552,310.0,168.71780524287553,304.12593640677346,177.14599632833298,168.55835601406457,0.0,0.0,0.0,0.0,0.0,0.0,-12.869948002269032,-76.16947300090041,448521.1254566652,448540.2115092521,448521.1254566652,0.0,-76150.3869483135,19.08605258690659,0.0
2026-07-17 13:10:00+00:00,1125.46,2506211.5268790484,3492234.8523999997,2289411.4559577187,1202823.396442281,3492.2348524,2506.2115268790485,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4896403315216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158834414592.48114,44.12067072013365,31.07589327757622,310.0,168.7141723572723,304.3941476849774,177.1579208387257,168.55454935145752,0.0,0.0,0.0,0.0,0.0,0.0,-12.882649276226084,-76.20764374230991,448533.2514890775,448552.3368597822,448533.2514890775,0.0,-76188.55837160518,19.085370704735396,0.0
2026-07-17 13:20:00+00:00,1121.974,2506227.71221421,3481418.0035599996,2289420.2145686736,1191997.788991326,3481.4180035599998,2506.22771221421,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48930564428724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159057803761.4841,44.18272326707892,31.11959928419395,310.0,168.71049079769364,304.6488707537899,177.16988044999175,168.55075214732045,0.0,0.0,0.0,0.0,0.0,0.0,-12.895356911745175,-76.2458131145539,448542.01010003226,448561.0947861542,448542.01010003226,0.0,-76226.7284284319,19.08468612199067,0.0
2026-07-17 13:30:00+00:00,1118.094,2506244.114404097,3469378.5963600003,2289425.85496414,1179952.7413958604,3469.3785963600003,2506.244114404097,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4889664292073,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159281173413.5133,44.244770392642586,31.16330147232313,310.0,168.70675943181493,304.89078392800866,177.18187360625788,168.54696082560125,0.0,0.0,0.0,0.0,0.0,0.0,-12.908070908597248,-76.2839811124262,448547.6504954989,448566.7344944351,448547.6504954989,0.0,-76264.89711349003,19.083998936170246,0.0
2026-07-17 13:40:00+00:00,1113.79,2506260.7384935254,3456023.5425999993,2289428.614436326,1166594.9281636733,3456.0235425999995,2506.2607384935254,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4886225892155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159504521820.8409,44.306811616900255,31.206999503934462,310.0,168.7029771919042,305.120531410368,177.19389883222468,168.54317196140354,0.0,0.0,0.0,0.0,0.0,0.0,-12.920791266552401,-76.32214773092292,448550.4099676849,448569.49327693327,448550.4099676849,0.0,-76303.06442167453,19.08330924839538,0.0
2026-07-17 13:50:00+00:00,1109.026,2506277.589239524,3441241.13644,2289428.7188635617,1151812.4175764383,3441.24113644,2506.2775892395243,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48827403289954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159727847391.269,44.36884649757472,31.250693067515023,310.0,168.69914307242928,305.33872500701375,177.20595472936205,168.53938227562674,0.0,0.0,0.0,0.0,0.0,0.0,-12.933517985379943,-76.36031296524956,448550.51439492055,448569.59701208386,448550.51439492055,0.0,-76341.23034808622,19.082617163338,0.0
2026-07-17 14:00:00+00:00,1103.762,2506294.671122019,3424907.2602799996,2289426.3831841946,1135480.877095805,3424.9072602799997,2506.2946711220193,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4879206742929,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159951148661.56552,44.43087462821264,31.294381876784005,310.0,168.695256127756,305.54594575670774,177.21803997228014,168.53558862979025,0.0,0.0,0.0,0.0,0.0,0.0,-12.946251064848415,-76.39847681082837,448548.1787155536,448567.260638343,448548.1787155536,0.0,-76379.39488803898,19.08192278939532,0.0
2026-07-17 14:10:00+00:00,1097.95,2506311.988354069,3406872.973,2289421.81185253,1117451.1611474701,3406.8729730000005,2506.3119883540694,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48756243267275,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160174424291.1736,44.49289563643711,31.338065669461972,310.0,168.69131546993435,305.7427454781016,177.23015330526775,168.53178802103554,0.0,0.0,0.0,0.0,0.0,0.0,-12.958990504725632,-76.43663926330552,448543.60738388903,448562.6886101276,448543.60738388903,0.0,-76417.55803706695,19.081226238573436,0.0
2026-07-17 14:20:00+00:00,1091.535,2506329.5448917523,3386967.6128999996,2289415.1992732044,1097552.4136267952,3386.9676128999995,2506.3295448917524,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4871992323668,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160397673056.1818,44.55490918227272,31.38174420609111,310.0,168.68732026656886,305.92964823919806,177.24229353898932,168.52797757730116,0.0,0.0,0.0,0.0,0.0,0.0,-12.971736304778725,-76.47480031855807,448536.994804563,448556.07533218927,448536.994804563,0.0,-76455.71979093179,19.08052762626903,0.0
2026-07-17 14:30:00+00:00,1084.454,2506347.3444436262,3364995.6947599994,2289406.730217756,1075588.9645422436,3364.9956947599994,2506.3473444436263,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48683100256693,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160620893843.54388,44.616914956539965,31.425417268904344,310.0,168.6832697387704,306.10715175291483,177.25445954733388,168.52415455266492,0.0,0.0,0.0,0.0,0.0,0.0,-12.984488464774174,-76.51295997270067,448528.52574911446,448547.6055761858,448528.52574911446,0.0,-76493.88014562934,19.0798270713276,0.0
2026-07-17 14:40:00+00:00,1076.632,2506365.390479873,3340724.4980800003,2289396.580222583,1051327.9178574174,3340.72449808,2506.365390479873,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4864576771502,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160844085645.5378,44.678912679316056,31.46908466074124,310.0,168.6791631591864,306.275728702466,177.266650264408,168.52031632284755,0.0,0.0,0.0,0.0,0.0,0.0,-12.997246984477856,-76.55111822209257,448518.3757539416,448537.45487863757,448518.3757539416,0.0,-76532.0390973966,19.079124695970677,0.0
2026-07-17 14:50:00+00:00,1067.982,2506383.68624107,3313884.06708,2289384.9159710803,1024499.1511089196,3313.88406708,2506.38368624107,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48607919450654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161067247554.45364,44.740902098459344,31.51274620400868,310.0,168.67499985010608,306.43582800009125,177.27886468166602,168.51646038087333,0.0,0.0,0.0,0.0,0.0,0.0,-13.010011863655082,-76.58927506334368,448506.711502439,448525.7899230646,448506.711502439,0.0,-76570.1966427181,19.078420625577564,0.0
2026-07-17 15:00:00+00:00,1058.401,2506402.2347466317,3284154.79894,2289371.8956579743,994782.9032820258,3284.15479894,2506.4022347466316,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4856954973731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161290378757.50024,44.80288298819451,31.556401739684393,310.0,168.67077918163835,306.5878759824841,177.29110184517134,168.5125843328819,0.0,0.0,0.0,0.0,0.0,0.0,-13.022783102070635,-76.62743049332094,448493.69118933287,448512.7689043215,448493.69118933287,0.0,-76608.35277833231,19.077714988641674,0.0
2026-07-17 15:10:00+00:00,1047.769,2506421.0388029222,3251164.34086,2289357.6693406366,961806.6715193633,3251.16434086,2506.4210388029223,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.485306532675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161513478531.9227,44.8648551477563,31.600051126361656,310.0,168.6665005699591,306.73227754610247,177.30336085298245,168.508685894087,0.0,0.0,0.0,0.0,0.0,0.0,-13.035560699488826,-76.6655845091542,448479.4648719956,448498.54187991226,448479.4648719956,0.0,-76646.50750123756,19.07700791663956,0.0
2026-07-17 15:20:00+00:00,1035.941,2506440.1010110704,3214462.7665399997,2289342.3792735143,925120.3872664855,3214.46276654,2506.4401010110705,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.484912251372,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161736546240.3204,44.926818400089005,31.643694239333275,310.0,168.66216347562585,306.86941722538637,177.31564085265748,168.50476288487695,0.0,0.0,0.0,0.0,0.0,0.0,-13.048344655673533,-76.70373710824173,448464.17480487307,448483.25110441685,448464.17480487307,0.0,-76684.66080869792,19.076299543798086,0.0
2026-07-17 15:30:00+00:00,1022.744,2506459.4237744748,3173513.26736,2289326.1602309057,884187.1071290942,3173.51326736,2506.4594237744745,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4845126083111,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161959581326.1588,44.98877259059967,31.68733096971348,310.0,168.6577674019563,306.9996602167513,177.32794103887244,168.5008132270522,0.0,0.0,0.0,0.0,0.0,0.0,-13.061134970388244,-76.74188828825555,448447.9557622643,448467.03135227127,448447.9557622643,0.0,-76722.8126982486,19.075590006948914,0.0
2026-07-17 15:40:00+00:00,1007.97,2506479.0093060364,3127670.4318,2289309.139815653,838361.2919843467,3127.6704317999997,2506.4790093060365,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.484107562085,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162182583309.4664,45.050717585962886,31.730961223596015,310.0,168.65331189346918,307.1233533510866,177.34026065114733,168.49683494019575,0.0,0.0,0.0,0.0,0.0,0.0,-13.0739316433961,-76.78003804714629,448430.935347012,448450.0102264574,448430.935347012,0.0,-76760.96316770092,19.074879445368424,0.0
2026-07-17 15:50:00+00:00,991.365,2506498.8596350825,3076146.1130999997,2289291.4387537953,786854.6743462044,3076.1461130999996,2506.4988596350827,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4836970748955,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162405551782.7084,45.112653272974555,31.774584921246866,310.0,168.64879653438442,307.2408260173471,177.35259897167538,168.49282613817164,0.0,0.0,0.0,0.0,0.0,0.0,-13.086734674459958,-76.81818638314775,448413.2342851543,448432.3084531551,448413.2342851543,0.0,-76799.112215147,19.074168000748614,0.0
2026-07-17 16:00:00+00:00,972.62,2506518.9766140785,3017981.5028,2289273.1711815377,728708.3316184622,3017.9815028,2506.5189766140784,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4832811124224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162628486406.83276,45.17457955745355,31.818201996330625,310.0,168.64422094718051,307.3523910396978,177.3649553232504,168.48878502574763,0.0,0.0,0.0,0.0,0.0,0.0,-13.099544063342421,-76.85633329478124,448394.96671289636,448414.0401687131,448394.96671289636,0.0,-76837.2598389645,19.07345581673144,0.0
2026-07-17 16:10:00+00:00,951.349,2506539.361925033,2951978.86606,2289254.444916455,662724.4211435448,2951.9788660599997,2506.539361925033,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4828596436975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162851386907.47876,45.23649636318854,31.86181239516872,310.0,168.6395847912067,307.4583455105479,177.3773290672883,168.48470989533755,0.0,0.0,0.0,0.0,0.0,0.0,-13.112359809805898,-76.89447878085923,448376.24044781376,448395.31319085276,448376.24044781376,0.0,-76875.40603782027,19.07274303896702,0.0
2026-07-17 16:20:00+00:00,927.074,2506560.0170856877,2876654.9975599996,2289235.3617203045,587419.6358396951,2876.6549975599996,2506.560017085688,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48243264098306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163074253071.34335,45.29840363092871,31.90541607602849,310.0,168.63488776134798,307.5589715816914,177.3897196019378,168.48059912385955,0.0,0.0,0.0,0.0,0.0,0.0,-13.125181913612645,-76.93262284048879,448357.1572516632,448376.229281478,448357.1572516632,0.0,-76913.55081067403,19.07202981476439,0.0
2026-07-17 16:30:00+00:00,899.19,2506580.9434554693,2790132.6186,2289216.017551255,500916.6010487452,2790.1326186,2506.5809434554694,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4820000796551,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163297084742.69885,45.36030131741635,31.949013008441874,310.0,168.6301295867408,307.65453721566263,177.40212636027692,168.47645116970634,0.0,0.0,0.0,0.0,0.0,0.0,-13.138010374524825,-76.97076547307475,448337.81308261387,448356.88439890684,448337.81308261387,0.0,-76951.69415678177,19.071316292975098,0.0
2026-07-17 16:40:00+00:00,866.924,2506602.1422412074,2690013.15656,2289196.502805692,400816.6537543079,2690.01315656,2506.6021422412073,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4815619380912,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163519881820.05566,45.422189394459906,31.992603172552464,310.0,168.62531002953725,307.7452968993056,177.41454880859092,168.47226456982315,0.0,0.0,0.0,0.0,0.0,0.0,-13.150845192304546,-77.00890667832212,448318.29833705095,448337.36893967463,448318.29833705095,0.0,-76989.83607569843,19.07060262368759,0.0
2026-07-17 16:50:00+00:00,829.285,2506623.6145026316,2573221.5979,2289176.9025517805,284044.6953482195,2573.2215979,2506.6236145026314,2573221.5979,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.481118197562,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163742644252.96518,45.48406784804588,32.03618655849002,310.0,168.62042888371624,307.83149232145877,177.42698644472827,168.46803793689068,0.0,0.0,0.0,0.0,0.0,0.0,-13.163686366713918,-77.04704645623866,448298.6980831394,448317.7679720976,448298.6980831394,0.0,-77027.97656728042,19.06988895824179,0.0
2026-07-17 17:00:00+00:00,784.979,2435742.73826,2435742.73826,2282779.8318720134,152962.90638798662,2435.74273826,2435.74273826,2435742.73826,0.02040599691367436,0.018365397222306925,0.0,0.002040599691367436,0.03,0.0026346027776930764,0.021,257.55887257255444,304.5069268588267,182.0,310.0,266.20193657897676,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30665818180677,True,1840878.2044686412,1840.8782044686411,B,0.0,163961545757.95468,45.54487382165408,32.07901455533697,310.0,168.61230215861934,307.91286391681757,177.43888622428383,168.4636483719464,0.0,0.0,0.0,0.0,0.0,0.0,-13.176533787555945,-77.08452505216539,441901.62740337197,441920.3667013353,441901.62740337197,0.0,-77065.78575420205,18.739297963344143,0.0
2026-07-17 17:10:00+00:00,732.319,2272341.9178599995,2272341.9178599995,2259734.884761876,12607.033098123502,2272.3419178599993,2272.3419178599993,2272341.9178599995,0.018699863944978808,0.016829877550480928,0.0,0.0018699863944978794,0.03,0.004170122449519073,0.021,254.4653056367445,300.49799838796497,182.0,310.0,262.11157360806845,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38809622772976,True,1840878.2044686412,1840.8782044686411,B,0.0,164166598520.90887,45.601832922474685,32.11913305103065,310.0,168.59750046433354,307.9886371829137,177.44906800231772,168.45877862396972,0.0,0.0,0.0,0.0,0.0,0.0,-13.189387058503776,-77.11962568699333,418856.6802932346,418874.2306106485,418856.6802932346,0.0,-77102.07536957937,17.55031741395942,0.0
2026-07-17 17:20:00+00:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.016127018532838544,0.01451431667955469,0.0,0.0016127018532838544,0.03,0.006485683320445312,0.021,248.16110033789485,292.82322409682155,182.0,310.0,254.27283642693902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5520662570995,True,1840878.2044686412,1840.8782044686411,B,0.0,164346454248.19174,45.65179284671993,32.154321756203544,310.0,168.57636022701618,308.0579694855517,177.45642953792537,168.4530679028076,0.0,0.0,0.0,0.0,0.0,0.0,-13.20224545893873,-77.1504026097181,376894.55961980147,376909.9480811638,376894.55961980147,0.0,-77135.01414835575,15.388461362352245,0.0
2026-07-17 17:30:00+00:00,592.506,1838510.5676399996,1838510.5676399998,1838510.5676399996,2.3283064365386963e-10,1838.5105676399999,1838.5105676399996,1838510.5676399998,0.012814630048326975,0.012814630048326975,1.7471825447610637e-05,0.0,0.03,0.008167898126225415,0.021,246.76827162399684,285.4854641731342,182.0,310.0,246.76827162399684,139.9727685680499,1838371.7169909722,1838.3717169909721,1838371.7169909722,1838.3717169909721,0.0,0.0,0.0,194.7188783994859,False,1840878.2044686412,1840.8782044686411,C*,-2506.4874776690267,164366959794.2064,45.657488831723995,32.15833365854338,,,308.050934820311,177.43824739245323,168.51668036726,0.0,0.0,2506.4874776690267,2.506487477669027,0.0,0.0,-13.21510444301217,-77.15390444063819,2575.089439569114,111329.81446505224,2575.089439569114,0.0,31600.82058484495,108754.72502548315,0.0
2026-07-17 17:40:00+00:00,499.184,1548938.0009599999,1548938.0009599999,1532099.8298345145,16838.17112548533,1548.93800096,1548.93800096,1548938.0009599999,0.010556669826853283,0.010556669826853283,0.0021489460807546973,0.0,0.03,0.008294384092392021,0.021,245.84147653210647,284.5799423254531,182.0,310.0,245.84147653210644,138.250823838772,1679877.190919604,1679.877190919604,1529523.9158291703,1529.5239158291702,150353.27509043374,150.35327509043375,0.0,194.7401525699893,False,1840878.2044686412,1840.8782044686411,C*,-161001.01354903728,164232011692.6887,45.62000324796908,32.13193111340519,,,307.8144279126012,177.39920830678426,171.96136720707833,150353.27509043374,150.35327509043375,161001.01354903728,161.00101354903728,0.0,0.0,-13.227959825450505,-77.1322946300095,2575.91400534437,2572.067190942922,2575.91400534437,150353.27509043374,-77136.14144441093,-3.846814401433221,0.0
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1124488.9611491936,73416.54055080633,1197.9055016999998,1197.9055016999998,1197905.5017,0.008045404511276128,0.008045404511276128,0.005155801666320443,0.0,0.03,0.00779879382240343,0.021,245.52766753306145,284.2733700698719,182.0,310.0,245.52766753306145,136.197123811938,1490846.6100238347,1490.8466100238347,1121913.3775879217,1121.9133775879218,368933.23243591306,368.93323243591306,0.0,194.74738962856028,False,1840878.2044686412,1840.8782044686411,C*,-350031.59444480645,163965942158.85184,45.54609504412551,32.07987470951348,,,306.9252577315895,177.33027878666852,176.04832828237576,368933.23243591306,368.93323243591306,350031.59444480645,350.03159444480644,0.0,0.0,-13.240807780383168,-77.0877295959773,2575.5835612718947,2571.7389704686357,2575.5835612718947,368933.23243591306,-77091.57418678055,-3.8445908032590523,0.0
2026-07-17 18:00:00+00:00,253.644,787042.11336,787042.11336,591026.0640143354,196016.04934566456,787.0421133599999,787.0421133599999,787042.11336,0.005260028222014352,0.005260028222014352,0.011195142370972756,0.0,0.03,0.004544829407012892,0.021,245.79317206373472,284.53275069437177,182.0,310.0,245.79317206373474,130.7682361657004,991150.5629004412,991.1505629004413,588451.5905853269,588.4515905853269,402698.97231511434,402.69897231511436,0.0,194.74126545573557,False,1840878.2044686412,1840.8782044686411,C*,-849727.6415682,163679641744.30502,45.46656715119584,32.02386014144516,,,304.7006911095,177.20693885424828,180.10402198058955,402698.97231511434,402.69897231511436,849727.6415682,849.7276415681999,0.0,0.0,-13.253647616471895,-77.0390165323665,2574.4734290084743,2570.631269457561,2574.4734290084743,402698.97231511434,-77042.85869191744,-3.842159550942597,0.0
2026-07-17 18:10:00+00:00,116.571,361712.81873999996,361712.81873999996,0.0,361712.81873999996,361.71281873999993,361.71281873999993,361712.81873999996,0.0024275035441758954,0.0,0.021,0.0024275035441758954,0.03,0.0,0.021,218.69572940491415,261.51712339522436,182.0,310.0,222.18456844931762,126.00652500042955,552864.047894338,552.864047894338,0.0,0.0,552864.047894338,552.864047894338,0.0,195.33426759078358,False,1840878.2044686412,1840.8782044686411,D*,-1288014.1565743033,163264392041.38184,45.35122001149495,31.942616693766052,310.0,188.51426165453643,300.9486123295251,176.99646476623667,183.70899742328305,552864.047894338,552.864047894338,1288014.1565743033,1288.0141565743033,0.0,0.0,-13.26647570696001,-76.96854292869281,0.0,0.0,0.0,552864.047894338,-139218.79031097412,-62250.247382281304,0.0
2026-07-17 18:20:00+00:00,21.1,65472.034000000014,65472.034,62384.772818499274,3087.261181500726,65.472034,65.47203400000001,65472.034,0.0003081848245525368,0.0003081848245525368,0.009176855751875634,0.0,0.03,0.01151495942357183,0.021,222.2758040697726,261.60587606923076,182.0,310.0,222.27580406977262,125.79749094094534,533623.7356895327,533.6237356895327,59813.21027520577,59.81321027520577,473810.525414327,473.810525414327,0.0,195.33178453622085,False,1840878.2044686412,1840.8782044686411,C*,-1307254.4687791085,162935498935.23465,45.25986081534296,31.878268881658812,,,299.6260903617271,176.90973876367192,185.89676294113482,473810.525414327,473.810525414327,1307254.4687791085,1307.2544687791085,0.0,0.0,-13.279294436660308,-76.91237820178392,2571.562543293505,2567.726704133791,2571.562543293505,473810.525414327,-76916.21404094365,-3.8358391597284935,0.0
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00827933656190689,0.0,0.03,0.01272066343809311,0.021,161.19633239404902,202.54179366764643,182.0,,161.19633239404902,131.0212523313306,1014439.1601347859,1014.4391601347859,0.0,0.0,1014439.1601347859,1014.4391601347859,0.0,197.34726156581158,False,1840878.2044686412,1840.8782044686411,D*,-826439.0443338553,162326835439.15378,45.09078762198716,31.759184098334654,162.4786520295628,262.6966767910832,297.36690449151683,176.79996986580872,184.64536563582368,1014439.1601347859,1014.4391601347859,826439.0443338553,826.4390443338552,0.0,0.0,-13.292095612854016,-76.8070571622503,0.0,76807.0571622503,0.0,1014439.1601347859,0.0,76807.0571622503,0.0
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008935714116521668,0.0,0.03,0.012064285883478333,0.021,167.52201267016332,208.6244780694377,182.0,,167.52201267016332,134.6107038992072,1344826.3179997762,1344.8263179997762,0.0,0.0,1344826.3179997762,1344.8263179997762,0.0,197.1042551107968,False,1840878.2044686412,1840.8782044686411,D*,-496051.886468865,161519939648.3539,44.86664990232053,31.601315241353266,168.5745560023501,257.5786710517206,295.04717424087767,176.68616856951255,183.68414830663062,1344826.3179997762,1344.8263179997762,496051.886468865,496.05188646886495,0.0,0.0,-13.304873627647236,-76.66808875932112,0.0,76668.08875932112,0.0,1344826.3179997762,0.0,76668.08875932112,0.0
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009316839269803532,0.0,0.03,0.011683160730196469,0.021,166.02326797206945,207.18255667453178,182.0,,166.02326797206945,135.23318142748948,1402121.5837290955,1402.1215837290956,0.0,0.0,1402121.5837290955,1402.1215837290956,0.0,197.1610808882237,False,1840878.2044686412,1840.8782044686411,D*,-438756.6207395457,160678666698.11646,44.632962971699015,31.436720506100418,166.99373206465177,254.62849770049007,292.63857500893147,176.5669559471556,182.6985573182421,1402121.5837290955,1402.1215837290956,438756.6207395457,438.75662073954567,0.0,0.0,-13.31762749114124,-76.52318096400805,0.0,76523.18096400805,0.0,1402121.5837290955,0.0,76523.18096400805,0.0
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009612166267181607,0.0,0.03,0.011387833732818394,0.021,165.75620413395575,206.92566695531286,182.0,,165.75620413395575,135.434459175168,1420647.974666392,1420.647974666392,0.0,0.0,1420647.974666392,1420.647974666392,0.0,197.17125545012686,False,1840878.2044686412,1840.8782044686411,D*,-420230.22980224923,159826277913.31662,44.39618830925462,31.269950962010086,166.66098173985847,251.94250239064507,290.20918920711813,176.44590391186216,181.74773742768545,1420647.974666392,1420.647974666392,420230.22980224923,420.23022980224926,0.0,0.0,-13.33035688781364,-76.37638003440539,0.0,76376.38003440539,0.0,1420647.974666392,0.0,76376.38003440539,0.0
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009884330440607408,0.0,0.03,0.011115669559392593,0.021,165.3997205078682,206.5827869905247,182.0,,165.3997205078682,135.51246846335545,1427828.25458491,1427.8282545849102,0.0,0.0,1427828.25458491,1427.8282545849102,0.0,197.18485970376614,False,1840878.2044686412,1840.8782044686411,D*,-413049.9498837311,158969580960.56567,44.158216933490465,31.102338526485845,166.24779742367053,249.42385926341996,287.77110668596356,176.3236138338959,180.82748390076014,1427828.25458491,1427.8282545849102,413049.9498837311,413.0499498837311,0.0,0.0,-13.343061695784865,-76.22884782735548,0.0,76228.84782735548,0.0,1427828.25458491,0.0,76228.84782735548,0.0
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010155011178284991,0.0,0.03,0.01084498882171501,0.021,165.0827624325335,206.27794634681132,182.0,,165.0827624325335,135.56287403833923,1432467.780803477,1432.467780803477,0.0,0.0,1432467.780803477,1432.467780803477,0.0,197.1969776630129,False,1840878.2044686412,1840.8782044686411,D*,-408410.4236651643,158110100292.0836,43.91947230335655,30.934181458029258,165.87705380848377,246.9750158597616,285.331042060386,176.20041300957539,179.93842122523478,1432467.780803477,1432.467780803477,408410.4236651643,408.4104236651643,0.0,0.0,-13.3557418368287,-76.08084626300332,0.0,76080.84626300332,0.0,1432467.780803477,0.0,76080.84626300332,0.0
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010432208593234188,0.0,0.03,0.010567791406765814,0.021,164.77725108878755,205.98413452152988,182.0,,164.77725108878755,135.6035370883143,1436210.5669247946,1436.2105669247946,0.0,0.0,1436210.5669247946,1436.2105669247946,0.0,197.2086776909058,False,1840878.2044686412,1840.8782044686411,D*,-404667.6375438466,157248373951.9287,43.68010387553575,30.765585024757318,165.51915862626709,244.57479678375586,282.8923937093133,176.07645998827502,179.07961695064535,1436210.5669247946,1436.2105669247946,404667.6375438466,404.66763754384664,0.0,0.0,-13.368397247981259,-75.93246691534875,0.0,75932.46691534875,0.0,1436210.5669247946,0.0,75932.46691534875,0.0
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010718718091209802,0.0,0.03,0.010281281908790199,0.021,164.48290767705257,205.70108125864482,182.0,,164.48290767705257,135.64087108362975,1439646.9338378906,1439.6469338378906,0.0,0.0,1439646.9338378906,1439.6469338378906,0.0,197.2199683313591,False,1840878.2044686412,1840.8782044686411,D*,-401231.2706307506,156384585791.62598,43.44016271989611,30.596585197151494,165.17341150227867,242.21675080206066,280.45768216254186,175.95186992013146,178.25009008777775,1439646.9338378906,1439.6469338378906,401231.2706307506,401.2312706307506,0.0,0.0,-13.381027871428312,-75.78374068232638,0.0,75783.74068232639,0.0,1439646.9338378906,0.0,75783.74068232639,0.0
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011015659682092364,0.0,0.03,0.009984340317907637,0.021,164.19868375711374,205.4277763951663,182.0,,164.19868375711374,135.6766414918745,1442939.382083028,1442.939382083028,0.0,0.0,1442939.382083028,1442.939382083028,0.0,197.23088786326437,False,1840878.2044686412,1840.8782044686411,D*,-397938.8223856131,155518822162.37616,43.19967282288226,30.427198869791628,164.83873303166027,239.9001431207143,278.02911926606754,175.82674631821425,177.4488469539432,1442939.382083028,1442.939382083028,397938.8223856131,397.9388223856131,0.0,0.0,-13.393633651721196,-75.63468175729781,0.0,75634.68175729782,0.0,1442939.382083028,0.0,75634.68175729782,0.0
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011323577527420652,0.0,0.03,0.00967642247257935,0.021,163.9243877133328,205.1640339147462,182.0,,163.9243877133328,135.71130959410547,1446130.3697723898,1446.1303697723897,0.0,0.0,1446130.3697723898,1446.1303697723897,0.0,197.24144188615566,False,1840878.2044686412,1840.8782044686411,D*,-394747.83469625143,154651143940.51273,42.95865109458687,30.257437953109395,164.5150206343368,237.62579551271656,275.6088076535012,175.70119067566554,176.6749397189555,1446130.3697723898,1446.1303697723897,394747.83469625143,394.74783469625146,0.0,0.0,-13.406214535058853,-75.48530002594629,0.0,75485.30002594629,0.0,1446130.3697723898,0.0,75485.30002594629,0.0
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011642821991416153,0.0,0.03,0.009357178008583848,0.021,163.65993031891273,204.90976634524185,182.0,,163.65993031891273,135.7449468076704,1449226.4704379272,1449.2264704379272,0.0,0.0,1449226.4704379272,1449.2264704379272,0.0,197.25163215476368,False,1840878.2044686412,1840.8782044686411,D*,-391651.734030714,153781608058.24997,42.71711334951388,30.08731358587104,164.20231122218445,235.39487386017703,273.19879580062525,175.57530377425277,175.9274741302992,1449226.4704379272,1449.2264704379272,391651.734030714,391.651734030714,0.0,0.0,-13.418770469184258,-75.33560475243551,0.0,75335.60475243551,0.0,1449226.4704379272,0.0,75335.60475243551,0.0
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011973681498818292,0.0,0.03,0.00902631850118171,0.021,163.4052320357587,204.66489560711094,182.0,,163.4052320357587,135.77759241510327,1452231.2997976684,1452.2312997976683,0.0,0.0,1452231.2997976684,1452.2312997976683,0.0,197.26146012770445,False,1840878.2044686412,1840.8782044686411,D*,-388646.90467097284,152910269278.37137,42.4750747995476,29.916836482394483,163.9006602192665,233.20848598014828,270.80108931775203,175.44918391458964,175.20560803654496,1452231.2997976684,1452.2312997976683,388646.90467097284,388.64690467097284,0.0,0.0,-13.4313014033308,-75.18560487924525,0.0,75185.60487924525,0.0,1452231.2997976684,0.0,75185.60487924525,0.0
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012316428446369102,0.0,0.03,0.008683571553630899,0.021,163.1601801458292,204.4293117981238,182.0,,163.1601801458292,135.80921711491456,1455142.160827942,1455.142160827942,0.0,0.0,1455142.160827942,1455.142160827942,0.0,197.27092862091243,False,1840878.2044686412,1840.8782044686411,D*,-385736.04364069924,152037183981.8746,42.23255110607628,29.746017673600644,163.61008927322996,231.06760030459034,268.41764561014156,175.32292394860534,174.50854663861335,1455142.160827942,1455.142160827942,385736.04364069924,385.7360436406992,0.0,0.0,-13.443807288277469,-75.03530968001913,0.0,75035.30968001913,0.0,1455142.160827942,0.0,75035.30968001913,0.0
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012671329135835567,0.0,0.03,0.008328670864164434,0.021,162.92462480538669,204.20286940711165,182.0,,162.92462480538669,135.83984891507347,1457961.63149175,1457.96163149175,0.0,0.0,1457961.63149175,1457.96163149175,0.0,197.28004196714505,False,1840878.2044686412,1840.8782044686411,D*,-382916.5729768912,151162407002.97955,41.98955750082765,29.574867887783952,163.33057983059769,228.97304168098344,266.05036741325927,175.19660810447516,173.83553752150146,1457961.63149175,1457.96163149175,382916.5729768912,382.9165729768912,0.0,0.0,-13.45628807631141,-74.88472820365016,0.0,74884.72820365016,0.0,1457961.63149175,0.0,74884.72820365016,0.0
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013038643712668064,0.0,0.03,0.007961356287331937,0.021,162.69838165537334,203.98538982988697,182.0,,162.69838165537334,135.86955454110478,1460695.8534673054,1460.6958534673054,0.0,0.0,1460695.8534673054,1460.6958534673054,0.0,197.28880592152316,False,1840878.2044686412,1840.8782044686411,D*,-380182.3510013358,150285989490.89917,41.746108191916434,29.403397132268616,163.0620750146642,226.92540275772726,263.7010960436752,175.07030874295117,173.1858660560036,1460695.8534673054,1460.6958534673054,380182.3510013358,380.18235100133575,0.0,0.0,-13.468743721129322,-74.73386890747526,0.0,74733.86890747526,0.0,1460695.8534673054,0.0,74733.86890747526,0.0
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013418642446443325,0.0,0.03,0.0075813575535566766,0.021,162.481224409096,203.7766542496437,182.0,,162.481224409096,135.89834665990398,1463345.992665202,1463.345992665202,0.0,0.0,1463345.992665202,1463.345992665202,0.0,197.29722795425914,False,1840878.2044686412,1840.8782044686411,D*,-377532.2118034393,149407981895.30005,41.502217193138904,29.23161527751287,162.8044698989813,224.9251863818364,261.3716044642039,174.9440815411975,172.55885047059087,1463345.992665202,1463.345992665202,377532.2118034393,377.5322118034393,0.0,0.0,-13.481174177824375,-74.58274017030797,0.0,74582.74017030797,0.0,1463345.992665202,0.0,74582.74017030797,0.0
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013811582141504415,0.0,0.03,0.007188417858495586,0.021,162.27290525996273,203.57642325767915,182.0,,162.27290525996273,135.92624079493015,1465913.4779253134,1465.9134779253134,0.0,0.0,1465913.4779253134,1465.9134779253134,0.0,197.3053164636079,False,1840878.2044686412,1840.8782044686411,D*,-374964.7265433278,148528433808.54486,41.25789828015135,29.05953202624375,162.55763423996234,222.97277587189834,259.0635915690269,174.8179647070579,171.95383853875057,1465913.4779253134,1465.9134779253134,374964.7265433278,374.9647265433278,0.0,0.0,-13.493579402867582,-74.431350259247,0.0,74431.350259247,0.0,1465913.4779253134,0.0,74431.350259247,0.0
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014217709829021536,0.0,0.03,0.006782290170978466,0.021,162.0731523454868,203.3844344164743,182.0,,162.0731523454868,135.95327395249356,1468401.715453135,1468.401715453135,0.0,0.0,1468401.715453135,1468.401715453135,0.0,197.3130808749476,False,1840878.2044686412,1840.8782044686411,D*,-372476.4890155061,147647392779.27298,41.01316466090916,28.88715668133462,162.32140882716465,221.06843844825363,256.7786774431737,174.69197427876563,171.370204259868,1468401.715453135,1468.401715453135,372476.4890155061,372.4764890155061,0.0,0.0,-13.505959354054554,-74.27970712181883,0.0,74279.70712181884,0.0,1468401.715453135,0.0,74279.70712181884,0.0
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014637261571589585,0.0,0.03,0.006362738428410416,0.021,161.88167311325157,203.2004054951169,182.0,,161.88167311325157,135.97946593668345,1470812.5280944824,1470.8125280944823,0.0,0.0,1470812.5280944824,1470.8125280944823,0.0,197.3205315102319,False,1840878.2044686412,1840.8782044686411,D*,-370065.6763741588,146764905262.4163,40.76802923956008,28.714498331675365,162.09560839438427,219.21231914140478,254.51839936220478,174.56610012730084,170.80734488871317,1470812.5280944824,1470.8125280944823,370065.6763741588,370.06567637415884,0.0,0.0,-13.518313990479383,-74.12781854897932,0.0,74127.81854897932,0.0,1470812.5280944824,0.0,74127.81854897932,0.0
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146721915754.4542,40.75608770957061,28.70608745066502,,,254.4959956099213,174.55167066343301,170.79329029950225,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.530667394716687,-74.12042542382925,0.0,2471.245487000633,0.0,0.0,-71649.17993682862,2471.245487000633,0.0
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146678930534.04306,40.74414737056752,28.6976774085124,,,254.47359409224939,174.5372426386717,170.7792371120056,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.543019566889377,-74.11303303613839,0.0,2470.9990175837156,0.0,0.0,-71642.03401855468,2470.9990175837156,0.0
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146635949600.7553,40.73220822243203,28.68926820513385,,,254.45119480896614,174.5228160528733,170.76518532608338,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.55537050712035,-74.10564138583317,0.0,2470.752572916099,0.0,0.0,-71634.88881291707,2470.752572916099,0.0
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146592972954.16324,40.72027026504534,28.680859840445695,,,254.42879775984855,174.50839090589434,170.7511349415958,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.56772021553249,-74.09825047284001,0.0,2470.506152720787,0.0,0.0,-71627.74432011922,2470.506152720787,0.0
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146550000593.83923,40.708333498288674,28.67245231436427,,,254.40640294467372,174.49396719759127,170.7370859584031,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.580068692248672,-74.09086029708529,0.0,2470.2597570767393,0.0,0.0,-71620.60054000854,2470.2597570767393,0.0
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146507032519.3558,40.69639792204328,28.664045626805933,,,254.3840103632188,174.47954492782057,170.72303837636548,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.592415937391754,-74.08347085849543,0.0,2470.0133861138456,0.0,0.0,-71613.45747238159,2470.0133861138456,0.0
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146464068730.28543,40.6844635361904,28.655639777687046,,,254.3616200152609,174.46512409643879,170.70899219534317,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.604761951084587,-74.07608215699692,0.0,2469.767039707687,0.0,0.0,-71606.31511728922,2469.767039707687,0.0
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146421109226.20062,40.67253034061128,28.64723476692397,,,254.33923190057723,174.45070470330245,170.69494741519645,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.617106733450006,-74.06869419251613,0.0,2469.5207178355486,0.0,0.0,-71599.17347468059,2469.5207178355486,0.0
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146378154006.67398,40.66059833518722,28.638830594433077,,,254.31684601894491,174.4362867482681,170.68090403578557,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.629450284610835,-74.06130696497958,0.0,2469.274420576505,0.0,0.0,-71592.03254440308,2469.274420576505,0.0
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146335203071.27808,40.64866751979947,28.630427260130748,,,254.29446237014125,174.4218702311923,170.66686205697084,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.641792604689888,-74.05392047431368,0.0,2469.028147806108,0.0,0.0,-71584.89232650757,2469.028147806108,0.0
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146292256419.5856,40.636737894329336,28.62202476393338,,,254.27208095394334,174.40745515193157,170.65282147861254,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.654133693809962,-74.04653472044491,0.0,2468.781899654292,0.0,0.0,-71577.75282079061,2468.781899654292,0.0
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146249314051.1692,40.624809458658106,28.61362310575736,,,254.2497017701285,174.39304151034256,170.638782300571,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.666473552093848,-74.03914970329971,0.0,2468.5356759457936,0.0,0.0,-71570.61402735392,2468.5356759457936,0.0
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146206375965.60175,40.61288221266715,28.605222285519122,,,254.22732481847402,174.3786293062818,170.62474452270655,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.678812179664314,-74.03176542280461,0.0,2468.289477064871,0.0,0.0,-71563.47594573974,2468.289477064871,0.0
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146163442162.4559,40.60095615623775,28.59682230313505,,,254.20495009875717,174.36421853960593,170.61070814487945,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.691149576644131,-74.02438187888608,0.0,2468.0433024802333,0.0,0.0,-71556.33857640585,2468.0433024802333,0.0
2026-07-18 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.88167311325157,161.88167311325157,182.0,,161.88167311325157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,146120512641.3046,40.589031289251274,28.588423158521596,,,254.1825776107553,174.3498092101716,170.59667316695015,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-13.70348574315604,-74.01699907147056,0.0,2467.797152626983,0.0,0.0,-71549.20191884358,2467.797152626983,0.0
