timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957962,-0.10232176452661006,-0.07206917262368823,,,129.87027548927736,129.87027548927736,129.87027548927736,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618624,-48.82222838604593,0.0,1625.054013018147,0.0,0.0,-47197.17437302778,1625.054013018147,0.0
2026-07-11 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.69368225,-0.11018717574824508,-0.07760908567846056,,,129.86030364577877,129.86030364577877,129.86030364577877,0.0,0.0,0.0,0.0,0.0,0.0,-0.1139810493118257,-48.81735927383669,0.0,1624.8919440266327,0.0,0.0,-47192.46732981006,1624.8919440266327,0.0
2026-07-11 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.12211646441969769,-48.81249064723197,0.0,1624.7298910723475,0.0,0.0,-47187.76075615962,1624.7298910723475,0.0
2026-07-11 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072823,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.13838486064583527,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010327185490185316,0.0,0.0,0.00010327185490185316,0.0,0.0,0.0,129.8161404464272,130.0,182.0,310.0,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-680416424.6918514,-0.18900456241440317,-0.13312321673035515,310.0,129.8161404464272,130.96639713730164,129.75799925886227,129.7586114933443,0.0,0.0,0.0,0.0,0.0,0.0,-0.20342690500306324,-48.76923577155024,47530.53449128627,47530.804951061116,47530.53449128627,0.0,-48768.9653117754,0.27045977484522155,0.0
2026-07-11 04:10:00,96.582,299688.15108,299688.15108,97719.64383666989,201968.5072433301,299.68815107999995,299.68815107999995,299688.15108,0.0007148917508150396,0.0,0.0,0.0007148917508150396,0.021,0.0,0.0,129.768426016168,129.8161404464272,182.0,310.0,129.8161404464272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-651048601.7311983,-0.18084683381422176,-0.12737741325028737,310.0,129.768426016168,136.67953387382633,129.74933035604843,129.75070940052098,0.0,0.0,0.0,0.0,0.0,0.0,-0.2115564564529987,-48.77730869961262,97719.64383666989,97723.68030070106,97719.64383666989,0.0,-48773.27223558144,4.036464031174546,0.0
2026-07-11 04:20:00,229.314,711547.5831599999,711547.5831599999,302339.1250907889,409208.45806921105,711.5475831599999,711.5475831599999,711547.5831599999,0.001696919421322351,0.0,0.0,0.001696919421322351,0.021,0.0,0.0,129.75052184344858,129.768426016168,182.0,310.0,129.768426016168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-498920497.3113961,-0.13858902703094336,-0.09761360702731575,310.0,129.75052184344858,144.9547671254369,129.7397931588126,129.74152195086052,0.0,0.0,0.0,0.0,0.0,0.0,-0.2196909998001028,-48.80726008262453,302339.1250907889,302354.1007822949,302339.1250907889,0.0,-48792.28439111856,14.975691505969735,0.0
2026-07-11 04:30:00,362.796,1125734.22024,1125734.22024,585538.2599277352,540195.9603122647,1125.73422024,1125.73422024,1125734.22024,0.002684420715038349,0.0,0.0,0.002684420715038349,0.021,0.0,0.0,129.7391404821725,129.75052184344858,182.0,310.0,129.75052184344858,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-176899425.0437229,-0.049138729178811916,-0.03461030575538481,310.0,129.7391404821725,153.63461402152993,129.7301242313552,129.73205376297915,0.0,0.0,0.0,0.0,0.0,0.0,-0.2278352807246475,-48.865685547268306,585538.2599277352,585567.472660057,585538.2599277352,0.0,-48836.472814946435,29.212732321873773,0.0
2026-07-11 04:40:00,478.578,1484998.8193199998,1484998.8193199998,872706.2097767999,612292.6095431999,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0035409008838791015,0.0,0.0,0.0035409008838791015,0.021,0.0,0.0,129.72905263020183,129.7391404821725,182.0,310.0,129.7391404821725,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,317378763.05323344,0.08816076751478706,0.062095035225938476,310.0,129.72905263020183,162.16018103251335,129.72042476362964,129.7225210898351,0.0,0.0,0.0,0.0,0.0,0.0,-0.23599407633850475,-48.952773683143434,872706.2097767999,872749.7538447374,872706.2097767999,0.0,-48909.2296152059,43.54406793753151,0.0
2026-07-11 04:50:00,574.655,1783119.9856999996,1783119.9856999996,1129692.7847721868,653427.2009278128,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004251520270203021,0.0,0.0,0.004251520270203021,0.021,0.0,0.0,129.71921246812545,129.72905263020183,182.0,310.0,129.72905263020183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,965788881.8164258,0.2682746893934516,0.18895623027918823,310.0,129.71921246812545,170.36906482730123,129.7107152729536,129.71296449636728,0.0,0.0,0.0,0.0,0.0,0.0,-0.24417169855804735,-49.065733317255535,1129692.7847721868,1129749.2645892429,1129692.7847721868,0.0,-49009.25350019941,56.479817056126194,0.0
2026-07-11 05:00:00,653.685,2028345.3339,2028345.3339,1341392.1459180731,686953.1879819268,2028.3453339,2028.3453339,2028345.3339,0.004835954411244086,0.0,0.0,0.004835954411244086,0.021,0.0,0.0,129.70942088247443,129.71921246812545,182.0,310.0,129.71921246812545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1741144417.6933017,0.48365122713702824,0.34065424828685686,310.0,129.70942088247443,178.20596334844677,129.7010004174417,129.70339370630177,0.0,0.0,0.0,0.0,0.0,0.0,-0.25237171615737586,-49.20010559597104,1341392.1459180731,1341459.3320574309,1341392.1459180731,0.0,-49132.91945661325,67.18613935778558,0.0
2026-07-11 05:10:00,718.952,2230864.9188800002,2230864.9188800002,1513928.420889167,716936.4979908331,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005318513992204484,0.0,0.0,0.005318513992204484,0.021,0.0,0.0,129.6996721906563,129.70942088247443,182.0,310.0,129.70942088247443,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2619935850.084271,0.7277599583567419,0.5125894604151412,310.0,129.6996721906563,185.65485752694823,129.69128337393064,129.69381087684033,0.0,0.0,0.0,0.0,0.0,0.0,-0.2605970430816757,-49.35196154579909,1513928.420889167,1514004.3488640813,1513928.420889167,0.0,-49276.03357088496,75.92797491413512,0.0
2026-07-11 05:20:00,773.311,2399537.63434,2399537.63434,1655600.4781280463,743937.1562119536,2399.53763434,2399.53763434,2399537.63434,0.005720334594783603,0.0,0.0,0.005720334594783603,0.021,0.0,0.0,129.68995874891831,129.6996721906563,182.0,310.0,129.6996721906563,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3583635091.8412695,0.9954541921781304,0.7011368534052449,310.0,129.68995874891831,192.71679862645442,129.68156659111665,129.6842176404865,0.0,0.0,0.0,0.0,0.0,0.0,-0.268850074557281,-49.51818885363162,1655600.4781280463,1655683.5917819627,1655600.4781280463,0.0,-49435.07519971533,83.11365391629079,0.0
2026-07-11 05:30:00,819.025,2541385.4335,2541385.4335,1773305.5047955671,768079.9287044327,2541.3854334999996,2541.3854334999996,2541385.4335,0.006058168137923588,0.0,0.0,0.006058168137923588,0.021,0.0,0.0,129.68025386043828,129.68995874891831,182.0,310.0,129.68995874891831,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4617854028.856437,1.282737230237899,0.9034813981614357,310.0,129.68025386043828,199.4009896085728,129.6718508571914,129.67461543125833,0.0,0.0,0.0,0.0,0.0,0.0,-0.27713280189399403,-49.69636402027818,1773305.5047955671,1773394.5923788904,1773305.5047955671,0.0,-49607.27643695497,89.08758332321304,0.0
2026-07-11 05:40:00,857.838,2661819.8437200002,2661819.84372,1872305.1760391907,789514.667680809,2661.81984372,2661.8198437200003,2661819.84372,0.006344923436214628,0.0,0.0,0.006344923436214628,0.021,0.0,0.0,129.6705407580959,129.68025386043828,182.0,310.0,129.68025386043828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5711362847.5228195,1.58648967986745,1.1174259858891735,310.0,129.6705407580959,205.7206825522523,129.66213666889666,129.6650053266451,0.0,0.0,0.0,0.0,0.0,0.0,-0.28544690064457634,-49.88459250349406,1872305.1760391907,1872399.2902807987,1872305.1760391907,0.0,-49790.478261886165,94.11424160789466,0.0
2026-07-11 05:50:00,891.089,2764995.7016600003,2764995.70166,1956511.2599553603,808484.4417046395,2764.9957016599997,2764.99570166,2764995.70166,0.006590511331483962,0.0,0.0,0.006590511331483962,0.021,0.0,0.0,129.66081469101468,129.6705407580959,182.0,310.0,129.6705407580959,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6855279813.431474,1.9042443926198538,1.3412329086029422,310.0,129.66081469101468,211.69110343544855,129.65242865422803,129.65538807379124,0.0,0.0,0.0,0.0,0.0,0.0,-0.2937937963743062,-50.08137437837895,1956511.2599553603,1956609.6508928027,1956511.2599553603,0.0,-49982.98344093654,98.39093744241109,0.0
2026-07-11 06:00:00,919.809,2854112.1384599996,2854112.1384599996,2028841.4909982602,825270.6474617394,2854.1121384599996,2854.1121384599996,2854112.1384599996,0.006802563066256677,0.0,0.0,0.006802563066256677,0.021,0.0,0.0,129.6510767702368,129.66081469101468,182.0,310.0,129.66081469101468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8042474644.312251,2.234020734531181,1.573507129267257,310.0,129.6510767702368,217.3283273418625,129.6427404782328,129.64576422234924,0.0,0.0,0.0,0.0,0.0,0.0,-0.3021747138213423,-50.285504682216725,2028841.4909982602,2028943.5561501791,2028841.4909982602,0.0,-50183.43953029788,102.06515191884682,0.0
2026-07-11 06:10:00,944.797,2931648.40318,2931648.40318,2091500.227896468,840148.1752835319,2931.64840318,2931.64840318,2931648.40318,0.006986992780563173,0.0,0.0,0.006986992780563173,0.021,0.0,0.0,129.64132995460182,129.6510767702368,182.0,310.0,129.6510767702368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9267140329.161743,2.5742056469893733,1.8131125083706223,310.0,129.64132995460182,222.6486392370442,129.6330972375322,129.63613422239757,0.0,0.0,0.0,0.0,0.0,0.0,-0.31059071409007777,-50.49600161241241,2091500.227896468,2091605.476361566,2091500.227896468,0.0,-50390.753147314535,105.24846509787312,0.0
2026-07-11 06:20:00,966.682,2999556.2450799993,2999556.24508,2146185.140854699,853371.1042253007,2999.55624508,2999.5562450799994,2999556.24508,0.0071484563206819325,0.0,0.0,0.0071484563206819325,0.021,0.0,0.0,129.6315772541713,129.64132995460182,182.0,310.0,129.64132995460182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10524488996.567894,2.923469165713304,2.0591123006780125,310.0,129.6315772541713,227.6681610059055,129.62353666478484,129.62649847431223,0.0,0.0,0.0,0.0,0.0,0.0,-0.3190427233250471,-50.7120554098161,2146185.140854699,2146293.1677534007,2146185.140854699,0.0,-50604.02851111442,108.02689870168251,0.0
2026-07-11 06:30:00,985.961,3059377.8253400004,3059377.82534,2194219.320637656,865158.5047023441,3059.37782534,3059.3778253400005,3059377.82534,0.007290632494147613,0.0,0.0,0.007290632494147613,0.021,0.0,0.0,129.62182113120005,129.6315772541713,182.0,310.0,129.6315772541713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11810527075.18408,3.280701965328911,2.310725165462466,310.0,129.62182113120005,232.40262910089007,129.61410841259521,129.61685735005273,0.0,0.0,0.0,0.0,0.0,0.0,-0.3275315550714152,-50.93299047820862,2194219.320637656,2194329.7881718525,2194219.320637656,0.0,-50822.52294401219,110.4675341964321,0.0
2026-07-11 06:40:00,1003.032,3112348.11408,3112348.1140799997,2236648.310858487,875699.8032215126,3112.34811408,3112.3481140800004,3112348.1140799997,0.007416467304655559,0.0,0.0,0.007416467304655559,0.021,0.0,0.0,129.61206340518802,129.62182113120005,182.0,310.0,129.62182113120005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13121888693.368235,3.644969081491176,2.5672925712073513,310.0,129.61206340518802,236.8672638153958,129.60487455689065,129.60721120139027,0.0,0.0,0.0,0.0,0.0,0.0,-0.3360579279533459,-51.15823729158441,2236648.310858487,2236760.934265175,2236648.310858487,0.0,-51045.613884896506,112.62340668790421,0.0
2026-07-11 06:50:00,1018.217,3159466.2579799998,3159466.2579799998,2274310.206871467,885156.0511085326,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.007528344192246454,0.0,0.0,0.007528344192246454,0.021,0.0,0.0,129.60230534736405,129.61206340518802,182.0,310.0,129.61206340518802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14455711152.89146,4.015475320247628,2.8282544320844467,310.0,129.60230534736405,241.07669483534684,129.59590834802236,129.5975603625895,0.0,0.0,0.0,0.0,0.0,0.0,-0.344622479849001,-51.38731137393077,2274310.206871467,2274424.7439126405,2274310.206871467,0.0,-51272.77433275757,114.53704117320012,0.0
2026-07-11 07:00:00,1031.779,3201548.3302599997,3201548.3302599997,2307884.344854602,893663.9854053976,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.007628209868610557,0.0,0.0,0.007628209868610557,0.021,0.0,0.0,129.59254781710845,129.60230534736405,182.0,310.0,129.60230534736405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15809539627.2331,4.391538785342528,3.093130462211335,310.0,129.59254781710845,245.04492244748272,129.5872940009462,129.58790515143076,0.0,0.0,0.0,0.0,0.0,0.0,-0.35322577938174626,-51.61979719647127,2307884.344854602,2308000.587765872,2307884.344854602,0.0,-51503.554285201244,116.24291127002653,0.0
2026-07-11 07:10:00,1043.933,3239261.46302,3239261.46302,2337925.1539684185,901336.3090515817,3239.26146302,3239.26146302,3239261.46302,0.007717655758146302,0.0,0.0,0.007717655758146302,0.021,0.0,0.0,129.5827913937464,129.59254781710845,182.0,310.0,129.59254781710845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17181252179.804317,4.772570049945644,3.361505505495139,310.0,129.5827913937464,248.7853014870691,129.57912678827913,129.5782458702024,0.0,0.0,0.0,0.0,0.0,0.0,-0.3618683352989091,-51.855335502977056,2337925.1539684185,2338042.923121671,2337925.1539684185,0.0,-51737.56634972431,117.76915325274604,0.0
2026-07-11 07:20:00,1054.858,3273161.0825199997,3273161.0825199997,2364890.4105748674,908270.6719451323,3273.1610825199996,3273.1610825199996,3273161.0825199997,0.007798006806341787,0.0,0.0,0.007798006806341787,0.021,0.0,0.0,129.57303646597873,129.5827913937464,182.0,310.0,129.5827913937464,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18569001741.44886,5.15805603929135,3.633018183552444,310.0,129.57303646597873,252.31054083634115,129.5715107755673,129.56858280707658,0.0,0.0,0.0,0.0,0.0,0.0,-0.3705506042152895,-52.093613498282394,2364890.4105748674,2365009.5495725204,2364890.4105748674,0.0,-51974.474500629585,119.13899765280803,0.0
2026-07-11 07:30:00,1064.703,3303709.5268199993,3303709.52682,2389159.6281117112,914549.8987082886,3303.7095268199996,3303.709526819999,3303709.52682,0.007870365906215995,0.0,0.0,0.007870365906215995,0.021,0.0,0.0,129.56328330925226,129.57303646597873,182.0,310.0,129.57303646597873,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19971169127.197227,5.547546979777008,3.9073517034549825,310.0,129.56328330925226,255.63271255076117,129.5645586478362,129.55891623775366,0.0,0.0,0.0,0.0,0.0,0.0,-0.37927299703149764,-52.33435689724893,2389159.6281117112,2389279.9998111944,2389159.6281117112,0.0,-52213.98519776575,120.37169948317751,0.0
2026-07-11 07:40:00,1073.594,3331297.7663599993,3331297.76636,2411051.9114508615,920245.8549091383,3331.29776636,3331.2977663599995,3331297.76636,0.007935665702143923,0.0,0.0,0.007935665702143923,0.021,0.0,0.0,129.55353213287776,129.56328330925226,182.0,310.0,129.56328330925226,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21386326769.860172,5.940646324961159,4.184226762220879,310.0,129.55353213287776,258.7632676403172,129.5583941536791,129.549246427535,0.0,0.0,0.0,0.0,0.0,0.0,-0.3880358843306074,-52.57732379465854,2411051.9114508615,2411173.3948995667,2411051.9114508615,0.0,-52455.84034595359,121.48344870495202,0.0
2026-07-11 07:50:00,1081.637,3356254.71278,3356254.7127799997,2430836.312900926,925418.3998790737,3356.25471278,3356.2547127800003,3356254.7127799997,0.007994690810919186,0.0,0.0,0.007994690810919186,0.021,0.0,0.0,129.54378312377642,129.55353213287776,182.0,310.0,129.55353213287776,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22813208670.58825,6.337002408496736,4.463395667652976,310.0,129.54378312377642,261.71305576644426,129.553149259293,129.53957363369028,0.0,0.0,0.0,0.0,0.0,0.0,-0.3968396009273191,-52.8222995802705,2430836.312900926,2430958.800793732,2430836.312900926,0.0,-52699.81168746436,122.48789280614437,0.0
2026-07-11 08:00:00,1088.921,3378856.5277400003,3378856.52774,2448739.5070865117,930117.0206534881,3378.85652774,3378.8565277400003,3378856.52774,0.008048100035707549,0.0,0.0,0.008048100035707549,0.021,0.0,0.0,129.53403647713705,129.54378312377642,182.0,310.0,129.54378312377642,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24250684957.176025,6.736301376993341,4.744637360680646,310.0,129.53403647713705,264.4923474677825,129.54896270920455,129.52989810829902,0.0,0.0,0.0,0.0,0.0,0.0,-0.405684449699569,-53.06909263349919,2448739.5070865117,2448862.9036131264,2448739.5070865117,0.0,-52945.69610688463,123.39652661456057,0.0
2026-07-11 08:10:00,1095.524,3399345.2405599994,3399345.2405599994,2464956.93150187,934388.3090581293,3399.345240559999,3399.345240559999,3399345.2405599994,0.008096470743915254,0.0,0.0,0.008096470743915254,0.021,0.0,0.0,129.52429240062037,129.53403647713705,182.0,310.0,129.53403647713705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25697743128.940784,7.138261980261329,5.0277537459273915,310.0,129.52429240062037,267.11085825115964,129.54598062106442,129.52022010110755,0.0,0.0,0.0,0.0,0.0,0.0,-0.4145707048919652,-53.31753115437706,2464956.93150187,2465081.150762309,2464956.93150187,0.0,-53193.31189393811,124.21926043894928,0.0
2026-07-11 08:20:00,1101.511,3417922.54234,3417922.5423399997,2479654.5725114485,938267.9698285512,3417.92254234,3417.9225423400003,3417922.5423399997,0.008140284108886786,0.0,0.0,0.008140284108886786,0.021,0.0,0.0,129.51455114682074,129.52429240062037,182.0,310.0,129.52429240062037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27153470375.05029,7.542630659736192,5.312566232298342,310.0,129.51455114682074,269.57777286041284,129.54435559207326,129.51053986245444,0.0,0.0,0.0,0.0,0.0,0.0,-0.423498614920327,-53.5674601701707,2479654.5725114485,2479779.5370193454,2479654.5725114485,0.0,-53442.49566227384,124.9645078968606,0.0
2026-07-11 08:30:00,1106.939,3434765.30066,3434765.30066,2492975.197497042,941790.1031629583,3434.7653006600003,3434.7653006600003,3434765.30066,0.008179962085572551,0.0,0.0,0.008179962085572551,0.021,0.0,0.0,129.50481301280163,129.51455114682074,182.0,310.0,129.51455114682074,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28617039633.743805,7.9491776760399455,5.598913005472108,310.0,129.50481301280163,271.9017700901996,129.54424700305756,129.50085764652823,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324684047834703,-53.818739178859865,2492975.197497042,2493100.837001386,2492975.197497042,0.0,-53693.099674515426,125.63950434443541,0.0
2026-07-11 08:40:00,1111.856,3450022.4566399995,3450022.45664,2505040.913167524,944981.5434724758,3450.02245664,3450.0224566399997,3450022.45664,0.008215860037012543,0.0,0.0,0.008215860037012543,0.021,0.0,0.0,129.49507836208372,129.50481301280163,182.0,310.0,129.50481301280163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30087697187.8759,8.35769366329886,5.886646600973606,310.0,129.49507836208372,274.0910471358729,129.54582433482156,129.4911737147953,0.0,0.0,0.0,0.0,0.0,0.0,-0.4414802781250042,-54.07124004920327,2505040.913167524,2505167.163602696,2505040.913167524,0.0,-53944.98961403174,126.25043517152517,0.0
2026-07-11 08:50:00,1116.306,3463830.5396400006,3463830.53964,2515959.9527815343,947870.5868584658,3463.83053964,3463.8305396400006,3463830.53964,0.008248303697730346,0.0,0.0,0.008248303697730346,0.021,0.0,0.0,129.48534761387998,129.49507836208372,182.0,310.0,129.49507836208372,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31564754333.844658,8.76798731495685,6.17563227420301,310.0,129.48534761387998,276.1533438314929,129.54925887065778,129.4814883395071,0.0,0.0,0.0,0.0,0.0,0.0,-0.45053441906133856,-54.32484561800653,2515959.9527815343,2516086.7555659357,2515959.9527815343,0.0,-54198.04283360485,126.80278440167604,0.0
2026-07-11 09:00:00,1120.325,3476301.2555,3476301.2554999995,2525824.188305745,950477.0671942546,3476.3012554999996,3476.3012555,3476301.2554999995,0.008277559627045622,0.0,0.0,0.008277559627045622,0.021,0.0,0.0,129.4756212733254,129.48534761387998,182.0,310.0,129.48534761387998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33047577558.735065,9.179882655204185,6.465746078597559,310.0,129.4756212733254,278.09596577837937,129.55472652832324,129.4718018072278,0.0,0.0,0.0,0.0,0.0,0.0,-0.4596309937322482,-54.579448025457914,2525824.188305745,2525951.4895094708,2525824.188305745,0.0,-54452.14682173217,127.30120372575038,0.0
2026-07-11 09:10:00,1123.944,3487530.7953599994,3487530.7953599994,2534712.8397595286,952817.9556004708,3487.5307953599995,3487.5307953599995,3487530.7953599994,0.008303857390636077,0.0,0.0,0.008303857390636077,0.021,0.0,0.0,129.4658999297039,129.4756212733254,182.0,310.0,129.4756212733254,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34535580943.953,9.593216928875835,6.756873379405413,310.0,129.4658999297039,279.92580693631464,129.5624079686591,129.46211442294907,0.0,0.0,0.0,0.0,0.0,0.0,-0.4687701516378829,-54.83494743380787,2534712.8397595286,2534840.589463704,2534712.8397595286,0.0,-54707.197729632724,127.74970417514851,0.0
2026-07-11 09:20:00,1127.192,3497609.14448,3497609.14448,2542696.994452371,954912.150027629,3497.60914448,3497.60914448,3497609.14448,0.00832741173357502,0.0,0.0,0.00832741173357502,0.021,0.0,0.0,129.4561842429176,129.4658999297039,182.0,310.0,129.4658999297039,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36028221281.03318,10.00783924473144,7.048907898095324,310.0,129.4561842429176,281.6493715443025,129.57248752890166,129.45242651371896,0.0,0.0,0.0,0.0,0.0,0.0,-0.4779520268384955,-55.091251203676194,2542696.994452371,2542825.146337305,2542696.994452371,0.0,-54963.09931874182,128.15188493437017,0.0
2026-07-11 09:30:00,1130.091,3506604.5675399997,3506604.5675399997,2549835.1292810882,956769.4382589115,3506.6045675399996,3506.6045675399996,3506604.5675399997,0.008348385646891639,0.0,0.0,0.008348385646891639,0.021,0.0,0.0,129.44647496942574,129.4561842429176,182.0,310.0,129.4561842429176,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37524990501.457695,10.423608472627137,7.341750231253487,310.0,129.44647496942574,283.2727947464991,129.585152202757,129.4427384319997,0.0,0.0,0.0,0.0,0.0,0.0,-0.48717673894018193,-55.348272610118315,2549835.1292810882,2549963.639984309,2549835.1292810882,0.0,-55219.76190689718,128.51070322113083,0.0
2026-07-11 09:40:00,1132.664,3514588.43216,3514588.43216,2556182.5138946953,958405.9182653045,3514.5884321599997,3514.5884321599997,3514588.43216,0.008366949478217695,0.0,0.0,0.008366949478217695,0.021,0.0,0.0,129.43677294438643,129.44647496942574,182.0,310.0,129.44647496942574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39025413748.853134,10.84039270801476,7.635307473409636,310.0,129.43677294438643,284.80186284079673,129.60059159443705,129.43305055906623,0.0,0.0,0.0,0.0,0.0,0.0,-0.49644439402815005,-55.60593052780876,2556182.5138946953,2556311.3428535406,2556182.5138946953,0.0,-55477.10156896338,128.8289588453772,0.0
2026-07-11 09:50:00,1134.928,3521613.4883199995,3521613.48832,2561784.3046182944,959829.1837017057,3521.61348832,3521.6134883199998,3521613.48832,0.008383229223011312,0.0,0.0,0.008383229223011312,0.021,0.0,0.0,129.42707913413489,129.43677294438643,182.0,310.0,129.43677294438643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40529043307.947075,11.258067585540854,7.929492029239668,310.0,129.42707913413489,286.24203211535104,129.61899990976164,129.42336330961385,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057550854274241,-55.86414839564406,2561784.3046182944,2561913.413552212,2561784.3046182944,0.0,-55735.03946172632,129.10893391773425,0.0
2026-07-11 10:00:00,1136.899,3527729.3830599994,3527729.3830599994,2566679.7454474135,961049.6376125859,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.008397343469617671,0.0,0.0,0.008397343469617671,0.021,0.0,0.0,129.41739460646684,129.42707913413489,182.0,310.0,129.42707913413489,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42035455054.61018,11.676515292947274,8.224220919017727,310.0,129.41739460646684,287.59844708913414,129.6405718423765,129.41367713693583,0.0,0.0,0.0,0.0,0.0,0.0,-0.5151088943644497,-56.12285362215392,2566679.7454474135,2566809.0980606684,2566679.7454474135,0.0,-55993.50100889895,129.35261325496685,0.0
2026-07-11 10:10:00,1138.588,3532970.24872,3532970.2487199996,2570899.8488142258,962070.3999057738,3532.9702487199997,3532.97024872,3532970.2487199996,0.008409373856691087,0.0,0.0,0.008409373856691087,0.021,0.0,0.0,129.40772053625773,129.41739460646684,182.0,310.0,129.41739460646684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43544243514.78887,12.095623198552465,8.519414811898237,310.0,129.40772053625773,288.87595762946813,129.66550100641027,129.40399253638805,0.0,0.0,0.0,0.0,0.0,0.0,-0.5245058904884504,-56.381976744003914,2570899.8488142258,2571029.410375151,2570899.8488142258,0.0,-56252.41518307896,129.56156092495075,0.0
2026-07-11 10:20:00,1140.008,3537376.4235200007,3537376.42352,2574474.842395489,962901.5811245111,3537.37642352,3537.3764235200006,3537376.42352,0.008419416780999264,0.0,0.0,0.008419416780999264,0.021,0.0,0.0,129.39805819255196,129.40772053625773,182.0,310.0,129.40772053625773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45055021391.79629,12.515283719943413,8.814997933430567,310.0,129.39805819255196,290.0791355676427,129.69398088547393,129.39431004843513,0.0,0.0,0.0,0.0,0.0,0.0,-0.5339461323810485,-56.64145135558877,2574474.842395489,2574604.5797012816,2574474.842395489,0.0,-56511.71404979611,129.73730579265975,0.0
2026-07-11 10:30:00,1141.168,3540975.833919999,3540975.8339199997,2577430.1475857086,963545.686334291,3540.97583392,3540.9758339199993,3540975.8339199997,0.008427539082812902,0.0,0.0,0.008427539082812902,0.021,0.0,0.0,129.3884089780356,129.39805819255196,182.0,310.0,129.39805819255196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46567416680.85506,12.935393522459737,9.110897501020398,310.0,129.3884089780356,291.21229013740503,129.72620406819803,129.3846302631827,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434296679843704,-56.901213619931426,2577430.1475857086,2577560.02871788,2577430.1475857086,0.0,-56771.33248776011,129.88113217131468,0.0
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2579782.312245808,964004.7853141916,3543.78709756,3543.78709756,3543787.0975599997,0.00843378544008438,0.0,0.0,0.00843378544008438,0.021,0.0,0.0,129.37877440167276,129.3884089780356,182.0,310.0,129.3884089780356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48081067343.70926,13.355852039919238,9.407042682019583,310.0,129.37877440167276,292.2794826750475,129.76236137370603,129.3749538246935,0.0,0.0,0.0,0.0,0.0,0.0,-0.5529565348773167,-57.16120135767713,2579782.312245808,2579912.306114681,2579782.312245808,0.0,-57031.207488804124,129.99386887300352,0.0
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2581547.771220092,964284.1637999071,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.008438207909883949,0.0,0.0,0.008438207909883949,0.021,0.0,0.0,129.36915603622032,129.37877440167276,182.0,310.0,129.37877440167276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49595621239.81995,13.77656145550554,9.703364580264555,310.0,129.36915603622032,293.2845407061966,129.80264139940107,129.3652814325324,0.0,0.0,0.0,0.0,0.0,0.0,-0.5625267605517972,-57.42135404688339,2581547.771220092,2581677.8475646954,2581547.771220092,0.0,-57291.27770228032,130.07634460306872,0.0
2026-07-11 11:00:00,1143.148,3547119.65512,3547119.65512,2582737.778393212,964381.876726788,3547.1196551199996,3547.1196551199996,3547119.65512,0.008440829005172061,0.0,0.0,0.008440829005172061,0.021,0.0,0.0,129.3595555394622,129.36915603622032,182.0,310.0,129.36915603622032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51110733016.954666,14.197425838042962,9.999795627721358,310.0,129.3595555394622,294.23107106919025,129.84722962928797,129.3556138425659,0.0,0.0,0.0,0.0,0.0,0.0,-0.5721403626002096,-57.68161229047466,2582737.778393212,2582867.9075150075,2582737.778393212,0.0,-57551.483168678824,130.1291217958351,0.0
2026-07-11 11:10:00,1143.322,3547659.566679999,3547659.5666799997,2583360.1013133507,964299.465366649,3547.65956668,3547.6595666799994,3547659.5666799997,0.008441671237255796,0.0,0.0,0.008441671237255796,0.021,0.0,0.0,129.34997470277884,129.3595555394622,182.0,310.0,129.3595555394622,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,52626062018.81664,14.618350560782401,10.296269175114078,310.0,129.34997470277884,295.1224724894578,129.896307337233,129.34595186883075,0.0,0.0,0.0,0.0,0.0,0.0,-0.5817973488440381,-57.94191746297128,2583360.1013133507,2583490.253899599,2583360.1013133507,0.0,-57811.764876722824,130.15258624845592,0.0
2026-07-11 11:20:00,1143.257,3547457.8755799993,3547457.8755799998,2583420.930940342,964036.9446396576,3547.45787558,3547.4578755799994,3547457.8755799998,0.00844074973481992,0.0,0.0,0.00844074973481992,0.021,0.0,0.0,129.34041551246338,129.34997470277884,182.0,310.0,129.34997470277884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54141271338.67619,15.039242038521165,10.592719306768187,310.0,129.34041551246338,295.9619474242595,129.95005083965034,129.33629639082437,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914977174361289,-58.20221155254469,2583420.930940342,2583551.077985129,2583420.930940342,0.0,-58072.06450775778,130.14704478690692,0.0
2026-07-11 11:30:00,1142.951,3546508.3759399992,3546508.3759399997,2582919.141135234,963589.2348047658,3546.5083759399995,3546.508375939999,3546508.3759399997,0.008438050100468924,0.0,0.0,0.008438050100468924,0.021,0.0,0.0,129.330880057008,129.34041551246338,182.0,310.0,129.34041551246338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55656023428.96904,15.460006508046956,10.88907998163011,310.0,129.330880057008,296.7525131587482,130.00863054330867,129.3266483607993,0.0,0.0,0.0,0.0,0.0,0.0,-0.6012414568375346,-58.4624364084341,2582919.141135234,2583049.2535631787,2582919.141135234,0.0,-58332.32398048928,130.1124279448195,0.0
2026-07-11 11:40:00,1142.403,3544807.96482,3544807.96482,2581853.316369743,962954.6484502568,3544.80796482,3544.80796482,3544807.96482,0.008433565325481295,0.0,0.0,0.008433565325481295,0.021,0.0,0.0,129.32137042615648,129.330880057008,182.0,310.0,129.330880057008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57169979927.75265,15.88054997993129,11.18528499931347,310.0,129.32137042615648,297.4970124582629,130.0722115786613,129.31700880026443,0.0,0.0,0.0,0.0,0.0,0.0,-0.6110285457907059,-58.72253371902734,2581853.316369743,2581983.3650250398,2581853.316369743,0.0,-58592.48506373074,130.0486552966031,0.0
2026-07-11 11:50:00,1141.609,3542344.2304599993,3542344.2304599993,2580217.050597185,962127.1798628145,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.008427266255338592,0.0,0.0,0.008427266255338592,0.021,0.0,0.0,129.3118887556605,129.32137042615648,182.0,310.0,129.32137042615648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58682798664.64674,16.30077740684632,11.481267414312493,310.0,129.3118887556605,298.19812350203534,130.1409512746985,129.30737879667706,0.0,0.0,0.0,0.0,0.0,0.0,-0.6208589532065427,-58.98244449502129,2580217.050597185,2580347.005985182,2580217.050597185,0.0,-58852.48910702439,129.95538799690257,0.0
2026-07-11 12:00:00,1140.565,3539104.7611,3539104.7611000002,2578001.262953471,961103.4981465293,3539.1047611000004,3539.1047611,3539104.7611000002,0.008419123741913592,0.0,0.0,0.008419123741913592,0.021,0.0,0.0,129.3024372782045,129.3118887556605,182.0,310.0,129.3118887556605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60194132056.43035,16.72059223789732,11.776959222101157,310.0,129.3024372782045,298.8583693519432,130.2149971026434,129.29775950326237,0.0,0.0,0.0,0.0,0.0,0.0,-0.6307326380065253,-59.242108799895675,2578001.262953471,2578131.0951059083,2578001.262953471,0.0,-59112.27664745832,129.83215243735322,0.0
2026-07-11 12:10:00,1139.264,3535067.83616,3535067.83616,2575192.9530018005,959874.8831581995,3535.06783616,3535.06783616,3535067.83616,0.008409086502071028,0.0,0.0,0.008409086502071028,0.021,0.0,0.0,129.2930183381107,129.3024372782045,182.0,310.0,129.3024372782045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61703624755.9872,17.139895765551998,12.072290899150252,310.0,129.2930183381107,299.48012680907385,130.29448667547422,129.2881521425275,0.0,0.0,0.0,0.0,0.0,0.0,-0.6406495488977835,-59.5014653475493,2575192.9530018005,2575322.6312756273,2575192.9530018005,0.0,-59371.787073722575,129.67827382672112,0.0
2026-07-11 12:20:00,1137.698,3530208.63212,3530208.63212,2571775.026080476,958433.6060395241,3530.2086321200004,3530.2086321200004,3530208.63212,0.00839709588529222,0.0,0.0,0.00839709588529222,0.021,0.0,0.0,129.28363426044345,129.2930183381107,182.0,310.0,129.2930183381107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63210911196.70665,17.558586443529624,12.367190922490364,310.0,129.28363426044345,300.0656348292853,130.37954668867187,129.2785580063333,0.0,0.0,0.0,0.0,0.0,0.0,-0.6506096240780996,-59.760451081896434,2571775.026080476,2571904.5189476497,2571775.026080476,0.0,-59630.95821472304,129.4928671733942,0.0
2026-07-11 12:30:00,1135.856,3524493.0166400005,3524493.0166399996,2567724.5975867976,956768.419053202,3524.4930166399995,3524.4930166400004,3524493.0166399996,0.00838307110840921,0.0,0.0,0.00838307110840921,0.021,0.0,0.0,129.27428729020963,129.28363426044345,182.0,310.0,129.28363426044345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64715612119.7597,17.976558922155473,12.661585090274707,310.0,129.27428729020963,300.617002418679,130.47029186521328,129.26897844640024,0.0,0.0,0.0,0.0,0.0,0.0,-0.6606127908416898,-60.01900058154139,2567724.5975867976,2567853.87233662,2567724.5975867976,0.0,-59889.725831719115,129.27474982227432,0.0
2026-07-11 12:40:00,1133.726,3517883.7544400003,3517883.7544400003,2563016.1176358284,954867.6368041718,3517.8837544400003,3517.8837544400003,3517883.7544400003,0.008366924018166548,0.0,0.0,0.008366924018166548,0.021,0.0,0.0,129.26497954322724,129.27428729020963,182.0,310.0,129.27428729020963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66217332976.4299,18.39370360456386,12.955396209195799,310.0,129.26497954322724,301.1362161331177,130.5668230371543,129.2594148654109,0.0,0.0,0.0,0.0,0.0,0.0,-0.6706589651399291,-60.277045789435526,2563016.1176358284,2563145.1402397756,2563016.1176358284,0.0,-60148.0231854883,129.02260394722543,0.0
2026-07-11 12:50:00,1131.295,3510340.5073000006,3510340.5073,2557621.9533511857,952718.5539488145,3510.3405073000004,3510.340507300001,3510340.5073,0.008348559090472628,0.0,0.0,0.008348559090472628,0.021,0.0,0.0,129.2557130354458,129.26497954322724,182.0,310.0,129.26497954322724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67715662679.96433,18.809906299990093,13.248543850285557,310.0,129.2557130354458,301.625147150856,130.669226255155,129.24986870454666,0.0,0.0,0.0,0.0,0.0,0.0,-0.6807480511062898,-60.53451579816453,2557621.9533511857,2557750.68835555,2557621.9533511857,0.0,-60405.78079380002,128.73500436450558,0.0
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2551505.6944494075,950301.7278505927,3501.8074223000003,3501.8074223000003,3501807.4223,0.0083278439161193,0.0,0.0,0.0083278439161193,0.021,0.0,0.0,129.24648989647494,129.2557130354458,182.0,310.0,129.2557130354458,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69210168341.11093,19.225046761419705,13.54094331892517,310.0,129.24648989647494,302.08555786386586,130.77757129763918,129.2403414394089,0.0,0.0,0.0,0.0,0.0,0.0,-0.6908799404305099,-60.79133594532085,2551505.6944494075,2551634.1045229854,2551505.6944494075,0.0,-60662.92587174289,128.4100735779648,0.0
2026-07-11 13:10:00,1125.457,3492225.54358,3492225.54358,2544624.581798866,947600.9617811339,3492.22554358,3492.22554358,3492225.54358,0.008304638734946022,0.0,0.0,0.008304638734946022,0.021,0.0,0.0,129.2373122906081,129.24648989647494,182.0,310.0,129.24648989647494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70700391461.25879,19.63899762812744,13.832504910034427,310.0,129.2373122906081,302.51910818066364,130.89190998269063,129.23083458895454,0.0,0.0,0.0,0.0,0.0,0.0,-0.7010545116237685,-61.047427159552086,2544624.581798866,2544752.6274059815,2544624.581798866,0.0,-60919.38155243639,128.04560711569502,0.0
2026-07-11 13:20:00,1122.008,3481523.5035200003,3481523.50352,2536929.360243117,944594.1432768828,3481.52350352,3481.5235035200003,3481523.50352,0.008278774297859172,0.0,0.0,0.008278774297859172,0.021,0.0,0.0,129.2281821529185,129.2373122906081,182.0,310.0,129.2373122906081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72185844037.66861,20.051623343796837,14.123133146061543,310.0,129.2281821529185,302.9273614158406,131.0122742783673,129.22134970592,0.0,0.0,0.0,0.0,0.0,0.0,-0.7112716291727598,-61.30270529394677,2536929.360243117,2537056.9993103147,2536929.360243117,0.0,-61175.066226749215,127.63906719756051,0.0
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2528363.945084384,941256.6805956159,3469.62062568,3469.62062568,3469620.62568,0.008250059239800583,0.0,0.0,0.008250059239800583,0.021,0.0,0.0,129.2191010303567,129.2281821529185,182.0,310.0,129.2281821529185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73666004469.00438,20.462779019167883,14.412725975901953,310.0,129.2191010303567,303.31178986602276,131.1386743769007,129.21188835477412,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.55708042225658,2528363.945084384,2528491.1326485393,2528363.945084384,0.0,-61429.89285810152,127.18756415506505,0.0
2026-07-11 13:40:00,1113.92,3456426.9247999997,3456426.9248,2518865.614236083,937561.3105639173,3456.4269248,3456.4269247999996,3456426.9248,0.008218280077545048,0.0,0.0,0.008218280077545048,0.021,0.0,0.0,129.21007010686364,129.2191010303567,182.0,310.0,129.2191010303567,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75140313576.57262,20.872309326825725,14.701173996455289,310.0,129.21007010686364,303.6737800698554,131.27109672015445,129.20245208527646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578526,2518865.614236083,2518992.3021028475,2518865.614236083,0.0,-61683.76828902075,126.68786676450691,0.0
2026-07-11 13:50:00,1109.217,3441833.7979800003,3441833.7979800003,2508360.666125738,933473.1318542622,3441.8337979800003,3441.8337979800003,3441833.7979800003,0.008183179083511523,0.0,0.0,0.008183179083511523,0.021,0.0,0.0,129.20109028728106,129.21007010686364,182.0,310.0,129.21007010686364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76608168020.8479,21.28004667245775,14.988359164571078,310.0,129.20109028728106,304.0146377232054,131.4095014123253,129.1930424144669,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.0627285114115,2508360.666125738,2508486.802303551,2508360.666125738,0.0,-61936.59233359853,126.13617781297216,0.0
