timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1665710.0260490263,725626.5378709738,2391.33656392,2391.33656392,2391336.56392,0.0056589955772673095,0.0,0.0,0.0056589955772673095,0.021,0.0,0.0,128.3426358036542,128.34962185069978,182.0,310.0,128.34962185069978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108790183721.96013,30.21949547832226,21.284758392351453,310.0,128.3426358036542,307.7372175961577,135.69610731869508,128.32564561828775,0.0,0.0,0.0,0.0,0.0,0.0,-1.7729340524815331,-67.59476574048679,1665710.0260490263,1665792.4751066875,1665710.0260490263,0.0,-67512.31668282556,82.44905766122974,0.0
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1781719.578698723,752898.3426612769,2534.61792136,2534.61792136,2534617.92136,0.005997837337161925,0.0,0.0,0.005997837337161925,0.021,0.0,0.0,128.33585228158574,128.3426358036542,182.0,310.0,128.3426358036542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109818605556.50424,30.505168210140067,21.485968736196764,310.0,128.33585228158574,307.8395015481709,135.9072210376627,128.31695843733033,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887414,-67.77160984324884,1781719.578698723,1781808.000750104,1781719.578698723,0.0,-67683.18779186788,88.42205138095596,0.0
2026-07-12 05:40:00,856.022,2656184.9046799997,2656184.9046799997,1879419.9011387713,776765.0035412284,2656.18490468,2656.18490468,2656184.9046799997,0.006285278071238405,0.0,0.0,0.006285278071238405,0.021,0.0,0.0,128.3292794747899,128.33585228158574,182.0,310.0,128.33585228158574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110905538460.69276,30.8070940168591,21.69862674873838,310.0,128.3292794747899,307.93629617987375,136.1398027470998,128.3083935321247,0.0,0.0,0.0,0.0,0.0,0.0,-1.7955557394230557,-67.9585118058863,1879419.9011387713,1879513.3521200903,1879419.9011387713,0.0,-67865.06082456745,93.45098131884879,0.0
2026-07-12 05:50:00,889.564,2760263.7181599997,2760263.7181599997,1962614.819039852,797648.8991201478,2760.26371816,2760.26371816,2760263.7181599997,0.006531324721728532,0.0,0.0,0.006531324721728532,0.021,0.0,0.0,128.32293574527412,128.3292794747899,182.0,310.0,128.3292794747899,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112042273605.93933,31.122853779427594,21.921028550949732,310.0,128.32293574527412,308.0278103371702,136.3929377453703,128.29995724950115,0.0,0.0,0.0,0.0,0.0,0.0,-1.8069147353317105,-68.15397545192815,1962614.819039852,1962712.5508628727,1962614.819039852,0.0,-68056.24362890725,97.73182302089117,0.0
2026-07-12 06:00:00,918.518,2850106.2429200006,2850106.24292,2034141.8903212452,815964.3525987549,2850.10624292,2850.1062429200006,2850106.24292,0.006743677556672564,0.0,0.0,0.006743677556672564,0.021,0.0,0.0,128.31684453984752,128.32293574527412,182.0,310.0,128.32293574527412,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113221805508.37994,31.45050153010554,22.151803522556396,310.0,128.31684453984752,308.1142726706139,136.6658696777894,128.2916567913706,0.0,0.0,0.0,0.0,0.0,0.0,-1.8183075348409081,-68.35679705518604,2034141.8903212452,2034243.301122874,2034141.8903212452,0.0,-68255.38625355717,101.41080162886647,0.0
2026-07-12 06:10:00,943.697,2928235.1691799997,2928235.1691799997,2096149.3552370104,832085.8139429893,2928.23516918,2928.23516918,2928235.1691799997,0.0069283105052509045,0.0,0.0,0.0069283105052509045,0.021,0.0,0.0,128.31103012501052,128.31684453984752,182.0,310.0,128.31684453984752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114438418284.10019,31.788449523361162,22.389833353027452,310.0,128.31103012501052,308.19591960183146,136.95795903243626,128.28350025991463,0.0,0.0,0.0,0.0,0.0,0.0,-1.8297352005661331,-68.56599435135035,2096149.3552370104,2096253.9538850924,2096149.3552370104,0.0,-68461.39570326824,104.59864808211569,0.0
2026-07-12 06:20:00,965.739,2996630.17266,2996630.17266,2150293.534839215,846336.6378207849,2996.63017266,2996.63017266,2996630.17266,0.00708991184508131,0.0,0.0,0.00708991184508131,0.021,0.0,0.0,128.30551451124305,128.31103012501052,182.0,310.0,128.31103012501052,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115687390379.93877,32.13538621664966,22.634194272268616,310.0,128.30551451124305,308.27298821347654,137.26865954299015,128.27549664442668,0.0,0.0,0.0,0.0,0.0,0.0,-1.8411986598769925,-68.78075586515581,2150293.534839215,2150400.9155961177,2150293.534839215,0.0,-68673.37510825321,107.38075690259575,0.0
2026-07-12 06:30:00,985.149,3056858.23806,3056858.23806,2197871.37714217,858986.8609178299,3056.85823806,3056.85823806,3056858.23806,0.007232192662402376,0.0,0.0,0.007232192662402376,0.021,0.0,0.0,128.3003301614713,128.30551451124305,182.0,310.0,128.30551451124305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116964778858.3007,32.49021634952798,22.88411484602732,310.0,128.3003301614713,308.3457119581791,137.59749849606806,128.2676557500371,0.0,0.0,0.0,0.0,0.0,0.0,-1.8526987271902238,-69.00040387938868,2197871.37714217,2197981.2011492862,2197871.37714217,0.0,-68890.57987227244,109.82400711624359,0.0
2026-07-12 06:40:00,1002.33,3110169.8502000007,3110169.8502,2239910.278141465,870259.5720585352,3110.1698502000004,3110.169850200001,3110169.8502,0.007358115106934271,0.0,0.0,0.007358115106934271,0.021,0.0,0.0,128.29549317824365,128.3003301614713,182.0,310.0,128.3003301614713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118267257594.02579,32.8520159983405,23.138944319171113,310.0,128.29549317824365,308.4143180451335,137.94406209917673,128.25998809565752,0.0,0.0,0.0,0.0,0.0,0.0,-1.864236121632435,-69.2243666532673,2239910.278141465,2240022.2595284046,2239910.278141465,0.0,-69112.38526632776,111.98138693952933,0.0
2026-07-12 06:50:00,1017.608,3157576.5675199996,3157576.5675199996,2277234.745180175,880341.8223398244,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.00747007499733146,0.0,0.0,0.00747007499733146,0.021,0.0,0.0,128.29102693806206,128.29549317824365,182.0,310.0,128.29549317824365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119591995483.88614,33.21999874552393,23.398128787421804,310.0,128.29102693806206,308.47902588895107,138.30798421636678,128.25250506944835,0.0,0.0,0.0,0.0,0.0,0.0,-1.8758114812167537,-69.45215750591112,2277234.745180175,2277348.6406064974,2277234.745180175,0.0,-69338.26207958907,113.89542632205121,0.0
2026-07-12 07:00:00,1031.248,3199900.66912,3199900.6691199997,2310513.2376467236,889387.4314732761,3199.9006691199997,3199.90066912,3199900.6691199997,0.007570020295528988,0.0,0.0,0.007570020295528988,0.021,0.0,0.0,128.28695639657946,128.29102693806206,182.0,310.0,128.29102693806206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120936562771.60434,33.593489658778985,23.6611928698806,310.0,128.28695639657946,308.5400462178168,138.68893685242904,128.2452187757542,0.0,0.0,0.0,0.0,0.0,0.0,-1.8874253743378981,-69.68335872686731,2310513.2376467236,2310628.838257202,2310513.2376467236,0.0,-69567.75811638916,115.60061047815543,0.0
2026-07-12 07:10:00,1043.47,3237824.8018,3237824.8018,2340296.286656269,897528.5151437311,3237.8248018,3237.8248018,3237824.8018,0.0076595684201558305,0.0,0.0,0.0076595684201558305,0.021,0.0,0.0,128.28331142944427,128.28695639657946,182.0,310.0,128.28695639657946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122298860253.15527,33.97190562587647,23.927725858072137,310.0,128.28331142944427,308.59758062774637,139.0866247364351,128.23814204208028,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990783092405465,-69.91760941589108,2340296.286656269,2340413.412000781,2340296.286656269,0.0,-69800.48407137906,117.12534451202373,0.0
2026-07-12 07:20:00,1054.453,3271904.3918199996,3271904.3918199996,2367035.5676908023,904868.8241291973,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.00774003581080631,0.0,0.0,0.00774003581080631,0.021,0.0,0.0,128.28012007299674,128.28331142944427,182.0,310.0,128.28331142944427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123677059932.35966,34.35473887009991,24.197370105233755,310.0,128.28012007299674,308.6518213986923,139.5007765921977,128.23128849359338,0.0,0.0,0.0,0.0,0.0,0.0,-1.9107707417879478,-70.15459528440805,2367035.5676908023,2367154.0606250605,2367035.5676908023,0.0,-70036.10235014977,118.49293425827636,0.0
2026-07-12 07:30:00,1064.348,3302607.983119999,3302607.9831199995,2391106.481043839,911501.5020761606,3302.6079831199995,3302.607983119999,3302607.9831199995,0.007812533122865015,0.0,0.0,0.007812533122865015,0.021,0.0,0.0,128.27740368499005,128.28012007299674,182.0,310.0,128.28012007299674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125069559230.16405,34.74154423060112,24.46981206737838,310.0,128.27740368499005,308.70295152397415,139.9311405364968,128.2246725173883,0.0,0.0,0.0,0.0,0.0,0.0,-1.9225030819193913,-70.39404078866187,2391106.481043839,2391226.2037959658,2391106.481043839,0.0,-70274.31803653482,119.72275212703971,0.0
2026-07-12 07:40:00,1073.283,3330332.75202,3330332.7520199995,2412826.436526995,917506.3154930044,3330.3327520199996,3330.33275202,3330332.7520199995,0.007878001750795848,0.0,0.0,0.007878001750795848,0.021,0.0,0.0,128.27518653447538,128.27740368499005,182.0,310.0,128.27740368499005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126474946168.89938,35.13192949136094,24.744775491607896,310.0,128.27518653447538,308.75114486198146,140.37748172721243,128.21830912238664,0.0,0.0,0.0,0.0,0.0,0.0,-1.934275699110648,-70.6357031475405,2412826.436526995,2412947.2677064342,2412826.436526995,0.0,-70514.87196810124,120.83117943925026,0.0
2026-07-12 07:50:00,1081.364,3355407.61016,3355407.61016,2432460.7816095375,922946.8285504626,3355.4076101600003,3355.4076101600003,3355407.61016,0.007937221597408593,0.0,0.0,0.007937221597408593,0.021,0.0,0.0,128.27349349914263,128.27518653447538,182.0,310.0,128.27518653447538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127891968116.82999,35.52554669911944,25.022015300995896,310.0,128.27349349914263,308.79656635963306,140.83957439428968,128.2122139788742,0.0,0.0,0.0,0.0,0.0,0.0,-1.946088926938902,-70.87936696952417,2432460.7816095375,2432582.613520529,2432460.7816095375,0.0,-70757.53505853238,121.83191099179385,0.0
2026-07-12 08:00:00,1088.682,3378114.9250799995,3378114.9250799995,2450234.268534469,927880.6565455305,3378.1149250799995,3378.1149250799995,3378114.9250799995,0.007990862382519047,0.0,0.0,0.007990862382519047,0.021,0.0,0.0,128.2723504192204,128.27349349914263,182.0,310.0,128.27349349914263,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129319507415.84013,35.922085393288924,25.30131282615381,310.0,128.2723504192204,308.83937234252915,141.3172010913909,128.2064034060601,0.0,0.0,0.0,0.0,0.0,0.0,-1.9579430669498337,-71.12484006559005,2450234.268534469,2450357.005082502,2450234.268534469,0.0,-71002.10351755703,122.73654803301906,0.0
2026-07-12 08:10:00,1095.314,3398693.6231600004,3398693.6231600004,2466338.1591979996,932355.4639620008,3398.6936231600002,3398.6936231600002,3398693.6231600004,0.008039491016436306,0.0,0.0,0.008039491016436306,0.021,0.0,0.0,128.2717840030127,128.2723504192204,182.0,310.0,128.2723504192204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130756561274.34142,36.321267020650396,25.58247187128576,310.0,128.2717840030127,308.87971083311913,141.81014925830152,128.20089436451215,0.0,0.0,0.0,0.0,0.0,0.0,-1.9698383919486342,-71.37194999280307,2466338.1591979996,2466461.714161606,2466338.1591979996,0.0,-71248.39502919652,123.55496360655525,0.0
2026-07-12 08:20:00,1101.327,3417351.6013799994,3417351.60138,2480937.12385089,936414.4775291099,3417.35160138,3417.3516013799995,3417351.60138,0.008083600970476532,0.0,0.0,0.008083600970476532,0.021,0.0,0.0,128.271821726881,128.2717840030127,182.0,310.0,128.2717840030127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132202225801.2609,36.72284050035025,25.865315590444432,310.0,128.271821726881,308.91772189348995,142.3182093598218,128.19570444724243,0.0,0.0,0.0,0.0,0.0,0.0,-1.981775148833753,-71.62054131071292,2480937.12385089,2481061.419509845,2480937.12385089,0.0,-71496.24565175781,124.29565895511769,0.0
2026-07-12 08:30:00,1106.778,3434265.72732,3434265.72732,2494172.602109059,940093.1252109408,3434.26572732,3434.26572732,3434265.72732,0.008123612284115447,0.0,0.0,0.008123612284115447,0.021,0.0,0.0,128.27249158059666,128.271821726881,182.0,310.0,128.271821726881,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133655682058.17802,37.1265783494939,26.149683758636872,310.0,128.27249158059666,308.95353797210987,142.84117268835442,128.19085187116175,0.0,0.0,0.0,0.0,0.0,0.0,-1.9937535610310264,-71.87047318364023,2494172.602109059,2494297.568045523,2494172.602109059,0.0,-71745.50724717649,124.96593646374822,0.0
2026-07-12 08:40:00,1111.716,3449588.0450399993,3449588.0450399993,2506165.6972805806,943422.3477594187,3449.588045039999,3449.588045039999,3449588.0450399993,0.00815988624255527,0.0,0.0,0.00815988624255527,0.021,0.0,0.0,128.27383378493468,128.27249158059666,182.0,310.0,128.27249158059666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135116183849.40681,37.532273291501895,26.435430382958696,310.0,128.27383378493468,308.9872842544495,143.37882951591024,128.1863554010828,0.0,0.0,0.0,0.0,0.0,0.0,-2.005773830577952,-72.12161728155374,2506165.6972805806,2506291.2693295376,2506165.6972805806,0.0,-71996.0452325968,125.57204895693576,0.0
2026-07-12 08:50:00,1116.184,3463451.9809599994,3463451.9809599994,2517022.6549242507,946429.3260357487,3463.451980959999,3463.451980959999,3463451.9809599994,0.008192740584108528,0.0,0.0,0.008192740584108528,0.021,0.0,0.0,128.27588102504305,128.27383378493468,182.0,310.0,128.27383378493468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136583048800.30238,37.93973577786177,26.72242195706814,310.0,128.27588102504305,309.01907901290895,143.93096802739095,128.1822345355974,0.0,0.0,0.0,0.0,0.0,0.0,-2.0178361399526827,-72.37385624838514,2517022.6549242507,2517148.7744076666,2517022.6549242507,0.0,-72247.7367649693,126.11948341583775,0.0
2026-07-12 09:00:00,1120.22,3475975.4467999996,3475975.4467999996,2526836.383972861,949139.0628271387,3475.9754467999996,3475.9754467999996,3475975.4467999996,0.008222455973157072,0.0,0.0,0.008222455973157072,0.021,0.0,0.0,128.2786543510625,128.27588102504305,182.0,310.0,128.27588102504305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138055650349.1147,38.34879176364297,27.01053589439524,310.0,128.2786543510625,309.04903394969017,144.49737361068895,128.17850970817852,0.0,0.0,0.0,0.0,0.0,0.0,-2.0299406536731825,-72.62708232299836,2526836.383972861,2526962.9970101677,2526836.383972861,0.0,-72500.46928569162,126.61303730674263,0.0
2026-07-12 09:10:00,1123.854,3487251.5307599995,3487251.5307599995,2535683.375718216,951568.1550417836,3487.2515307599997,3487.2515307599997,3487251.5307599995,0.008249253792750077,0.0,0.0,0.008249253792750077,0.021,0.0,0.0,128.28218055724085,128.2786543510625,182.0,310.0,128.2786543510625,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139533407891.15518,38.75927996976533,27.299658599851774,310.0,128.28218055724085,309.07725452186907,145.07782609287446,128.17520164370265,0.0,0.0,0.0,0.0,0.0,0.0,-2.0420875196140345,-72.88119564511118,2535683.375718216,2535810.4323792723,2535683.375718216,0.0,-72754.13898405479,127.05666105638375,0.0
2026-07-12 09:20:00,1127.114,3497367.1151599986,3497367.1151599996,2543630.792736155,953736.3224238446,3497.3671151599997,3497.367115159999,3497367.1151599996,0.008273340958825719,0.0,0.0,0.008273340958825719,0.021,0.0,0.0,128.28648807150887,128.28218055724085,182.0,310.0,128.28218055724085,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141015781177.1153,39.17105032697647,27.589684373864397,310.0,128.28648807150887,309.1038402689048,145.67209968471505,128.17233157441703,0.0,0.0,0.0,0.0,0.0,0.0,-2.054276870162949,-73.13610329348714,2543630.792736155,2543758.246560343,2543630.792736155,0.0,-73008.64946929924,127.45382418789086,0.0
2026-07-12 09:30:00,1130.026,3506402.8764400003,3506402.87644,2550740.232322108,955662.6441178918,3506.40287644,3506.4028764400005,3506402.87644,0.008294909742537132,0.0,0.0,0.008294909742537132,0.021,0.0,0.0,128.29160554837387,128.28648807150887,182.0,310.0,128.28648807150887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142502266969.90735,39.583963047196484,27.880514758286807,310.0,128.29160554837387,309.1288851263948,146.27996339371873,128.16992120516628,0.0,0.0,0.0,0.0,0.0,0.0,-2.0665088232813744,-73.3917187105517,2550740.232322108,2550868.04003064,2550740.232322108,0.0,-73263.91100201942,127.80770853227295,0.0
2026-07-12 09:40:00,1132.61,3514420.873400001,3514420.8734,2557064.2387434626,957356.6346565373,3514.4208734,3514.420873400001,3514420.8734,0.008314108347760132,0.0,0.0,0.008314108347760132,0.021,0.0,0.0,128.29756155603212,128.29160554837387,182.0,310.0,128.29160554837387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143992393609.30936,39.99788711369705,28.172057472974547,310.0,128.29756155603212,309.15247771765485,146.9011791146351,128.16799270674434,0.0,0.0,0.0,0.0,0.0,0.0,-2.078783483409654,-73.64796076967929,2557064.2387434626,2557192.3597730263,2557064.2387434626,0.0,-73519.83974011568,128.1210295635974,0.0
2026-07-12 09:50:00,1134.883,3521473.8560200003,3521473.85602,2562645.4892720734,958828.3667479265,3521.47385602,3521.4738560200003,3521473.85602,0.008331062917201416,0.0,0.0,0.008331062917201416,0.021,0.0,0.0,128.30438446216203,128.29756155603212,182.0,310.0,128.29756155603212,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145485715088.8156,40.412698635782114,28.464225256923086,310.0,128.30438446216203,309.1747016386704,147.53550066580087,128.16656866570662,0.0,0.0,0.0,0.0,0.0,0.0,-2.091100942201923,-73.90475275361382,2562645.4892720734,2562773.885264041,2562645.4892720734,0.0,-73776.35676164646,128.39599196736526,0.0
2026-07-12 10:00:00,1136.862,3527614.5742800003,3527614.5742800003,2567523.3558743675,960091.2184056328,3527.6145742800004,3527.6145742800004,3527614.5742800003,0.008345899549687173,0.0,0.0,0.008345899549687173,0.021,0.0,0.0,128.31210286814635,128.30438446216203,182.0,310.0,128.30438446216203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146981809069.9094,40.828280297197054,28.756935479760998,310.0,128.31210286814635,309.19563573549664,148.18267460434774,128.1656720523148,0.0,0.0,0.0,0.0,0.0,0.0,-2.103461279204565,-74.16202201585257,2567523.3558743675,2567651.9905054867,2567523.3558743675,0.0,-74033.38738473319,128.634631119392,0.0
2026-07-12 10:10:00,1138.559,3532880.263459999,3532880.2634599996,2571729.738780278,961150.5246797218,3532.8802634599997,3532.8802634599992,3532880.2634599996,0.008358707614844337,0.0,0.0,0.008358707614844337,0.021,0.0,0.0,128.32074471297602,128.31210286814635,182.0,310.0,128.31210286814635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148480272396.81055,41.24452011022515,29.050109264212033,310.0,128.32074471297602,309.2153543583958,148.842438352321,128.165326182771,0.0,0.0,0.0,0.0,0.0,0.0,-2.115864562405819,-74.41969920752388,2571729.738780278,2571858.5773761133,2571729.738780278,0.0,-74290.86061168835,128.83859583553567,0.0
2026-07-12 10:20:00,1139.986,3537308.15884,3537308.1588399997,2575292.772012367,962015.3868276328,3537.3081588399996,3537.30815884,3537308.1588399997,0.008369576415844803,0.0,0.0,0.008369576415844803,0.021,0.0,0.0,128.33033773348487,128.32074471297602,182.0,310.0,128.32074471297602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149980718834.88864,41.66131078746907,29.34367104361649,310.0,128.33033773348487,309.2339276126422,149.51452081065287,128.16555466289824,0.0,0.0,0.0,0.0,0.0,0.0,-2.128310848720857,-74.67771789022808,2575292.772012367,2575421.781353719,2575292.772012367,0.0,-74548.70854887599,129.00934135209536,0.0
2026-07-12 10:30:00,1141.152,3540926.1868800004,3540926.1868800004,2578235.978824437,962690.2080555633,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.008378573184873742,0.0,0.0,0.008378573184873742,0.021,0.0,0.0,128.3409089220883,128.33033773348487,182.0,310.0,128.33033773348487,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151482776302.59848,42.07854897294402,29.637548020360466,310.0,128.3409089220883,309.2514215909047,150.19864147376504,128.16638134222913,0.0,0.0,0.0,0.0,0.0,0.0,-2.1408001843973876,-74.93601405918359,2578235.978824437,2578365.126908915,2578235.978824437,0.0,-74806.86597470567,129.14808447792893,0.0
2026-07-12 10:40:00,1142.063,3543752.965220001,3543752.9652200006,2580576.1212392002,963176.8439808004,3543.7529652200005,3543.752965220001,3543752.9652200006,0.008385743053751966,0.0,0.0,0.008385743053751966,0.021,0.0,0.0,128.35248411274662,128.3409089220883,182.0,310.0,128.3409089220883,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152986082813.49066,42.49613411485852,29.931669371931726,310.0,128.35248411274662,309.2678985943717,150.89450907125376,128.16783023819946,0.0,0.0,0.0,0.0,0.0,0.0,-2.153332605304934,-75.19452544527901,2580576.1212392002,2580705.376932248,2580576.1212392002,0.0,-75065.26975223143,129.25569304758392,0.0
2026-07-12 10:50:00,1142.727,3545813.317379999,3545813.31738,2582330.396531068,963482.9208489321,3545.8133173799997,3545.813317379999,3545813.31738,0.008391145744225885,0.0,0.0,0.008391145744225885,0.021,0.0,0.0,128.36508887899066,128.35248411274662,182.0,310.0,128.35248411274662,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154490286736.3073,42.91396853786314,30.225966301807368,310.0,128.36508887899066,309.28341734986464,151.60182341189088,128.16992547668679,0.0,0.0,0.0,0.0,0.0,0.0,-2.1659081372318267,-75.4531915613548,2582330.396531068,2582459.7295891056,2582330.396531068,0.0,-75323.858503317,129.33305803780968,0.0
2026-07-12 11:00:00,1143.146,3547113.449239999,3547113.4492399995,2583508.6908106008,963604.7584293988,3547.1134492399997,3547.113449239999,3547113.4492399995,0.00839479686482725,0.0,0.0,0.00839479686482725,0.021,0.0,0.0,128.3787514426054,128.36508887899066,182.0,310.0,128.36508887899066,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155995042407.44156,43.33195622428932,30.520371181033134,310.0,128.3787514426054,309.2980332024909,152.32027248323234,128.17269121358484,0.0,0.0,0.0,0.0,0.0,0.0,-2.1785267960561083,-75.71195294569108,2583508.6908106008,2583638.071502769,2583508.6908106008,0.0,-75582.57225352293,129.38069216815347,0.0
2026-07-12 11:10:00,1143.324,3547665.7725599995,3547665.7725600004,2584118.931605926,963546.8409540746,3547.6657725600003,3547.6657725599994,3547665.7725600004,0.008396726781044434,0.0,0.0,0.008396726781044434,0.021,0.0,0.0,128.39351114597727,128.3787514426054,182.0,310.0,128.3787514426054,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157500008955.2331,43.75000248756475,30.814817318197328,310.0,128.39351114597727,309.3117983109887,153.04953382471297,128.17615151980598,0.0,0.0,0.0,0.0,0.0,0.0,-2.1911885878829493,-75.97075096104628,2584118.931605926,2584248.3306136033,2584118.931605926,0.0,-75841.35195336863,129.39900767763902,0.0
2026-07-12 11:20:00,1143.262,3547473.39028,3547473.39028,2584166.101565429,963307.2887145709,3547.47339028,3547.47339028,3547473.39028,0.008396944282349722,0.0,0.0,0.008396944282349722,0.021,0.0,0.0,128.40936887062892,128.39351114597727,182.0,310.0,128.39351114597727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159004848532.6368,44.168013481288,31.109238613653062,310.0,128.40936887062892,309.32476182452905,153.78927344724048,128.18033041964114,0.0,0.0,0.0,0.0,0.0,0.0,-2.203893509131409,-76.22952749075503,2584166.101565429,2584295.4898302834,2584166.101565429,0.0,-76100.13922590064,129.38826485439495,0.0
2026-07-12 11:30:00,1142.958,3546530.09652,3546530.0965199997,2583647.7959924615,962882.3005275382,3546.5300965199995,3546.53009652,3546530.0965199997,0.008395434311407317,0.0,0.0,0.008395434311407317,0.021,0.0,0.0,128.42634536604615,128.40936887062892,182.0,310.0,128.40936887062892,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160509221884.7327,44.585894967981304,31.403568692303246,310.0,128.42634536604615,309.3369700494364,154.53914314850084,128.18525166148532,0.0,0.0,0.0,0.0,0.0,0.0,-2.2166415464938334,-76.48822417454724,2583647.7959924615,2583777.144334357,2583647.7959924615,0.0,-76358.87583265128,129.34834189596586,0.0
2026-07-12 11:40:00,1142.412,3544835.89128,3544835.8912799996,2582563.978497632,962271.9127823678,3544.8358912799995,3544.83589128,3544835.8912799996,0.008392197341638987,0.0,0.0,0.008392197341638987,0.021,0.0,0.0,128.44445832618868,128.42634536604615,182.0,310.0,128.42634536604615,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162012789769.7813,45.00355271382814,31.697741181629585,310.0,128.44445832618868,309.3484666149748,155.29878430908144,128.19093884635137,0.0,0.0,0.0,0.0,0.0,0.0,-2.229432676936945,-76.74678265866807,2582563.978497632,2582693.2577396925,2582563.978497632,0.0,-76617.50341660762,129.27924206043826,0.0
2026-07-12 11:50:00,1141.62,3542378.3628000002,3542378.3628,2580908.6627513575,961469.7000486422,3542.3783627999996,3542.3783628,3542378.3628,0.008387204256497012,0.0,0.0,0.008387204256497012,0.021,0.0,0.0,128.4637196004902,128.44445832618868,182.0,310.0,128.44445832618868,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163515209389.44226,45.420891497067295,31.991689013266132,310.0,128.4637196004902,309.3592926206349,156.0678248286678,128.19741503340316,0.0,0.0,0.0,0.0,0.0,0.0,-2.2422668675993136,-77.00514397421523,2580908.6627513575,2581037.8434091313,2580908.6627513575,0.0,-76875.96331644151,129.1806577737152,0.0
2026-07-12 12:00:00,1140.577,3539141.9963799994,3539141.99638,2578671.97572656,960470.0206534397,3539.14199638,3539.1419963799995,3539141.99638,0.008380418248241005,0.0,0.0,0.008380418248241005,0.021,0.0,0.0,128.48413917680574,128.4637196004902,182.0,310.0,128.4637196004902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165016132057.2432,45.837814460345335,32.28534396683615,310.0,128.48413917680574,309.3694867796112,156.84587768050932,128.2047025237306,0.0,0.0,0.0,0.0,0.0,0.0,-2.2551440756230567,-77.26324814245913,2578671.97572656,2578801.027810682,2578671.97572656,0.0,-77134.19605833711,129.05208412202774,0.0
2026-07-12 12:10:00,1139.276,3535105.0714399996,3535105.0714399996,2575840.062644949,959265.0087950504,3535.10507144,3535.10507144,3535105.0714399996,0.008371787644307025,0.0,0.0,0.008371787644307025,0.021,0.0,0.0,128.50572468293367,128.48413917680574,182.0,310.0,128.48413917680574,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166515200810.2594,46.254222447294275,32.57863620267813,310.0,128.50572468293367,309.3790855529148,157.63254055267817,128.21282284396258,0.0,0.0,0.0,0.0,0.0,0.0,-2.268064247916405,-77.52103376008931,2575840.062644949,2575968.955453764,2575840.062644949,0.0,-77392.14095127443,128.8928088148823,0.0
2026-07-12 12:20:00,1137.709,3530242.76446,3530242.7644599997,2572394.2823025263,957848.4821574735,3530.2427644599998,3530.24276446,3530242.7644599997,0.008361253222199962,0.0,0.0,0.008361253222199962,0.021,0.0,0.0,128.52847977844795,128.50572468293367,182.0,310.0,128.50572468293367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168012047538.2612,46.67001320507256,32.87149370016454,310.0,128.52847977844795,309.3881232773499,158.4273901984672,128.2217965954002,0.0,0.0,0.0,0.0,0.0,0.0,-2.28102732083401,-77.77843750562823,2572394.2823025263,2572522.984175296,2572394.2823025263,0.0,-77649.7356328587,128.70187276952493,0.0
2026-07-12 12:30:00,1135.867,3524527.1489799996,3524527.14898,2568315.852895571,956211.2960844291,3524.52714898,3524.5271489799998,3524527.14898,0.008348748128383345,0.0,0.0,0.008348748128383345,0.021,0.0,0.0,128.55240389481557,128.52847977844795,182.0,310.0,128.52847977844795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169506292900.50793,47.08508136125221,33.16384224142263,310.0,128.55240389481557,309.39663228622004,159.22999852387255,128.2316432424704,0.0,0.0,0.0,0.0,0.0,0.0,-2.294033219855632,-78.0353941297319,2568315.852895571,2568444.331207623,2568315.852895571,0.0,-77906.91581767984,128.47831205205875,0.0
2026-07-12 12:40:00,1133.736,3517914.7838399997,3517914.7838399997,2563577.261916779,954337.5219232207,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008334168454269552,0.0,0.0,0.008334168454269552,0.021,0.0,0.0,128.57749070092035,128.55240389481557,182.0,310.0,128.55240389481557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170997541088.75464,47.49931696909851,33.455604386718605,310.0,128.57749070092035,309.40464301752723,160.03991158436537,128.2423808842271,0.0,0.0,0.0,0.0,0.0,0.0,-2.307081859113656,-78.29183554814516,2563577.261916779,2563705.4826259855,2563577.261916779,0.0,-78163.6148389387,128.22070920646365,0.0
2026-07-12 12:50:00,1131.302,3510362.227879999,3510362.227879999,2558147.282856609,952214.94502339,3510.3622278799994,3510.3622278799994,3510362.227879999,0.008317409899171695,0.0,0.0,0.008317409899171695,0.021,0.0,0.0,128.6037290131804,128.57749070092035,182.0,310.0,128.57749070092035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172485377600.66498,47.912604889073606,33.7466990388268,310.0,128.6037290131804,309.41218412292335,160.85665562447087,128.2540260135535,0.0,0.0,0.0,0.0,0.0,0.0,-2.3201731408576465,-78.54769046394193,2558147.282856609,2558275.2103145076,2558147.282856609,0.0,-78419.76300604362,127.92745789831679,0.0
2026-07-12 13:00:00,1128.549,3501819.8340599993,3501819.8340599993,2551991.356879786,949828.4771802132,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.00829835310126946,0.0,0.0,0.00829835310126946,0.021,0.0,0.0,128.63110184277042,128.6037290131804,182.0,310.0,128.6037290131804,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173969367242.44736,48.32482423401316,34.03704105224611,310.0,128.63110184277042,309.41928256772303,161.6797357755702,128.2665932922138,0.0,0.0,0.0,0.0,0.0,0.0,-2.333306954861152,-78.80288402103295,2551991.356879786,2552118.9536583317,2551991.356879786,0.0,-78675.28724248754,127.59677854541223,0.0
2026-07-12 13:10:00,1125.457,3492225.54358,3492225.54358,2545066.954992137,947158.5885878629,3492.22554358,3492.22554358,3492225.54358,0.008276848872099457,0.0,0.0,0.008276848872099457,0.021,0.0,0.0,128.6595847831338,128.63110184277042,182.0,310.0,128.63110184277042,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175449049349.14166,48.73584704142824,34.326540298050915,310.0,128.6595847831338,309.42596372227126,162.5086332720159,128.2800952601557,0.0,0.0,0.0,0.0,0.0,0.0,-2.3464831776915225,-79.05733698222272,2545066.954992137,2545194.1814727318,2545066.954992137,0.0,-78930.1105016279,127.22648059482162,0.0
2026-07-12 13:20:00,1122.004,3481511.0917599997,3481511.0917599997,2537326.0565760806,944185.0351839191,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.008252732809551234,0.0,0.0,0.008252732809551234,0.021,0.0,0.0,128.689145901904,128.6595847831338,182.0,310.0,128.6595847831338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176923934492.4433,49.145537359012025,34.615101019778116,310.0,128.689145901904,309.4322514506216,163.34280401356386,128.29454200391825,0.0,0.0,0.0,0.0,0.0,0.0,-2.3597016718856034,-79.31096516448613,2537326.0565760806,2537452.8706672126,2537326.0565760806,0.0,-79184.1510733543,126.81409113183327,0.0
2026-07-12 13:30:00,1118.163,3469592.6992199994,3469592.69922,2528711.7026172336,940880.9966027662,3469.5926992199998,3469.5926992199993,3469592.69922,0.008225803209776164,0.0,0.0,0.008225803209776164,0.021,0.0,0.0,128.71974375679633,128.689145901904,182.0,310.0,128.689145901904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178393499120.90964,49.553749755808234,34.90262078478554,310.0,128.71974375679633,309.4381681899991,164.18167480284495,128.3099407901004,0.0,0.0,0.0,0.0,0.0,0.0,-2.372962284971523,-79.56367851551697,2528711.7026172336,2528838.059292749,2528711.7026172336,0.0,-79437.32184000174,126.35667551522783,0.0
2026-07-12 13:40:00,1113.905,3456380.3806999996,3456380.3807,2519159.946481073,937220.4342189273,3456.3803807,3456.3803806999995,3456380.3807,0.008195843020782169,0.0,0.0,0.008195843020782169,0.021,0.0,0.0,128.7513276242183,128.71974375679633,182.0,310.0,128.71974375679633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179857181371.1253,49.960328158645915,35.18898966470797,310.0,128.7513276242183,309.44373502915107,165.02464204038898,128.32629565557744,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862648483705904,-79.81538039440316,2519159.946481073,2519285.797420516,2519159.946481073,0.0,-79689.52945496002,125.85093944314576,0.0
2026-07-12 13:50:00,1109.195,3441765.5333000007,3441765.5333,2508597.7608845467,933167.7724154531,3441.7655333,3441.7655333000007,3441765.5333,0.008162590405248674,0.0,0.0,0.008162590405248674,0.021,0.0,0.0,128.78383497888896,128.7513276242183,182.0,310.0,128.7513276242183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181314375623.54684,50.36510433987412,35.474089170310286,310.0,128.78383497888896,309.44897177687386,165.87106515567135,128.34360696455886,0.0,0.0,0.0,0.0,0.0,0.0,-2.3996091761432945,-80.06596663622611,2508597.7608845467,2508723.054005458,2508597.7608845467,0.0,-79940.6735153147,125.2931209114031,0.0
2026-07-12 14:00:00,1103.992,3425620.9364800006,3425620.9364799997,2496938.522505613,928682.4139743866,3425.6209364799997,3425.6209364800006,3425620.9364799997,0.008125738593751463,0.0,0.0,0.008125738593751463,0.021,0.0,0.0,128.81718987369624,128.78383497888896,182.0,310.0,128.78383497888896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182764424349.81516,50.76789565272643,35.757790656417136,310.0,128.81718987369624,309.45389702578717,166.7202647748589,128.36187085400465,0.0,0.0,0.0,0.0,0.0,0.0,-2.412995063501177,-80.31532414729875,2496938.522505613,2497063.2012611497,2496938.522505613,0.0,-80190.64539176226,124.67875553650083,0.0
2026-07-12 14:10:00,1098.252,3407810.0608799993,3407810.0608799993,2484086.2809761213,923723.779903878,3407.810060879999,3407.810060879999,3407810.0608799993,0.008084957866404525,0.0,0.0,0.008084957866404525,0.021,0.0,0.0,128.85130334766043,128.81718987369624,182.0,310.0,128.81718987369624,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184206612522.17282,51.16850347838134,36.03995422811762,310.0,128.85130334766043,309.45852821579393,167.57151801665194,128.38107867300323,0.0,0.0,0.0,0.0,0.0,0.0,-2.4264222851588535,-80.56332994605755,2484086.2809761213,2484210.283875501,2484086.2809761213,0.0,-80439.32704667794,124.00289937961497,0.0
2026-07-12 14:20:00,1091.92,3388162.2448,3388162.2448,2469926.6613618815,918235.5834381185,3388.1622448,3388.1622448,3388162.2448,0.008039836659419757,0.0,0.0,0.008039836659419757,0.021,0.0,0.0,128.8860683877101,128.85130334766043,182.0,310.0,128.85130334766043,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185640156565.22818,51.566710157007826,36.32042657918203,310.0,128.8860683877101,309.4628816824329,168.4240470185337,128.40121632711504,0.0,0.0,0.0,0.0,0.0,0.0,-2.4398905933688275,-80.8098492598423,2469926.6613618815,2470049.9210187737,2469926.6613618815,0.0,-80686.58960295003,123.25965689225995,0.0
2026-07-12 14:30:00,1084.934,3366485.1059600003,3366485.10596,2454329.5461518113,912155.5598081886,3366.48510596,3366.4851059600005,3366485.10596,0.007989910746029835,0.0,0.0,0.007989910746029835,0.021,0.0,0.0,128.92135951642362,128.8860683877101,182.0,310.0,128.8860683877101,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187064194917.96918,51.96227636610255,36.5990391455235,310.0,128.92135951642362,309.4669727062244,169.27702365248237,128.42226346669426,0.0,0.0,0.0,0.0,0.0,0.0,-2.453399715686681,-81.05473390712233,2454329.5461518113,2454451.9884754512,2454329.5461518113,0.0,-80932.29158348218,122.44232364014897,0.0
2026-07-12 14:40:00,1077.223,3342558.33562,3342558.3356199996,2437144.8293168354,905413.5063031642,3342.5583356199995,3342.55833562,3342558.3356199996,0.007934648469374658,0.0,0.0,0.007934648469374658,0.021,0.0,0.0,128.9570307283983,128.92135951642362,182.0,310.0,128.92135951642362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188477776049.31827,52.3549377914773,36.87560576044575,310.0,128.9570307283983,309.47081555504514,170.12955063426338,128.44419266113877,0.0,0.0,0.0,0.0,0.0,0.0,-2.4669493523916106,-81.2978202295796,2437144.8293168354,2437266.372478064,2437144.8293168354,0.0,-81176.27706835093,121.54316122866294,0.0
2026-07-12 14:50:00,1068.703,3316121.28682,3316121.2868199996,2418196.451440043,897924.8353799568,3316.1212868199996,3316.12128682,3316121.2868199996,0.007873421164192745,0.0,0.0,0.007873421164192745,0.021,0.0,0.0,128.99291152465292,128.9570307283983,182.0,310.0,128.9570307283983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189879842896.18787,52.74440080449663,37.149919609954594,310.0,128.99291152465292,309.47442351634004,170.98065515138273,128.46696842550514,0.0,0.0,0.0,0.0,0.0,0.0,-2.4805391734613624,-81.53892641851102,2418196.451440043,2418317.0045345086,2418196.451440043,0.0,-81418.37332404545,120.55309446557658,0.0
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2397276.6129165865,889583.9497034131,3286.8605626199997,3286.860562619999,3286860.5626199995,0.007805473481050189,0.0,0.0,0.007805473481050189,0.021,0.0,0.0,129.02880212751938,128.99291152465292,182.0,310.0,128.99291152465292,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191269213831.2398,53.130337175344394,37.42174950910722,310.0,129.02880212751938,309.4778089186763,171.82927661423514,128.4905460208555,0.0,0.0,0.0,0.0,0.0,0.0,-2.4941688150016166,-81.77784924152485,2397276.6129165865,2397396.0743280933,2397276.6129165865,0.0,-81658.38783001807,119.46141150678159,0.0
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2374143.492455419,880272.7295245808,3254.41622198,3254.41622198,3254416.22198,0.007729937890577445,0.0,0.0,0.007729937890577445,0.021,0.0,0.0,129.06447217375202,129.02880212751938,182.0,310.0,129.02880212751938,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192644562263.78073,53.512378406605755,37.690835910935064,310.0,129.06447217375202,309.48098315020593,172.67424783445574,128.514870118005,0.0,0.0,0.0,0.0,0.0,0.0,-2.5078378750904333,-82.0143605328993,2374143.492455419,2374261.7481011064,2374143.492455419,0.0,-81896.10488721216,118.2556456871389,0.0
2026-07-12 15:20:00,1037.196,3218356.9562399997,3218356.9562399997,2348510.654048987,869846.3021910125,3218.35695624,3218.35695624,3218356.9562399997,0.0076457756747735275,0.0,0.0,0.0076457756747735275,0.021,0.0,0.0,129.09965472818504,129.06447217375202,182.0,310.0,129.06447217375202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194004389887.27298,53.89010830202027,37.95688567232944,310.0,129.09965472818504,309.48395665900364,173.51428032441146,128.539873304907,0.0,0.0,0.0,0.0,0.0,0.0,-2.5215459088555856,-82.24820259091392,2348510.654048987,2348627.5750779947,2348510.654048987,0.0,-82131.28156190645,116.92102900746977,0.0
2026-07-12 15:30:00,1024.244,3178167.6773599996,3178167.6773599996,2320038.0621577105,858129.6152022891,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007551747193672581,0.0,0.0,0.007551747193672581,0.021,0.0,0.0,129.1340408194889,129.09965472818504,182.0,310.0,129.09965472818504,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195346994538.99518,54.26305403860977,38.21956576579624,310.0,129.1340408194889,309.48673893846734,174.34794216463226,128.56547429714462,0.0,0.0,0.0,0.0,0.0,0.0,-2.535292422630671,-82.47908265051183,2320038.0621577105,2320153.5021875096,2320038.0621577105,0.0,-82363.64262071298,115.44002979884681,0.0
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2288320.1570481504,844907.6402918492,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.007446360092450931,0.0,0.0,0.007446360092450931,0.021,0.0,0.0,129.16727209289348,129.1340408194889,182.0,310.0,129.1340408194889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196670430908.59164,54.63067525238657,38.47849559209844,310.0,129.16727209289348,309.4893384904278,175.17363021057594,128.59157580766836,0.0,0.0,0.0,0.0,0.0,0.0,-2.54907686698471,-82.70666612423574,2288320.1570481504,2288433.9487850126,2288320.1570481504,0.0,-82592.87438737368,113.79173686205468,0.0
2026-07-12 15:50:00,993.503,3082780.19882,3082780.19882,2252866.34189943,829913.8569205701,3082.78019882,3082.78019882,3082780.19882,0.007327795350794125,0.0,0.0,0.007327795350794125,0.021,0.0,0.0,129.1989320702073,129.16727209289348,182.0,310.0,129.16727209289348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197972459543.54553,54.99234987320709,38.733237003196194,310.0,129.1989320702073,309.49176275613496,175.98953423530855,128.6180619844803,0.0,0.0,0.0,0.0,0.0,0.0,-2.562898628289432,-82.93056782833158,2252866.34189943,2252978.292751478,2252866.34189943,0.0,-82818.61697628349,111.95085204808856,0.0
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2213084.99476096,812827.6226790403,3025.9126174400003,3025.9126174400003,3025912.61744,0.007193862855766662,0.0,0.0,0.007193862855766662,0.021,0.0,0.0,129.22853890563331,129.1989320702073,182.0,310.0,129.1989320702073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199250486267.58536,55.347357296551486,38.98328244948094,310.0,129.22853890563331,309.49401801261143,176.7935952285938,128.64479554910477,0.0,0.0,0.0,0.0,0.0,0.0,-2.5767570185495714,-83.1503415608361,2213084.99476096,2213194.881627212,2213084.99476096,0.0,-83040.45469458401,109.88686625208356,0.0
2026-07-12 16:10:00,954.413,2961486.2742199996,2961486.2742199996,2168247.812083192,793238.4621368074,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007041831771770486,0.0,0.0,0.007041831771770486,0.021,0.0,0.0,129.25552653692836,129.22853890563331,182.0,310.0,129.22853890563331,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200501480212.56937,55.6948556146026,39.22803894274444,310.0,129.25552653692836,309.4961091944582,177.58344441294759,128.67161420912353,0.0,0.0,0.0,0.0,0.0,0.0,-2.5906512628816025,-83.36546599218572,2168247.812083192,2168355.374298867,2168247.812083192,0.0,-83257.90377651085,107.56221567487228,0.0
2026-07-12 16:20:00,930.759,2888089.33146,2888089.33146,2117453.3333304385,770635.9981295615,2888.08933146,2888.08933146,2888089.33146,0.006868319638909441,0.0,0.0,0.006868319638909441,0.021,0.0,0.0,129.27921492516907,129.25552653692836,182.0,310.0,129.25552653692836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201721869974.72943,56.03385277075817,39.46680773918717,310.0,129.27921492516907,309.4980396281322,178.3563331810769,128.6983260819694,0.0,0.0,0.0,0.0,0.0,0.0,-2.6045804840152376,-83.57532680180874,2117453.3333304385,2117558.2637352496,2117453.3333304385,0.0,-83470.39639699738,104.9304048113554,0.0
2026-07-12 16:30:00,903.641,2803943.80454,2803943.80454,2059575.0361538096,744368.7683861903,2803.9438045399997,2803.9438045399997,2803943.80454,0.0066690707666314155,0.0,0.0,0.0066690707666314155,0.021,0.0,0.0,129.2988227485694,129.27921492516907,182.0,310.0,129.27921492516907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202907408640.35004,56.3631690667639,39.6987579317433,310.0,129.2988227485694,309.4998106125625,179.10903564593215,128.7247056811454,0.0,0.0,0.0,0.0,0.0,0.0,-2.618543682921425,-83.77919343712601,2059575.0361538096,2059676.9694714684,2059575.0361538096,0.0,-83677.26011946728,101.93331765873882,0.0
2026-07-12 16:40:00,872.334,2706800.0619599996,2706800.0619599996,1993190.9973552478,713609.0646047518,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.0064387072154614595,0.0,0.0,0.0064387072154614595,0.021,0.0,0.0,129.31343116454352,129.2988227485694,182.0,310.0,129.2988227485694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204052996624.14935,56.6813879511526,39.922891788476804,310.0,129.31343116454352,309.50142076154265,179.83771257213678,128.75048700946436,0.0,0.0,0.0,0.0,0.0,0.0,-2.632539714356255,-83.97618860898169,1993190.9973552478,1993289.4949411757,1993190.9973552478,0.0,-83877.69102305383,98.49758592784929,0.0
2026-07-12 16:50:00,835.903,2593756.85482,2593756.85482,1916481.658598282,677275.1962217181,2593.75685482,2593.75685482,2593756.85482,0.006170301603622789,0.0,0.0,0.006170301603622789,0.021,0.0,0.0,129.32190384371498,129.31343116454352,182.0,310.0,129.31343116454352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205152443188.55994,56.986789774599984,40.13799809391874,310.0,129.32190384371498,309.5028649174386,180.53775050732403,128.77535622423363,0.0,0.0,0.0,0.0,0.0,0.0,-2.646567255559417,-84.16524721897056,1916481.658598282,1916576.1879032762,1916481.658598282,0.0,-84070.71791397617,94.52930499438662,0.0
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1827102.4257548908,633963.4058451089,2461.0658316,2461.0658316,2461065.8315999997,0.005854913040886809,0.0,0.0,0.005854913040886809,0.021,0.0,0.0,129.3228662553392,129.32190384371498,182.0,310.0,129.32190384371498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206198151551.21808,57.2772643197828,40.342590540466354,310.0,129.3228662553392,309.5041323305848,181.2035081178532,128.7989437941878,0.0,0.0,0.0,0.0,0.0,0.0,-2.6606247659089175,-84.34506209700376,1827102.4257548908,1827192.3331939073,1827102.4257548908,0.0,-84255.15465798718,89.90743901657697,0.0
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1722020.2899488297,581816.4689111707,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.005480891482173994,0.0,0.0,0.005480891482173994,0.021,0.0,0.0,129.31471244717358,129.3228662553392,182.0,310.0,129.3228662553392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207180706002.7086,57.5501961118635,40.534826948125655,310.0,129.31471244717358,309.5052034208734,181.82802388679488,128.8208159537162,0.0,0.0,0.0,0.0,0.0,0.0,-2.6747104347142994,-84.51401283229242,1722020.2899488297,1722104.765316474,1722020.2899488297,0.0,-84429.53746464802,84.47536764440883,0.0
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1597341.895338696,518360.50838130387,2115.70240372,2115.70240372,2115702.40372,0.0050330905995743195,0.0,0.0,0.0050330905995743195,0.021,0.0,0.0,129.29558075631144,129.31471244717358,182.0,310.0,129.31471244717358,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208088355913.01874,57.80232108694965,40.71240831056885,310.0,129.29558075631144,309.50604368314623,182.40265170245226,128.84046615294935,0.0,0.0,0.0,0.0,0.0,0.0,-2.6888221141828437,-84.67007681126545,1597341.895338696,1597419.9273281824,1597341.895338696,0.0,-84592.04482177901,78.03198948643694,0.0
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1448193.5082640802,440293.0110159195,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.004492092629116616,0.0,0.0,0.004492092629116616,0.021,0.0,0.0,129.26357231543096,129.29558075631144,182.0,310.0,129.29558075631144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208906427776.57697,58.02956327127138,40.87246376196802,310.0,129.26357231543096,309.50659126601175,182.91673241017088,128.8573104138041,0.0,0.0,0.0,0.0,0.0,0.0,-2.7029572354921996,-84.81072785613647,1448193.5082640802,1448263.8337865155,1448193.5082640802,0.0,-84740.40233370103,70.32552243543614,0.0
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1268847.666449937,343439.9575500628,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0038344357481979977,0.0,0.0,0.0038344357481979977,0.021,0.0,0.0,129.21723172098947,129.26357231543096,182.0,310.0,129.26357231543096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209616813303.68967,58.22689258435824,41.01145042227793,310.0,129.21723172098947,309.5067291181463,183.35753113921248,128.87068853146718,0.0,0.0,0.0,0.0,0.0,0.0,-2.7171127101590997,-84.93284800139963,1268847.666449937,1268908.7265225686,1268847.666449937,0.0,-84871.78792876797,61.06007263166248,0.0
