timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 13:50:00,1109.139,2504736.9833659576,3441591.7686599996,2287257.3807423064,1154334.3879176932,3441.5917686599996,2504.7369833659577,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5129425951458,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159855675706.6627,44.40435436296186,31.275702629184753,310.0,168.97049725713788,307.48954491485307,156.46619258253318,169.92886019416446,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.273140134036419,-76.37949057002895,446379.1762736651,446398.21114864224,446379.1762736651,0.0,-76360.45569505182,19.034874977136496,0.0
2026-07-14 14:00:00,1103.916,2505085.7287686015,3425385.1130399997,2287500.1779083754,1137884.9351316243,3425.38511304,2505.0857287686017,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.505801421997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160077809768.7531,44.466058269098085,31.319163074608667,310.0,168.89194435250096,307.5886013494763,156.5712651141029,169.85454811220214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.285876397815535,-76.41758267469447,446621.9734397343,446641.0194920671,446621.9734397343,0.0,-76398.53662236169,19.046052332778345,0.0
2026-07-14 14:10:00,1098.151,2505435.6985797742,3407496.6639400003,2287742.6684723194,1119753.995467681,3407.4966639400004,2505.4356985797745,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4986353425125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160300066463.18942,44.52779623977484,31.36264751300478,310.0,168.81311747817142,307.6826764396335,156.67670194829853,169.77997653590347,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.298619014017473,-76.45569721162947,446864.46400367835,446883.52127214585,446864.46400367835,0.0,-76436.63994316198,19.05726846748439,0.0
2026-07-14 14:20:00,1091.79,2505786.889468786,3387758.8626,2287984.94238648,1099773.92021352,3387.7588626,2505.786889468786,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4914444306133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160522445646.4992,44.58956823513867,31.40615591630277,310.0,168.7340174472805,307.77202068351545,156.78250173750757,169.70514463357043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.311367986393822,-76.49383425810156,447106.73791783873,447125.8064410748,447106.73791783873,0.0,-76474.7657348655,19.068523236055626,0.0
2026-07-14 14:30:00,1084.772,2506139.2978179273,3365982.4296799996,2288227.0848803082,1077755.3447996913,3365.9824296799998,2506.1392978179274,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.48422876594725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160744947226.30145,44.65137422952818,31.44968826642832,310.0,168.6546451359535,307.85687198268585,156.88866317575113,169.63005167569233,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.3241233187090025,-76.531993891079,447348.88041166705,447367.9602281558,447348.88041166705,0.0,-76512.91407459026,19.079816488738288,0.0
2026-07-14 14:40:00,1077.022,2506492.919728825,3341934.6446799994,2288469.1766519058,1053465.4680280937,3341.9346446799996,2506.4929197288247,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.47698843376173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160967571158.58792,44.71321421071887,31.493244554771238,310.0,168.5750014819132,307.93745627550834,156.9951849968253,169.55469703250628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.336885014740206,-76.57017618722205,447590.9721832647,447610.06333133625,447590.9721832647,0.0,-76551.0850391505,19.091148071558564,0.0
2026-07-14 14:50:00,1068.457,2506847.7510286784,3315357.96358,2288711.2940500528,1026646.6695299475,3315.35796358,2506.8477510286784,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4697235247799,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161190317445.11374,44.775088179198264,31.536824781674916,310.0,168.4950874831133,308.0139881387214,157.1020659725159,169.47908017162206,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.349653078277353,-76.60838122287433,447833.08958141133,447852.19209923747,447833.08958141133,0.0,-76589.2787050482,19.102517826133408,0.0
2026-07-14 15:00:00,1058.974,2507203.7872763257,3285932.7835599994,2288953.5092511997,996979.2743087998,3285.9327835599993,2507.203787276326,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4624341350788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161413186130.8942,44.83699614747061,31.580428955946573,310.0,168.41490419640124,308.08667135876357,157.20930491088302,169.4032006557098,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.362427513123028,-76.64660907405428,448075.3047825586,448094.4187081485,448075.3047825586,0.0,-76627.49514846434,19.11392558994703,0.0
2026-07-14 15:10:00,1048.457,2507561.0237682136,3253299.16358,2289195.8904246134,964103.2731553866,3253.29916358,2507.5610237682135,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.45512036597046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161636177301.80063,44.89893813938907,31.624057094386902,310.0,168.33445273620947,308.1556994743697,157.3169006546121,169.32705814024797,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.375208323092436,-76.68485981644653,448317.68595597224,448336.81132716837,448317.68595597224,0.0,-76665.73444525042,19.125371196118067,0.0
2026-07-14 15:20:00,1036.763,2507919.4555442207,3217013.3832199997,2289438.501896855,927574.8813231448,3217.01338322,2507.919455544221,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44778232388546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161859291082.255,44.96091418951528,31.667709221339024,310.0,168.25373427327395,308.2212562918827,157.42485207942872,169.25065237132992,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.387995512013335,-76.72313352539335,448560.29742821364,448579.434282687,448560.29742821364,0.0,-76703.99667091994,19.136854473414132,0.0
2026-07-14 15:30:00,1023.726,2508279.0773933623,3176560.35444,2289681.404304106,886878.9501358941,3176.56035444,2508.2790773933625,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.44042012025864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162082527633.0159,45.02292434250442,31.71138536825529,310.0,168.17275003337897,308.28351637465306,157.5331580925736,169.17398318352696,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.400789083725982,-76.76143027588611,448803.19983546436,448822.3482107108,448803.19983546436,0.0,-76742.2819006397,19.148375246411888,0.0
2026-07-14 15:40:00,1009.14,2508639.8838593937,3131300.8715999997,2289924.654740678,841376.2168593216,3131.3008716,2508.6398838593936,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4330338714176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162305887149.0536,45.08496865251489,31.755085573281555,310.0,168.09150129612786,308.3426455078292,157.6418176313361,169.09705049780624,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.413589042083075,-76.7997501425567,449046.4502720368,449065.6102053721,449046.4502720368,0.0,-76780.59020922141,19.159933335293317,0.0
2026-07-14 15:50:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902846,790309.5104371537,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51144,45.14704718264207,31.798809880858336,310.0,168.00998939373798,308.39880113977557,157.75082966164246,169.01985431950138,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.426395390949686,-76.83809319966883,449290.10243420483,449309.2739627609,449290.10243420483,0.0,-76818.92167111277,19.171528556064004,0.0
2026-07-14 16:00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74884,45.20916000437468,31.842558341337902,310.0,167.9282157098597,308.4521328012942,157.86019317669744,168.94239473633434,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.439208134203204,-76.8764595211096,449534.20675604965,449553.38991677,449534.20675604965,0.0,-76857.27636038925,19.183160720349406,0.0
2026-07-14 16:10:00,953.345,2509729.3528314587,2958172.3342999998,2290657.0150093175,667515.3192906822,2958.1723343,2509.7293528314585,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4107320879895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162976705909.4628,45.271307197073,31.886331010616765,310.0,167.84618167841865,308.5027825037661,157.96990719567603,168.8646719164866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4520272757332675,-76.91484918038074,449778.81054067635,449798.00537031196,449778.81054067635,0.0,-76895.65435074514,19.19482963559858,0.0
2026-07-14 16:20:00,929.472,2510094.838486483,2884095.8476799997,2290902.1625556475,593193.6851243521,2884.0958476799997,2510.094838486483,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.4032509156314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163200559850.8857,45.33348884746825,31.930127949783078,310.0,167.76388878247997,308.5508851172714,158.0799707624641,168.78668610671843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.464852819441699,-76.95326225058994,450023.95808700635,450043.16462211095,450023.95808700635,0.0,-76934.05571548536,19.20653510458942,0.0
2026-07-14 16:30:00,902.084,2510461.4779859637,2799112.52696,2291147.895280581,507964.63167941896,2799.1125269599997,2510.4614779859635,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3957463493273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163424538177.05637,45.395705049182325,31.97394922477834,310.0,167.68133855313428,308.5965687296961,158.19038294444493,168.70843763053412,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4776847692424395,-76.9916988044423,450269.69081193994,450288.90908886614,450269.69081193994,0.0,-76972.4805275161,19.218276926185354,0.0
2026-07-14 16:40:00,870.438,2510829.2645132975,2700916.8877199995,2291394.251834346,409522.63588565355,2700.9168877199995,2510.8292645132974,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3882185325337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163648641248.1602,45.45795590226672,32.01779490607271,310.0,167.59853256840475,308.63995498778166,158.30114283133048,168.62992688639187,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4905231290614775,-77.03015891423142,450516.0473657049,450535.2774205994,450516.0473657049,0.0,-77010.92885933688,19.230054894534987,0.0
2026-07-14 16:50:00,833.58,2511198.191042756,2586548.7252,2291641.2682143697,294907.45698563056,2586.5487252000003,2511.198191042756,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3806676128763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163872869445.9378,45.5202415127605,32.06166506835359,310.0,167.51547245217398,308.6811594210237,158.41224953403508,168.5511543459574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.503367902836783,-77.0686426518308,450763.06374572846,450782.30561452813,450763.06374572846,0.0,-77049.40078303113,19.241868799668737,0.0
2026-07-14 17:00:00,790.272,2452166.59968,2452166.59968,2286482.7029763428,165683.89670365723,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485536,0.018452991961336984,0.0,0.0020503324401485515,0.021,0.002547008038663017,0.021,257.6117395561569,304.71520751882997,182.0,310.0,266.414369771989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30250546798536,True,1840878.2044686412,1840.8782044686411,B,0.0,164093979575.35025,45.581660993152845,32.10492518173545,310.0,167.45307508168705,308.72004315173405,158.52150025802672,168.47289721979647,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.516219001112686,-77.10658965542194,445604.49850770144,445623.472009497,445604.49850770144,0.0,-77087.61615362635,18.973501795582706,0.0
2026-07-14 17:10:00,738.899,2292759.2630600007,2292759.2630600003,2265139.7666275776,27619.49643242266,2292.75926306,2292.7592630600006,2292759.2630600003,0.018887064395175835,0.016998357955658253,0.0,0.0018887064395175825,0.021,0.004001642044341749,0.021,254.74536595327103,300.9737731025016,182.0,310.0,262.59716316091453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37828096205595,True,1840878.2044686412,1840.8782044686411,B,0.0,164302261837.47516,45.639517177076435,32.145675527723206,310.0,167.4434232529383,308.75610397840785,158.62332511921812,168.39756741480787,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.5290760557092575,-77.14232757942236,424261.5621589362,424279.4311209364,424261.5621589362,0.0,-77124.45861742215,17.868962000211468,0.0
2026-07-14 17:20:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01640927722216163,0.014768349499945467,0.0,0.0016409277222161622,0.021,0.006231650500054534,0.021,248.8938097311409,293.78430290067206,182.0,310.0,255.2550322100533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53094835834588,True,1840878.2044686412,1840.8782044686411,B,0.0,164486271079.2571,45.6906308553492,32.181676866440476,310.0,167.4851832276253,308.7888015016248,158.71244879400024,168.32813211279336,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.541938370996322,-77.17389172238418,383840.1792874898,383855.96135897073,383840.1792874898,0.0,-77158.10965090326,15.782071480920422,0.0
2026-07-14 17:30:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.013197722951568,0.012986164813891863,0.0,0.0002115581376761367,0.021,0.008013835186108138,0.021,246.74537985190767,286.2380455729241,182.0,310.0,247.53841758082257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70131307764217,True,1840878.2044686412,1840.8782044686411,B,0.0,164567418909.78467,45.71317191938463,32.19755340886141,310.0,168.02568374309232,308.7994153029951,158.7503372230641,168.28417866920788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.554803000197978,-77.18777520994436,212427.2176787599,212434.15942254,212427.2176787599,0.0,-77180.83346616427,6.941743780087563,0.0
2026-07-14 17:40:00,512.39,1589915.4266000001,1589915.4266,1578443.029930786,11472.396669213893,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927464999,0.010831996927464999,0.0018216011017066901,0.0,0.021,0.008346401970828312,0.021,245.7406346815058,284.48142412616505,182.0,310.0,245.7406346815058,138.43428203265518,1696763.4004471404,1696.7634004471404,1575866.9596324228,1575.8669596324228,120896.44081471761,120.89644081471762,0.0,194.7424763224799,False,1840878.2044686412,1840.8782044686411,C*,-144114.80402150075,164450122925.8917,45.680589701636585,32.17460449387533,,,308.678896741648,158.69119413673417,171.54832143241515,120896.44081471761,120.89644081471762,144114.80402150075,144.11480402150076,0.0,3.713858397405905e-06,-6.567664514741729,-77.16908726250362,2576.0702983632073,2572.221588929824,2576.0702983632073,120896.44081471761,-77172.93597193701,-3.848709433383192,0.0
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1208131.5975214313,40991.03181856871,1249.12262934,1249.12262934,1249122.62934,0.008376124351892443,0.008376124351892443,0.004414178825974135,0.0,0.021,0.008209696822133423,0.021,245.34039221141262,284.09042163334465,182.0,310.0,245.34039221141262,137.0304728599838,1567551.3149869458,1567.5513149869457,1205555.8451500114,1205.5558451500115,361995.4698369344,361.99546983693443,0.0,194.75171670208607,False,1840878.2044686412,1840.8782044686411,C*,-273326.88948169537,164188193653.52435,45.60783157042343,32.12335813057777,,,308.29282054547866,158.516535207593,175.58797831609002,361995.4698369344,361.99546983693443,273326.88948169537,273.3268894816954,0.0,3.713858397405905e-06,-6.58051871862382,-77.12522329254044,2575.752371420036,2571.9058505746943,2575.752371420036,361995.4698369344,-77129.06981338578,-3.846520845341729,0.0
2026-07-14 18:00:00,273.118,847468.7669199997,847468.7669199998,757491.225418077,89977.54150192288,847.4687669199999,847.4687669199998,847468.7669199998,0.005647347176364006,0.005647347176364006,0.00812380293551136,0.0,0.021,0.007228849888124635,0.021,245.61720464219744,284.3608406254572,182.0,310.0,245.61720464219744,134.5305269463412,1337446.5177481906,1337.4465177481904,754917.2179214795,754.9172179214795,582529.2998267111,582.529299826711,0.0,194.74532298502632,False,1840878.2044686412,1840.8782044686411,C*,-503431.68672045064,163793983409.42523,45.49832872484034,32.04623104507818,,,307.4606085297703,158.1976986922054,179.60659415132858,582529.2998267111,582.529299826711,503431.68672045064,503.4316867204506,0.0,3.713858397405905e-06,-6.593361708291342,-77.05793800513669,2574.007496597522,2570.164333312554,2574.007496597522,582529.2998267111,-77061.78116842161,-3.8431632849242305,0.0
2026-07-14 18:10:00,135.485,420401.82589999994,420401.8259,313046.7052810525,107355.12061894749,420.4018259,420.40182589999995,420401.8259,0.0028136033017664877,0.0028136033017664877,0.013868884494126642,0.0,0.021,0.004317512204106873,0.021,246.40168808505916,285.12727725694333,182.0,310.0,246.40168808505916,131.57960173742157,1065831.8227423285,1065.8318227423285,310475.33543036756,310.4753354303676,755356.4873119609,755.3564873119609,0.0,194.72727538784417,False,1840878.2044686412,1840.8782044686411,C*,-775046.3817263127,163296126522.31906,45.36003514508863,31.94882553298616,,,305.97966528480794,157.71310824446445,183.51939618529417,755356.4873119609,755.3564873119609,775046.3817263127,775.0463817263127,0.0,3.713858397405905e-06,-6.606190461982827,-76.97252214890634,2571.369850684976,2567.53095058279,2571.369850684976,755356.4873119609,-76976.36104900856,-3.8389001022151206,0.0
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,0.0,94444.18478,94.44418478,94.44418478,94444.18478,0.0006399387693357875,0.0,0.021,0.0006399387693357875,0.021,0.0,0.021,238.80632253039272,278.9123774804471,182.0,310.0,240.03729116078327,129.64196785616548,887484.4237301127,887.4844237301128,0.0,0.0,887484.4237301127,887.4844237301128,0.0,194.87677904513043,False,1840878.2044686412,1840.8782044686411,D*,-953393.7807385285,162494843453.60852,45.137456514891255,31.79205480296355,310.0,198.41129963619886,303.2292939326725,157.0200575807582,188.49106495133452,887484.4237301127,887.4844237301128,953393.7807385285,953.3937807385284,0.0,3.713858397405905e-06,-6.618996348120703,-76.83531682726141,0.0,0.0,0.0,887484.4237301127,-447987.3574541219,-371152.0406268605,0.0
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178816,0.0,0.021,0.015114650381821186,0.021,164.35200090925485,205.57520146503052,182.0,,164.35200090925485,127.91012306057232,728078.6568436178,728.0786568436178,0.0,0.0,728078.6568436178,728.0786568436178,0.0,197.22499552443043,False,1840878.2044686412,1840.8782044686411,D*,-1112799.5476250234,162057996259.50235,45.01611007208398,31.706585814284473,166.4957436810389,290.968351862095,302.6400366965726,156.83714073566935,187.31707747538775,728078.6568436178,728.0786568436178,1112799.5476250234,1112.7995476250235,0.0,3.713858397405905e-06,-6.631789599064169,-76.75950566079699,0.0,76759.50566079699,0.0,728078.6568436178,0.0,76759.50566079699,0.0
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00703779496017566,0.0,0.021,0.01396220503982434,0.021,171.9484552184628,212.8857895814687,182.0,,171.9484552184628,133.51518631731176,1243990.5960435995,1243.9905960435995,0.0,0.0,1243990.5960435995,1243.9905960435995,0.0,196.93911688428034,False,1840878.2044686412,1840.8782044686411,D*,-596887.6084250417,161311601901.8762,44.80877830607672,31.560554039872823,173.52746031121563,286.4752053451705,301.7316480851342,156.54673909258668,186.49375914169966,1243990.5960435995,1243.9905960435995,596887.6084250417,596.8876084250417,0.0,3.713858397405905e-06,-6.644561414597617,-76.63089320069108,0.0,76630.89320069108,0.0,1243990.5960435995,0.0,76630.89320069108,0.0
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007216863508751893,0.0,0.021,0.01378313649124811,0.021,170.0888571653398,211.09507656900607,182.0,,170.0888571653398,134.9026455822275,1371697.7720621745,1371.6977720621744,0.0,0.0,1371697.7720621745,1371.6977720621744,0.0,197.00800492438003,False,1840878.2044686412,1840.8782044686411,D*,-469180.4324064667,160488583238.6389,44.58016201073303,31.39953074898315,171.625968721518,284.82788852000107,300.71538337103095,156.22518104775008,185.62630014693957,1371697.7720621745,1371.6977720621744,469180.4324064667,469.1804324064667,0.0,3.713858397405905e-06,-6.657309594059962,-76.48907677407068,0.0,76489.07677407068,0.0,1371697.7720621745,0.0,76489.07677407068,0.0
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007324593068812483,0.0,0.021,0.013675406931187517,0.021,170.05964585230817,211.0669529624093,182.0,,170.05964585230817,135.2054696991931,1399570.887897644,1399.570887897644,0.0,0.0,1399570.887897644,1399.570887897644,0.0,197.00909267817653,False,1840878.2044686412,1840.8782044686411,D*,-441307.31657099724,159648840705.9003,44.34690019608342,31.23523543933644,171.5603525334196,283.58926576154033,299.6798661674485,155.90306534182824,184.80046504334808,1399570.887897644,1399.570887897644,441307.31657099724,441.3073165709972,0.0,3.713858397405905e-06,-6.670033663355324,-76.34441577216955,0.0,76344.41577216955,0.0,1399570.887897644,0.0,76344.41577216955,0.0
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780779,0.0,0.021,0.013604054296219224,0.021,169.85176422755558,210.8668170156392,182.0,,169.85176422755558,135.28740030985844,1407112.101670278,1407.112101670278,0.0,0.0,1407112.101670278,1407.112101670278,0.0,197.01683869342662,False,1840878.2044686412,1840.8782044686411,D*,-433766.1027983632,158804573444.89813,44.11238151247171,31.070054868312404,171.33071471412583,282.48341415002085,298.6375643951357,155.5839106966682,184.00901010061864,1407112.101670278,1407.112101670278,433766.1027983632,433.7661027983632,0.0,3.713858397405905e-06,-6.6827334956954605,-76.19899404081755,0.0,76198.99404081755,0.0,1407112.101670278,0.0,76198.99404081755,0.0
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007462377981333032,0.0,0.021,0.01353762201866697,0.021,169.69150829108466,210.71253825765706,182.0,,169.69150829108466,135.3167518133274,1409813.7288204955,1409.8137288204955,0.0,0.0,1409813.7288204955,1409.8137288204955,0.0,197.02281613217775,False,1840878.2044686412,1840.8782044686411,D*,-431064.47564814566,157958685207.60583,43.877412557668286,30.904557153888888,171.15009492590724,281.4043729529369,297.5927402376749,155.26861986028865,183.2524021902838,1409813.7288204955,1409.8137288204955,431064.47564814566,431.0644756481457,0.0,3.713858397405905e-06,-6.695409047458637,-76.05331057905788,0.0,76053.31057905788,0.0,1409813.7288204955,0.0,76053.31057905788,0.0
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860777,0.0,0.021,0.013472035112139225,0.021,169.53012905037716,210.55718340472023,182.0,,169.53012905037716,135.3339978108999,1411401.1178727723,1411.4011178727724,0.0,0.0,1411401.1178727723,1411.4011178727724,0.0,197.02884078226646,False,1840878.2044686412,1840.8782044686411,D*,-429477.0865958689,157111844536.88217,43.642179038022824,30.738873096223934,170.96886947269812,280.33097698053666,296.54623419142933,154.95741640963504,182.52874059562905,1411401.1178727723,1411.4011178727724,429477.0865958689,429.4770865958689,0.0,3.713858397405905e-06,-6.708060293932062,-75.90747884055175,0.0,75907.47884055175,0.0,1411401.1178727723,0.0,75907.47884055175,0.0
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075943563982216,0.0,0.021,0.013405643601778401,0.021,169.37057003062517,210.4035860662429,182.0,,169.37057003062517,135.34825988665284,1412713.855092977,1412.713855092977,0.0,0.0,1412713.855092977,1412.713855092977,0.0,197.03480272312868,False,1840878.2044686412,1840.8782044686411,D*,-428164.34937566426,156264216223.8264,43.40672672884066,30.573034936633924,170.78940980017688,279.25693446189257,295.498238985426,154.6504539002931,181.83624887825746,1412713.855092977,1412.713855092977,428164.34937566426,428.16434937566424,0.0,3.713858397405905e-06,-6.7206872149420125,-75.76152605969665,0.0,75761.52605969665,0.0,1412713.855092977,0.0,75761.52605969665,0.0
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372317,0.0,0.021,0.013338070258627684,0.021,169.2113902454674,210.25035899016518,182.0,,169.2113902454674,135.36181229902826,1413961.2721209717,1413.9612721209717,0.0,0.0,1413961.2721209717,1413.9612721209717,0.0,197.04075569140562,False,1840878.2044686412,1840.8782044686411,D*,-426916.9323476695,155415839460.5538,43.1710665168205,30.407050343041437,170.6101769619532,278.1805530007481,294.4487439791172,154.34787102902106,181.1731679984186,1413961.2721209717,1413.9612721209717,426916.9323476695,426.9169323476695,0.0,3.713858397405905e-06,-6.73328979126515,-75.61545793882853,0.0,75615.45793882852,0.0,1413961.2721209717,0.0,75615.45793882852,0.0
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785812,0.0,0.021,0.01326916305521419,0.021,169.05251455533963,210.09742981555794,182.0,,169.05251455533963,135.37521381231917,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.0467024658534,False,1840878.2044686412,1840.8782044686411,D*,-425683.4046614615,154566722580.6695,42.935200716852634,30.240920945913146,170.43106036585527,277.10113082607097,293.39768045349666,154.04980599673246,180.53782841678864,1415194.7998071797,1415.1947998071796,425683.4046614615,425.68340466146145,0.0,3.713858397405905e-06,-6.74586800375737,-75.46927495331154,0.0,75469.27495331154,0.0,1415194.7998071797,0.0,75469.27495331154,0.0
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007801163437998291,0.0,0.021,0.013198836562001711,0.021,168.89385633559783,209.94471513667702,182.0,,168.89385633559783,135.38861034019496,1416427.8686162822,1416.4278686162822,0.0,0.0,1416427.8686162822,1416.4278686162822,0.0,197.05264626551195,False,1840878.2044686412,1840.8782044686411,D*,-424450.33585235896,153716865859.49973,42.69912940541659,30.074646799116543,170.25196098807484,276.01822098888675,292.344952487334,153.75640056809632,179.92864911199015,1416427.8686162822,1416.4278686162822,424450.33585235896,424.45033585235893,0.0,3.713858397405905e-06,-6.758421833133969,-75.32297625959167,0.0,75322.97625959167,0.0,1416427.8686162822,0.0,75322.97625959167,0.0
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619601,0.0,0.021,0.0131270170453804,0.021,168.73537467950854,209.7921755621015,182.0,,168.73537467950854,135.4020452591191,1417664.4710875957,1417.6644710875958,0.0,0.0,1417664.4710875957,1417.6644710875958,0.0,197.0585886057599,False,1840878.2044686412,1840.8782044686411,D*,-423213.7333810455,152866267176.84717,42.462851993568655,29.90822748783582,170.07282995643473,274.93142900664895,291.29044553734,153.46780047967437,179.3441355358469,1417664.4710875957,1417.6644710875958,423213.7333810455,423.21373338104553,0.0,3.713858397405905e-06,-6.770951259911277,-75.17656066384448,0.0,75176.56066384449,0.0,1417664.4710875957,0.0,75176.56066384449,0.0
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007946369321707258,0.0,0.021,0.013053630678292743,0.021,168.57703292113143,209.63977578732317,182.0,,168.57703292113143,135.41554470463961,1418907.012839152,1418.907012839152,0.0,0.0,1418907.012839152,1418.907012839152,0.0,197.06453084808857,False,1840878.2044686412,1840.8782044686411,D*,-421971.1916294892,152014922969.14368,42.226367491428796,29.74166231486021,169.8936237096197,273.8403665528636,290.23402870018344,153.1841560384391,178.78287518421988,1418907.012839152,1418.907012839152,421971.1916294892,421.97119162948917,0.0,3.713858397405905e-06,-6.78345626437472,-75.03002678065867,0.0,75030.02678065868,0.0,1418907.012839152,0.0,75030.02678065868,0.0
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00802139991057036,0.0,0.021,0.01297860008942964,0.021,168.41879635429774,209.48748239873765,182.0,,168.41879635429774,135.4291215833273,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511865,False,1840878.2044686412,1840.8782044686411,D*,-420721.5226264475,151162828960.03836,41.989674711121765,29.574950443523278,169.71430072722075,272.7446398961144,289.175555530699,152.9056210689863,178.24353312190374,1420156.6818421937,1420.1566818421936,420721.5226264475,420.7215226264475,0.0,3.713858397405905e-06,-6.795936826567389,-74.88337315601841,0.0,74883.37315601841,0.0,1420156.6818421937,0.0,74883.37315601841,0.0
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008098156685829557,0.0,0.021,0.012901843314170445,0.021,168.26063069406786,209.33526239264032,182.0,,168.26063069406786,135.44278502340296,1421414.318293864,1421.414318293864,0.0,0.0,1421414.318293864,1421.414318293864,0.0,197.0764201981409,False,1840878.2044686412,1840.8782044686411,D*,-419463.8861747773,150309980369.06204,41.75277232473945,29.40809093852803,169.53481978378775,271.6438473605158,288.11486447703146,152.63235355671475,177.7248476478758,1421414.318293864,1421.414318293864,419463.8861747773,419.4638861747773,0.0,3.713858397405905e-06,-6.808392926283797,-74.73659829844578,0.0,74736.59829844578,0.0,1421414.318293864,0.0,74736.59829844578,0.0
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008176726722704322,0.0,0.021,0.012823273277295679,0.021,168.1025019502619,209.18308305344706,182.0,,168.1025019502619,135.45654303824753,1422680.659777069,1422.680659777069,0.0,0.0,1422680.659777069,1422.680659777069,0.0,197.08236986180663,False,1840878.2044686412,1840.8782044686411,D*,-418197.5446915722,149456371973.1958,41.51565888144328,29.241082777992787,169.3551397829553,270.5375788697958,287.0517792116077,152.3645163966833,177.2256261878374,1422680.659777069,1422.680659777069,418197.5446915722,418.1975446915722,0.0,3.713858397405905e-06,-6.820824543065296,-74.58970068899387,0.0,74589.70068899388,0.0,1422680.659777069,0.0,74589.70068899388,0.0
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305954,0.0,0.021,0.012742797388694048,0.021,167.94437646925536,209.03091199386827,182.0,,167.94437646925536,135.47039768539295,1423955.8956750997,1423.9558956750998,0.0,0.0,1423955.8956750997,1423.9558956750998,0.0,197.08832454250586,False,1840878.2044686412,1840.8782044686411,D*,-416922.3087935415,148601998435.79074,41.27833289883076,29.073924917804206,169.17521980564902,269.42541592397697,285.9861089223207,152.10227649395674,176.74474141742684,1423955.8956750997,1423.9558956750998,416922.3087935415,416.9223087935415,0.0,3.713858397405905e-06,-6.833231656204037,-74.44267883245135,0.0,74442.67883245135,0.0,1423955.8956750997,0.0,74442.67883245135,0.0
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035456,0.0,0.021,0.012660317134964546,0.021,167.7862210292489,208.878717246535,182.0,,167.7862210292489,135.48435833060404,1425240.8880495706,1425.2408880495707,0.0,0.0,1425240.8880495706,1425.2408880495707,0.0,197.09428549472358,False,1840878.2044686412,1840.8782044686411,D*,-415637.3164190706,147746853902.961,41.0407927508225,28.90661621265173,168.99501922287234,268.30693157494926,284.9176485782462,151.8458058128779,176.28112760759691,1425240.8880495706,1425.2408880495707,415637.3164190706,415.6373164190706,0.0,3.713858397405905e-06,-6.845614244734901,-74.29553118518348,0.0,74295.53118518348,0.0,1425240.8880495706,0.0,74295.53118518348,0.0
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366265985,0.0,0.021,0.012575727633734017,0.021,167.62800293271016,208.7264673528872,182.0,,167.62800293271016,135.49843238054055,1426536.3186384074,1426.5363186384075,0.0,0.0,1426536.3186384074,1426.5363186384075,0.0,197.1002539574861,False,1840878.2044686412,1840.8782044686411,D*,-414341.8858302338,146890932111.77795,40.803036697716095,28.73915543719573,168.8144978085703,267.18168991560447,283.84617916783003,151.59528025440588,175.83377718006355,1426536.3186384074,1426.5363186384075,414341.8858302338,414.3418858302338,0.0,3.713858397405905e-06,-6.857972287430143,-74.14825617145472,0.0,74148.25617145472,0.0,1426536.3186384074,0.0,74148.25617145472,0.0
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175732,0.0,0.021,0.01248891710882427,0.021,167.46969002695954,208.57413138290443,182.0,,167.46969002695954,135.51263710310715,1427843.7768470764,1427.8437768470765,0.0,0.0,1427843.7768470764,1427.8437768470765,0.0,197.10623115350575,False,1840878.2044686412,1840.8782044686411,D*,-413034.4276215648,146034225845.6697,40.56506273490825,28.571541179516647,168.63361577416546,266.04923548841805,282.7714677809681,151.35088038535662,175.40173745676282,1427843.7768470764,1427.8437768470765,413034.4276215648,413.0344276215648,0.0,3.713858397405905e-06,-6.87030576277776,-74.00085208569787,0.0,74000.85208569787,0.0,1427843.7768470764,0.0,74000.85208569787,0.0
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00860023447435294,0.0,0.021,0.01239976552564706,0.021,167.31124916799945,208.4216774569273,182.0,,167.31124916799945,135.5269770374184,1429163.6804734294,1429.1636804734294,0.0,0.0,1429163.6804734294,1429.1636804734294,0.0,197.11221834717583,False,1840878.2044686412,1840.8782044686411,D*,-411714.5239952118,145176727637.38565,40.32686878816268,28.40377197864971,168.45233205034643,264.9090998925933,281.69326690779263,151.11279116835127,174.98410749214435,1429163.6804734294,1429.1636804734294,411714.5239952118,411.71452399521183,0.0,3.713858397405905e-06,-6.882614648980127,-73.85331721420161,0.0,73853.31721420161,0.0,1429163.6804734294,0.0,73853.31721420161,0.0
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00869185557407609,0.0,0.021,0.01230814442592391,0.021,167.15264760254487,208.2690740755722,182.0,,167.15264760254487,135.54145472121164,1430496.2631007386,1430.4962631007386,0.0,0.0,1430496.2631007386,1430.4962631007386,0.0,197.11821679245233,False,1840878.2044686412,1840.8782044686411,D*,-410381.94136790256,144318429879.5252,40.088452744312555,28.23584634620987,168.270605819336,263.760728653759,280.6113159003577,150.88120179941293,174.5800351665194,1430496.2631007386,1430.4962631007386,410381.94136790256,410.3819413679026,0.0,3.713858397405905e-06,-6.894898923955041,-73.70564984948585,0.0,73705.64984948585,0.0,1430496.2631007386,0.0,73705.64984948585,0.0
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008786089710641298,0.0,0.021,0.012213910289358703,0.021,166.99384169744536,208.11627927590064,182.0,,166.99384169744536,135.55608377580202,1431842.7784881084,1431.8427784881085,0.0,0.0,1431842.7784881084,1431.8427784881085,0.0,197.12422815961992,False,1840878.2044686412,1840.8782044686411,D*,-409035.4259805328,143459324212.43234,39.84981228123121,28.067762646633582,168.0883838230373,262.60371584468874,279.5253403130875,150.6563057904021,174.18871371771968,1431842.7784881084,1431.8427784881085,409035.4259805328,409.03542598053275,0.0,3.713858397405905e-06,-6.907158565318888,-73.55784818307737,0.0,73557.84818307737,0.0,1431842.7784881084,0.0,73557.84818307737,0.0
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709693,0.0,0.021,0.012116922552903071,0.021,166.83481463090547,207.963276895903,182.0,,166.83481463090547,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.7053,39.610945290473694,27.899519394861592,167.90564272301262,261.43758457149283,278.4350525120928,150.43830095126182,173.8093808698128,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858397405905e-06,-6.919393550413581,-73.40991056816306,0.0,73409.91056816306,0.0,1433201.9445450846,0.0,73409.91056816306,0.0
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171958,0.0,0.021,0.012017025909828043,0.021,166.6755380202337,207.81003965347836,182.0,,166.6755380202337,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26544,39.371849766740404,27.73111517848391,167.7223465642862,260.2618450181201,277.34015199009355,150.22738956075244,173.44131565260054,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858397405905e-06,-6.931603856321085,-73.26183544502041,0.0,73261.8354450204,0.0,1434573.1423997497,0.0,73261.8354450204,0.0
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810544,0.0,0.021,0.011914053555189458,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.60077534790372,1435956.365538381,1435.956365538381,0.0,0.0,1435956.365538381,1435.956365538381,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893026016,140877085340.9424,39.132523705817334,27.56254858585516,167.53846152074675,259.07599766879395,276.2403252439787,150.0237779265844,173.08383616231848,1435956.365538381,1435.956365538381,404921.83893026016,404.92183893026015,0.0,3.713858397405905e-06,-6.943789459867438,-73.11362127812228,0.0,73113.62127812229,0.0,1435956.365538381,0.0,73113.62127812229,0.0
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868843,0.0,0.021,0.011807826611131158,0.021,166.35613230066218,207.50276076956982,182.0,,166.35613230066218,135.61593496467393,1437351.7159434,1437.3517159434,0.0,0.0,1437351.7159434,1437.3517159434,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.48852524115,140014674311.37637,38.89296508649344,27.3938181933583,167.3539551158711,257.8795341681046,275.1352457880032,149.82767643096886,172.73629743147103,1437351.7159434,1437.3517159434,403526.48852524115,403.5264885252411,0.0,3.713858397405905e-06,-6.955950337624471,-72.96526654219899,0.0,72965.266542199,0.0,1437351.7159434,0.0,72965.266542199,0.0
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058754,0.0,0.021,0.011698153120941248,0.021,166.19595457526088,207.3486724212177,182.0,,166.19595457526088,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28833,38.653172130357866,27.22492274838985,167.16879669408155,256.6719368496902,274.02457417727726,149.63929949135303,172.39808944338944,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858397405905e-06,-6.968086465938535,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00941517317486629,0.0,0.021,0.01158482682513371,0.021,166.03543049598653,207.19425620345217,182.0,,166.03543049598653,135.6465777342436,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.00819397275,138287316351.52353,38.41314343097876,27.055861260345498,166.98295752746313,255.45267758320315,272.90795800316675,149.4588657593403,172.06863526488624,1440172.1962746684,1440.1721962746685,400706.00819397275,400.70600819397276,0.0,3.713858397405905e-06,-6.980197820972017,-72.66813020088627,0.0,72668.13020088627,0.0,1440172.1962746684,0.0,72668.13020088627,0.0
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106901,0.0,0.021,0.01146762572893099,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.66202482602665,1441594.0070039623,1441.5940070039624,0.0,0.0,1441594.0070039623,1441.5940070039624,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.1974646789,137422359947.32115,38.17287776314476,26.88663286626155,166.7964108648701,254.22121617792442,271.7850318431984,149.28659792488975,171.74738928645235,1441594.0070039623,1441.5940070039624,399284.1974646789,399.2841974646789,0.0,3.713858397405905e-06,-6.9922843787246745,-72.51934651595109,0.0,72519.34651595108,0.0,1441594.0070039623,0.0,72519.34651595108,0.0
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542963419,0.0,0.021,0.011346310457036582,0.021,165.7132633568486,206.88436343516014,182.0,,165.7132633568486,135.67754759770116,1443022.7836063893,1443.0227836063893,0.0,0.0,1443022.7836063893,1443.0227836063893,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.4208622519,136556546277.15732,37.932373965877034,26.717236748415747,166.60913193590017,252.97700585366238,270.65541733356946,149.12272136389626,171.4338355613322,1443022.7836063893,1443.0227836063893,397855.4208622519,397.8554208622519,0.0,3.713858397405905e-06,-7.004346115042785,-72.37041790865977,0.0,72370.41790865977,0.0,1443022.7836063893,0.0,72370.41790865977,0.0
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490108,0.0,0.021,0.011220623121509893,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.69313050268957,1444457.0951141613,1444.4570951141613,0.0,0.0,1444457.0951141613,1444.4570951141613,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.10935447994,135689872020.08882,37.69163111669134,26.54767225706679,166.4210991452126,251.71945269767406,269.51872177186766,148.96746467908514,171.12748630643165,1444457.0951141613,1444.4570951141613,396421.10935447994,396.42110935447994,0.0,3.713858397405905e-06,-7.016383005646237,-72.22134362070784,0.0,72221.34362070785,0.0,1444457.0951141613,0.0,72221.34362070785,0.0
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181673,0.0,0.021,0.011090281323818328,0.021,165.3894852467957,206.57294270246518,182.0,,165.3894852467957,135.70874639243553,1445894.4426679993,1445.8944426679993,0.0,0.0,1445894.4426679993,1445.8944426679993,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006419,134822335354.48802,37.45064870958001,26.377939035813924,166.2322876549601,250.44802341599092,268.3745402770189,148.82105955274585,170.82788011967313,1445894.4426679993,1445.8944426679993,394983.7618006419,394.9837618006419,0.0,3.713858397405905e-06,-7.028395026174029,-72.07212316675584,0.0,72072.12316675585,0.0,1445894.4426679993,0.0,72072.12316675585,0.0
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528564,0.0,0.021,0.01095498694471436,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548537,1447331.61288119,1447.3316128811898,0.0,0.0,1447331.61288119,1447.3316128811898,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.5915874513,133953936386.75931,37.20942677409981,26.208037105475128,166.0426878983018,249.1621360327091,267.2224544733615,148.68374045206625,170.53458135341145,1447331.61288119,1447.3316128811898,393546.5915874513,393.5465915874513,0.0,3.713858397405905e-06,-7.040382152241648,-71.92275640571111,0.0,71922.75640571112,0.0,1447331.61288119,0.0,71922.75640571112,0.0
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01018558696171922,0.0,0.021,0.010814413038280781,0.021,165.06398974268694,206.25989199698523,182.0,,165.06398974268694,135.73992485337885,1448764.2301279705,1448.7642301279704,0.0,0.0,1448764.2301279705,1448.7642301279704,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.97434067074,133084677848.68253,36.96796606907848,26.0379670005221,165.85228633850613,247.86120535873224,266.0620322492777,148.55574433226278,170.24717844508197,1448764.2301279705,1448.7642301279704,392113.97434067074,392.1139743406707,0.0,3.713858397405905e-06,-7.052344359518146,-71.77324365899035,0.0,71773.24365899035,0.0,1448764.2301279705,0.0,71773.24365899035,0.0
