timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889757,0.0,0.021,0.010668205556110245,0.021,164.90057616125085,206.1027345473657,182.0,,164.90057616125085,135.75541349931817,1450189.8656642914,1450.1898656642913,0.0,0.0,1450189.8656642914,1450.1898656642913,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.33880434977,132214563929.28395,36.72626775813443,25.86772954053625,165.661075034431,246.54461364953733,264.89282812930776,148.43731033207428,169.9652828605643,1450189.8656642914,1450.1898656642913,390688.33880434977,390.68833880434977,0.0,3.713858397405905e-06,-7.064281623769646,-71.62358550900194,0.0,71623.58550900195,0.0,1450189.8656642914,0.0,71623.58550900195,0.0
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826036,0.0,0.021,0.010515977173173966,0.021,164.73670889751872,205.94514634256518,182.0,,164.73670889751872,135.77080476607443,1451606.5380398305,1451.6065380398304,0.0,0.0,1451606.5380398305,1451.6065380398304,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.6664288107,131343600006.46005,36.48433333512779,25.697325777700993,165.46904650002398,245.211722723559,263.71438224881445,148.32867994225595,169.68852781623846,1451606.5380398305,1451.6065380398304,389271.6664288107,389.2716664288107,0.0,3.713858397405905e-06,-7.0761939208947195,-71.4737827504422,0.0,71473.7827504422,0.0,1451606.5380398305,0.0,71473.7827504422,0.0
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090656394,0.0,0.021,0.010357304909343607,0.021,164.57238221766661,205.7871219174044,182.0,,164.57238221766661,135.78606016296658,1453010.7044217936,1453.0107044217937,0.0,0.0,1453010.7044217936,1453.0107044217937,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.5000468476,130471793583.80698,36.242164884390824,25.526757180092076,165.27619662136226,243.86186723187015,262.5262199940516,148.2300955205923,169.4165672328734,1453010.7044217936,1453.0107044217937,387867.5000468476,387.8675000468476,0.0,3.713858397405905e-06,-7.08808122698684,-71.32383655271865,0.0,71323.83655271864,0.0,1453010.7044217936,0.0,71323.83655271864,0.0
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526898,0.0,0.021,0.010191725259473103,0.021,164.40759119926946,205.62865658789735,182.0,,164.40759119926946,135.80114120814778,1454398.8227905273,1454.3988227905272,0.0,0.0,1454398.8227905273,1454.3988227905272,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.38167811395,129599154290.13266,35.999765080592404,25.356025631582146,165.08252388397682,242.4943559417095,261.32785124560826,148.14180047528822,169.14907470844406,1454398.8227905273,1454.3988227905272,386479.38167811395,386.47938167811395,0.0,3.713858397405905e-06,-7.099943518396735,-71.17374845936826,0.0,71173.74845936826,0.0,1454398.8227905273,0.0,71173.74845936826,0.0
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596558,0.0,0.021,0.010018729565403443,0.021,164.24233220804348,205.46974690953647,182.0,,164.24233220804348,135.81598648295582,1455765.2399322002,1455.7652399322,0.0,0.0,1455765.2399322002,1455.7652399322,0.0,197.22920985364297,False,1840878.2044686412,1840.8782044686411,D*,-385112.964536441,128725695146.17334,35.75713754060371,25.18513367967333,164.88803024942365,241.1086141311303,260.11876972471504,148.064038845924,168.88574259816963,1455765.2399322002,1455.7652399322,385112.964536441,385.11296453644104,0.0,3.713858397405905e-06,-7.111780771830709,-71.02352060384639,0.0,71023.5206038464,0.0,1455765.2399322002,0.0,71023.5206038464,0.0
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640757,0.0,0.021,0.009837777246359244,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46623,35.51428660346284,25.014084380517843,164.69274324284072,239.70384382262222,258.89845568088595,147.99705408356377,168.62628242857195,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858397405905e-06,-7.123592964426133,-70.87315557254357,0.0,70873.15557254356,0.0,1457105.6228451792,0.0,70873.15557254356,0.0
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01135175311918093,0.0,0.021,0.009648246880819071,0.021,163.9104491088581,205.1506320166155,182.0,,163.9104491088581,135.8447898443695,1458416.4139442951,1458.416413944295,0.0,0.0,1458416.4139442951,1458.416413944295,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052434606,126976381924.09966,35.271217201138796,24.842881207892017,164.49666298558486,238.27926067657688,257.66637070869496,147.94108961474961,168.37042224912759,1458416.4139442951,1458.416413944295,382461.79052434606,382.46179052434604,0.0,3.713858397405905e-06,-7.135380073813484,-70.72265632410587,0.0,70722.65632410588,0.0,1458416.4139442951,0.0,70722.65632410588,0.0
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094262,0.0,0.021,0.009449457352905739,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.68452,35.0279354657457,24.671528480880788,164.29980374283213,236.83405421376514,256.42195766520547,147.89638833794746,168.11790646287807,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858397405905e-06,-7.1471420782412975,-70.57202656688237,0.0,70572.02656688237,0.0,1459690.412358551,0.0,70572.02656688237,0.0
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01175934497036158,0.0,0.021,0.00924065502963842,0.021,163.57671791508085,204.82976321163503,182.0,,163.57671791508085,135.8720216840154,1460922.938947881,1460.922938947881,0.0,0.0,1460922.938947881,1460.922938947881,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.2655207601,125224013913.3158,34.78444830925439,24.500031067852305,164.10218521864795,235.36736929061834,255.16463999817032,147.8631919571728,167.86849522507387,1460922.938947881,1460.922938947881,379955.2655207601,379.95526552076007,0.0,3.713858397405905e-06,-7.158878956657042,-70.42127049446894,0.0,70421.27049446895,0.0,1460922.938947881,0.0,70421.27049446895,0.0
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011978998900455192,0.0,0.021,0.009021001099544809,0.021,163.40915960854866,204.66867153186496,182.0,,163.40915960854866,135.88493809228086,1462111.8156706747,1462.1118156706746,0.0,0.0,1462111.8156706747,1462.1118156706746,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.38879796653,124346746823.91339,34.54076300664261,24.32839409285451,163.9038315058429,233.8782916710337,253.89382014906099,147.84174006228235,167.62196380096785,1462111.8156706747,1462.1118156706746,378766.38879796653,378.76638879796656,0.0,3.713858397405905e-06,-7.170590688744926,-70.2703925273013,0.0,70270.3925273013,0.0,1462111.8156706747,0.0,70270.3925273013,0.0
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876906,0.0,0.021,0.008789557367123096,0.021,163.24113732069227,204.5071396441868,182.0,,163.24113732069227,135.8973343476028,1463252.8154826355,1463.2528154826355,0.0,0.0,1463252.8154826355,1463.2528154826355,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889860057,123468795134.62381,34.296887537395506,24.15662317614713,163.70477020670225,232.365896786139,252.60887783942673,147.83226960088794,167.3781019066742,1463252.8154826355,1463.2528154826355,377625.3889860057,377.6253889860057,0.0,3.713858397405905e-06,-7.1822772549991845,-70.11939752555492,0.0,70119.39752555492,0.0,1463252.8154826355,0.0,70119.39752555492,0.0
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271639819,0.0,0.021,0.008545279728360182,0.021,163.0726527870915,204.34516926834144,182.0,,163.0726527870915,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14774,34.05283145004104,23.984725043127376,163.50504066684277,230.82926340957385,251.309169283729,147.83501433332574,167.13671356596646,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858397405905e-06,-7.193938636886801,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204553,0.0,0.021,0.008287005168795448,0.021,162.90371219207486,204.1827664005171,182.0,,162.90371219207486,135.92021561117903,1465358.8964530437,1465.3588964530436,0.0,0.0,1465358.8964530437,1465.3588964530436,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.3080155975,121710977882.27591,33.80860496729886,23.81270689405173,163.30469623574544,229.2672805838542,249.99402638490199,147.85020370006598,166.8976171191653,1465358.8964530437,1465.3588964530436,375519.3080155975,375.5193080155975,0.0,3.713858397405905e-06,-7.205574816916739,-69.81708017963084,0.0,69817.08017963084,0.0,1465358.8964530437,0.0,69817.08017963084,0.0
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408836,0.0,0.021,0.008013399864591165,0.021,162.73430278039623,204.01991883056652,182.0,,162.73430278039623,135.93054571191274,1466309.7193175761,1466.309719317576,0.0,0.0,1466309.7193175761,1466.309719317576,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.48515106505,120831192050.68536,33.56422001407927,23.64057712809529,163.10377872719363,227.67880212297393,248.66275371613403,147.87806181888376,166.66064374096752,1466309.7193175761,1466.309719317576,374568.48515106505,374.56848515106503,0.0,3.713858397405905e-06,-7.217185778816528,-69.66577139873623,0.0,69665.77139873622,0.0,1466309.7193175761,0.0,69665.77139873622,0.0
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378306,0.0,0.021,0.0077229587916216955,0.021,162.56441307779596,203.85661558162695,182.0,,162.56441307779596,135.94004866134105,1467184.4079416147,1467.1844079416148,0.0,0.0,1467184.4079416147,1467.1844079416148,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.79652702645,119950881405.9204,33.319689279422334,23.46834468263932,162.902343920063,226.06268567840044,247.3146256646229,147.91880680928807,166.42563749758187,1467184.4079416147,1467.1844079416148,373693.79652702645,373.69379652702645,0.0,3.713858397405905e-06,-7.2287715076106025,-69.51437276444543,0.0,69514.37276444542,0.0,1467184.4079416147,0.0,69514.37276444542,0.0
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200926,0.0,0.021,0.007413985633799075,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.94862307515353,1467973.6305167899,1467.9736305167899,0.0,0.0,1467973.6305167899,1467.9736305167899,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.57395185134,119070097227.61032,33.07502700766953,23.29601959052394,162.7004664798642,224.41774547342814,245.94888593577807,147.97264909766747,166.19245572440582,1467973.6305167899,1467.9736305167899,372904.57395185134,372.9045739518513,0.0,3.713858397405905e-06,-7.240331989781168,-69.36289302339722,0.0,69362.89302339722,0.0,1467973.6305167899,0.0,69362.89302339722,0.0
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687637,0.0,0.021,0.007084551391312364,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862257,1468665.5368749492,1468.6655368749493,0.0,0.0,1468665.5368749492,1468.6655368749493,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759369196,118188897905.48535,32.83024941819038,23.123613275677837,162.49823485286305,222.74267588957534,244.5647474311904,148.03978917178125,165.9609690893841,1468665.5368749492,1468.6655368749493,372212.66759369196,372.21266759369195,0.0,3.713858397405905e-06,-7.251867213471995,-69.21134214495162,0.0,69211.34214495162,0.0,1468665.5368749492,0.0,69211.34214495162,0.0
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910683,0.0,0.021,0.006732437097089318,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.9624534800676,1469246.6350650534,1469.2466350650534,0.0,0.0,1469246.6350650534,1469.2466350650534,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940358784,117307349924.44632,32.58537497901287,22.951138745846762,162.29574386556854,221.03615698015872,243.16138907086867,148.12041793095977,165.7310612105227,1469246.6350650534,1469.2466350650534,371631.56940358784,371.63156940358783,0.0,3.713858397405905e-06,-7.263377168720508,-69.05973149108002,0.0,69059.73149108002,0.0,1469246.6350650534,0.0,69059.73149108002,0.0
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415395,0.0,0.021,0.006355103263584606,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696554,1469704.0046511842,1469.7040046511843,0.0,0.0,1469704.0046511842,1469.7040046511843,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.199817457,116425527521.65561,32.340424311571006,22.77861052550353,162.0931114099195,219.29684112160302,241.73795392021162,148.2147122248622,165.50262926637052,1469704.0046511842,1469.7040046511843,371174.199817457,371.174199817457,0.0,3.713858397405905e-06,-7.274861847679474,-68.90807375379337,0.0,68908.07375379337,0.0,1469704.0046511842,0.0,68908.07375379337,0.0
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294053,0.0,0.021,0.0059496266907059486,0.021,161.70719756362212,203.03272532651957,182.0,,161.70719756362212,135.97080119450203,1470014.9913430277,1470.0149913430278,0.0,0.0,1470014.9913430277,1470.0149913430278,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256135,115543518526.8498,32.09542181301383,22.606045798502954,161.89047775593332,217.523417217161,240.29354989531473,148.3228323309556,165.2755845531093,1470014.9913430277,1470.0149913430278,370863.2131256135,370.8632131256135,0.0,3.713858397405905e-06,-7.28632124500682,-68.75638396407683,0.0,68756.38396407683,0.0,1470014.9913430277,0.0,68756.38396407683,0.0
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831328,0.0,0.021,0.005512641291168673,0.021,161.53396772189626,202.86624864424851,182.0,,161.53396772189626,135.972329137182,1470155.6291618855,1470.1556291618854,0.0,0.0,1470155.6291618855,1470.1556291618854,0.0,197.33408064065858,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067557,114661425149.35266,31.850395874820183,22.433464562060667,161.68801567847143,215.71455150304035,238.82725297564528,148.44491901833962,165.0498536072311,1470155.6291618855,1470.1556291618854,370722.5753067557,370.72257530675574,0.0,3.713858397405905e-06,-7.297755358277201,-68.6046796222869,0.0,68604.6796222869,0.0,1470155.6291618855,0.0,68604.6796222869,0.0
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015959766400521012,0.0,0.021,0.005040233599478989,0.021,161.3600090223792,202.69907783344766,182.0,,161.3600090223792,135.97178464377717,1470105.5118598174,1470.1055118598174,0.0,0.0,1470105.5118598174,1470.1055118598174,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.69260882377,113779361842.23677,31.605378289510213,22.260889208877117,161.4859246612803,213.86884945493418,237.3381077279284,148.58108804495842,164.82537893568863,1470105.5118598174,1470.1055118598174,370772.69260882377,370.7726926088238,0.0,3.713858397405905e-06,-7.309164188332074,-68.45298032923978,0.0,68452.98032923978,0.0,1470105.5118598174,0.0,68452.98032923978,0.0
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369833793,0.0,0.021,0.004527815630166208,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828324,1469831.077833608,1469.831077833608,0.0,0.0,1469831.077833608,1469.831077833608,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350332,112897463195.5366,31.360406443204614,22.088346071441777,161.28442961069499,211.98500075323972,235.82512840924898,148.73142634275945,164.60211962210474,1469831.077833608,1469.831077833608,371047.1266350332,371.0471266350332,0.0,3.713858397405905e-06,-7.320547739856673,-68.30130914759367,0.0,68301.30914759367,0.0,1469831.077833608,0.0,68301.30914759367,0.0
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,70146.24437058732,140034.4994694127,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.015833722025256583,0.0,0.021,0.004560144407816366,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044113,1448.9690745044113,67872.7417096877,67.8727417096877,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.1299642299,112029276250.51003,31.11924340291945,21.918485623264644,,,234.32704805683053,148.87266682812952,164.4785919199687,1381096.3327947236,1381.0963327947236,391909.1299642299,391.90912996422986,0.0,3.713858397405905e-06,-7.331906408640463,-68.15201270273812,2273.502660899627,2270.103786493608,2273.502660899627,1381096.3327947236,-68155.41157714417,-3.3988744060479803,0.0
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,228644.4119596692,373834.8302003307,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767573,0.0,0.021,0.006707045041605349,0.021,163.1128580256423,204.3838195051375,182.0,310.0,163.1128580256423,135.36333815398768,1414101.717777871,1414.101717777871,226375.2151241897,226.3752151241897,1187726.5026536814,1187.7265026536813,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.48669077014,111277186222.11539,30.910329506143164,21.77133949301645,,,233.02029860244534,148.9869739946057,164.38530687214248,1187726.5026536814,1187.7265026536813,426776.48669077014,426.7764866907701,0.0,3.713858397405905e-06,-7.343243522376542,-68.02268241647613,2269.1968354794662,2265.8044124274165,2269.1968354794662,1187726.5026536814,-68026.07483952818,-3.3924230520497076,0.0
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,514804.8300024113,512640.66279758856,1027.4454927999998,1027.4454928,1027445.4927999999,0.003001778882754704,0.003001778882754704,0.0077796625907961435,0.0,0.021,0.010218558526449154,0.021,161.27098680348078,202.6135317209309,182.0,310.0,161.27098680348078,135.54087112351192,1430442.5464864583,1430.4425464864582,512539.0082071665,512.5390082071665,917903.5382792918,917.9035382792919,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.6579821829,110687048836.45395,30.746402454570543,21.655879336204872,,,232.03756584347488,149.05258590827341,164.2216025806116,917903.5382792918,917.9035382792919,410435.6579821829,410.43565798218293,0.0,3.713858397405905e-06,-7.3545637233082966,-67.92120559052417,2265.8217952448176,2262.4344340860116,2265.8217952448176,917903.5382792918,-67924.59295168298,-3.3873611588060157,0.0
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818706175,441118.0681293823,1404.08035,1404.08035,1404080.3499999999,0.0040515099876302415,0.0040515099876302415,0.0037119389429837247,0.0,0.021,0.013236551069386034,0.021,156.87187105897303,198.38826501275034,182.0,310.0,156.87187105897303,137.1999910138203,1583154.4287199131,1583.154428719913,960698.8463599887,960.6988463599887,622455.5823599243,622.4555823599243,0.0,197.51820168885854,False,1840878.2044686412,1840.8782044686411,C*,-257723.77574872808,110274221402.23868,30.63172816728852,21.575109804484406,,,231.42227674726863,149.06995155880546,163.8867348248664,622455.5823599243,622.4555823599243,257723.77574872808,257.7237757487281,0.0,3.713858397405905e-06,-7.365872088812276,-67.8501930238801,2263.4355106288567,2260.0516916861234,2263.4355106288567,622455.5823599243,-67853.57684282283,-3.383818942733342,0.0
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1552592.3670801844,165514.81973981555,1718.10718682,1718.10718682,1718107.18682,0.004815776458817673,0.004815776458817673,0.0,0.0,0.021,0.01618422354118233,0.021,146.2409271914672,188.19446207964106,182.0,310.0,146.2409271914672,137.55589238745003,1615912.9828026844,1615.9129828026844,1550329.3830295827,1550.3293830295827,65583.5997731018,65.5835997731018,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.22166595678,110195525007.05492,30.609868057515254,21.55971288446342,,,231.38207852280743,149.04617942576533,163.8600074096254,65583.5997731018,65.5835997731018,224965.22166595678,224.9652216659568,0.0,3.713858397405905e-06,-7.3771781987744705,-67.8366597731683,2262.9840506016917,2259.600906667445,2262.9840506016917,65583.5997731018,-67840.04291710255,-3.3831439342466183,0.0
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005181702442476708,0.004826918284853211,0.0,0.00035478415762349707,0.021,0.013558238474051555,0.018385156758904765,136.50769040591652,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726427,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.32993,30.5672467906472,21.529693079258095,310.0,162.81655312484463,232.67420658345424,149.04617717673793,163.6967990723435,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.38848005183042,-67.81111833570063,0.0,0.0,0.0,0.0,-255727.60120831808,-187916.48287261746,0.0
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.7363025000004,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.021,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54726,30.56289293459646,21.52662649020198,310.0,163.65232973221833,235.14807592311428,149.03746559716905,163.6626939387408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.399781676499784,-67.80974801618598,41687.29687149485,41686.611711737525,41687.29687149485,0.0,-67810.4331759433,-0.6851597573258914,0.0
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155542,413777.41856444534,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.021,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87968,30.57001342746658,21.53164172847701,310.0,163.82352616727692,237.78815849540422,149.02796124341378,163.65578196901552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4110842555724865,-67.81547443621332,110535.56844691295,110538.43165692661,110535.56844691295,0.0,-67812.61122619966,2.8632100136601366,0.0
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933979,533208.5260666017,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.021,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48962,30.58188143096934,21.54000082194159,310.0,163.87953301067915,240.4740645131748,149.01858806677532,163.65523086023393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.422388275035847,-67.82411678016834,139027.8166247568,139032.13779673429,139027.8166247568,0.0,-67819.79560819083,4.321171977499034,0.0
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2008446.285055584,629887.4058044159,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.021,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.3314,30.598504460369835,21.551709063887333,310.0,163.92710111826017,243.23458224253858,149.00962968548336,163.65777400233836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.433694223633811,-67.83569158777871,167568.0805869429,167573.86799074808,167568.0805869429,0.0,-67829.90418397354,5.787403805166832,0.0
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737766976,697352.0853433027,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.021,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25824,30.621712154793954,21.568055139850625,310.0,163.9903414978264,246.07797548067688,149.00137105223737,163.663641428168,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.445002775956958,-67.8513139388867,207089.6693080562,207097.48048361018,207089.6693080562,0.0,-67843.50276333271,7.811175553986686,0.0
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2103733.1532665454,733768.9473734545,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.021,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.83214,30.65421098523115,21.590945321931457,310.0,164.07668198883223,248.98807786335877,148.9942398576179,163.67387345629356,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.45631487902539,-67.87261841059411,262854.9487979043,262865.601033758,262854.9487979043,0.0,-67861.96617474043,10.65223585368949,0.0
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2177933.904788641,739602.3272713595,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.021,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86342,30.699072429684282,21.6225429707738,310.0,164.18561913731128,251.92628662873759,148.98884695436712,163.68959746822318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.467631787157358,-67.90144879180315,337055.7003199995,337070.115510604,337055.7003199995,0.0,-67887.03360119864,14.415190604515374,0.0
2026-07-15 06:20:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303815,736262.8666696181,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73343,30.756144844648176,21.662741277997224,310.0,164.27778082652344,254.81256236814457,148.98533185656353,163.71032910478505,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4789547311515205,-67.93766396497594,410354.04616174015,410372.1537483266,410354.04616174015,0.0,-67919.55637838953,18.107586586411344,0.0
2026-07-15 06:30:00,982.623,2525993.6166873747,3049020.21162,2285020.9094207315,763999.3021992687,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.8619,30.818842389128303,21.706901581302436,310.0,164.30631033404882,257.5612129511928,148.98265486451962,163.73291829977862,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.490284266514464,-67.97721217765928,444142.7049520905,444162.47905843216,444142.7049520905,0.0,-67957.43807131762,19.774106341661536,0.0
2026-07-15 06:40:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58769,30.882674784329915,21.75186120382314,310.0,164.32567058183454,260.1713138163467,148.98040848862314,163.7555092160671,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.501620496146906,-68.01737779465529,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498016675,0.0
2026-07-15 06:50:00,1015.726,2525780.2404569443,3151736.83444,2293742.7139737634,857994.1204662365,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51784,30.946812615977176,21.79703595703504,310.0,164.3432455395414,262.65014450197447,148.97847104406907,163.7778333254051,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.512963439721646,-68.05766144843854,452864.5095051223,452884.65133201395,452864.5095051223,0.0,-68037.5196215469,20.141826891631354,0.0
2026-07-15 07:00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651366,900263.201514863,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81647,31.011082708837908,21.842303866930354,310.0,164.36029302305067,265.00430727523826,148.97680613470447,163.79984766844603,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.5243130997576095,-68.09796021578664,453698.36799649557,453718.5173801696,453698.36799649557,0.0,-68077.81083211262,20.149383674026467,0.0
2026-07-15 07:10:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.704092449,938233.1287875506,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97256,31.07544860749238,21.887639256548283,310.0,164.37702027996983,267.240072116109,148.97540591659805,163.82154725124795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.535669475620638,-68.1382551781708,454313.49962380773,454333.6471049998,454313.49962380773,0.0,-68118.10769697872,20.147481192063424,0.0
2026-07-15 07:20:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959209194,972335.2679390805,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.32045,31.13989918953346,21.933034291947695,310.0,164.39345468607547,269.3633936511288,148.9742701091103,163.84293290699722,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.547032566159544,-68.17854323343556,454861.8914522784,454882.0354799108,454861.8914522784,0.0,-68158.39920580317,20.144027632384677,0.0
2026-07-15 07:30:00,1063.274,2525478.223834933,3299275.4255599994,2296248.579519019,1003026.8460409804,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.2124,31.204427804781222,21.978484289149897,310.0,164.40959884051847,271.3799270249069,148.97339982775222,163.86400605555926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.558402370141901,-68.2188238941448,455370.3750503777,455390.5153807323,455370.3750503777,0.0,-68198.68356379017,20.140330354639445,0.0
2026-07-15 07:40:00,1072.347,2525406.2925245874,3327428.40018,2296723.552676089,1030704.8475039108,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82353,31.269028869395427,22.02398531524043,310.0,164.42545349823664,273.2950429638819,148.97279640962572,163.8847681062574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.569778886333621,-68.25909715031831,455845.3482074478,455865.4848355346,455845.3482074478,0.0,-68238.96052223153,20.136628086780547,0.0
2026-07-15 07:50:00,1080.548,2525335.651104989,3352875.61112,2297167.5832155263,1055708.0279044737,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.00012,31.333697227500036,22.069533738736585,310.0,164.44101948056684,275.1138420810435,148.97246119919532,163.90522042912636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.58116211351498,-68.29936308815199,456289.3787468851,456309.5117158019,456289.3787468851,0.0,-68279.23011923517,20.132968916819664,0.0
2026-07-15 08:00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583813,1078329.4497216186,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.62425,31.39842800934007,22.115126129681745,310.0,164.45629770510726,276.84116846105223,148.97239549736628,163.925364364063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.592552050483462,-68.3396218108939,456704.18348974,456724.31285111094,456704.18348974,0.0,-68319.49244952295,20.129361370956758,0.0
2026-07-15 08:10:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.461844099,1098809.6473359005,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47931,31.46321659429981,22.160759233597712,310.0,164.47128911003682,278.4816225620924,148.97260055119077,163.94520122601796,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6039486960539895,-68.37987342316619,457091.25737545796,457111.3831815941,457091.25737545796,0.0,-68359.74761703005,20.125806136144092,0.0
2026-07-15 08:20:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.205526876,1117361.3229531236,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.67885,31.52805859518857,22.20642996041656,310.0,164.48599462413213,280.0395734688342,148.97307755405822,163.96473230664645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.615352049058684,-68.4201180281722,457452.0010582345,457472.12336073746,457452.0010582345,0.0,-68399.9957256692,20.122302503004903,0.0
2026-07-15 08:30:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132266,1134166.2183267735,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29898,31.59294984674972,22.252135376387095,310.0,164.50041516034602,281.5191705291385,148.97382764793167,163.98395887490645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.626762108346554,-68.46035572722386,457787.74624458543,457807.86509411124,457787.74624458543,0.0,-68440.23687769804,20.11884952581022,0.0
2026-07-15 08:40:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674430364,1149378.2104169638,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37953,31.657886395383205,22.29787269683602,310.0,164.5145516146608,282.92435440549946,148.97485192584102,164.00288217743406,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.638178872783175,-68.50058661972953,458099.7629743953,458119.8784206481,458099.7629743953,0.0,-68480.47117347672,20.115446252806578,0.0
2026-07-15 08:50:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673431376,1163132.6169568622,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87737,31.72286448941038,22.343639279311102,310.0,164.5284048659867,284.25886757066024,148.97615143432463,164.02150343886618,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.649602341250367,-68.54081080315288,458389.26287449664,458409.37496620836,458389.26287449664,0.0,-68520.69871144119,20.11209171169321,0.0
2026-07-15 09:00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50781,31.78788056986328,22.38943261709367,310.0,164.54197577632976,285.52626427535694,148.97772717576314,164.0398238621473,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.661032512645878,-68.58102837306195,458657.4023055197,458677.51109047426,458657.4023055197,0.0,-68560.91958810738,20.10878495457291,0.0
2026-07-15 09:10:00,1123.611,2524816.4793999055,3486497.51634,2299783.489526248,1186714.026813752,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.2035,31.852931261723196,22.43525033302764,310.0,164.55526519103032,286.72992001474,148.9795801105968,164.05784462883005,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6724693858830735,-68.62123942317194,458905.2850576069,458925.39058266184,458905.2850576069,0.0,-68601.13389811694,20.105525054997997,0.0
2026-07-15 09:20:00,1126.912,2524757.267715861,3496740.32128,2300012.169305542,1196728.1519744578,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06508,31.918013365573632,22.48109017364034,310.0,164.5682739390162,287.87304051868796,148.98171115943015,164.07556689937317,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.683912959890639,-68.66144404538859,459133.9648369007,459154.067148009,459133.9648369007,0.0,-68641.34173428029,20.102311108305003,0.0
2026-07-15 09:30:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982226,1205668.2392417775,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73026,31.983123849647292,22.526950003540907,310.0,164.5810028330604,288.95867028995855,148.98412120502778,164.09299181343636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.695363233612281,-68.70164232985294,459344.44762958144,459364.54677181365,459344.44762958144,0.0,-68681.54318762076,20.099142232182203,0.0
2026-07-15 09:40:00,1132.477,2524642.5923410705,3514008.18238,2300415.898419521,1213592.2839604793,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09233,32.04825984224787,22.572827800082674,310.0,164.59345267004022,289.9897007129186,148.9868110942068,164.11012049017305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.706820206006445,-68.74183436498743,459537.69395087985,459557.7899684471,459537.69395087985,0.0,-68721.73834742018,20.096017567251693,0.0
2026-07-15 09:50:00,1134.78,2524587.121476772,3521154.2531999997,2300592.8254411966,1220561.4277588031,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.2951,32.11341862452642,22.61872164827526,310.0,164.60562423119723,290.9688777544514,148.98978163963133,164.1269540285212,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.718283876046035,-68.78202023754345,459714.6209725555,459734.7139088335,459714.6209725555,0.0,-68761.92730126542,20.09293627802981,0.0
2026-07-15 10:00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.3090126887,1226618.2359473119,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94048,32.17859762359458,22.664629735933982,310.0,164.61751828239858,291.8988092775518,148.9930336215136,164.14349350749214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.729754242718143,-68.82220003265016,459876.1045440476,459896.19444160094,459876.1045440476,0.0,-68802.11013509682,20.089897553334595,0.0
2026-07-15 10:10:00,1138.505,2524479.895984882,3532712.7047,2300901.185575533,1231811.519124467,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44466,32.24379440595685,22.710550349053914,310.0,164.62913557439919,292.78197198708966,148.9965677892262,164.15973998645785,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7412313050237875,-68.86237383386403,460022.981106892,460043.06800749886,460022.981106892,0.0,-68842.28693325713,20.08690060689696,0.0
2026-07-15 10:20:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808103,1236168.4048991892,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48483,32.30900667124579,22.756481867397387,310.0,164.64047684310435,293.62071802624155,149.00038486282963,164.17569450543638,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.752715061977658,-68.90254172321922,460156.0495121689,460176.1334568465,460156.0495121689,0.0,-68882.4577785416,20.083944677608088,0.0
2026-07-15 10:30:00,1141.136,2524377.603056581,3540876.5398399993,2301154.277201561,1239722.2626384385,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47324,32.37423224624256,22.802422760282397,310.0,164.65154280983387,294.41728124115957,149.00448553451963,164.1913580853764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.76420551260787,-68.94270378127571,460276.0727329197,460296.15376194793,460276.0727329197,0.0,-68922.6227522475,20.08102902820974,0.0
