timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 10:40:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.9840047983,1242490.9812152022,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.0344,32.43946907917622,22.84837158256737,310.0,164.66233418158595,295.1737831305643,149.00887046999915,164.20673172844008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.775702655955733,-68.98286008718063,460383.7795361569,460403.85768910934,460383.7795361569,0.0,-68962.7819342282,20.078152952424716,0.0
2026-07-15 10:50:00,1142.74,2524280.216712696,3545853.6556,2301358.0704664513,1244495.5851335488,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39131,32.504715234275366,22.894326970813722,310.0,164.6728516513025,295.89223849610795,149.01354030976628,164.2218164182849,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.787206491075519,-69.02301071871176,460479.8659978101,460499.94131357566,460479.8659978101,0.0,-69002.9354029462,20.075315765556297,0.0
2026-07-15 11:00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.201449865,1245747.8212901345,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.63873,32.569968886566315,22.940287639621967,310.0,164.6830958981345,296.5745608085571,149.0184956703696,164.23661312034454,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7987170170342415,-69.0631557523316,460564.9969812238,460585.0694980337,460564.9969812238,0.0,-69043.08323552168,20.072516809916124,0.0
2026-07-15 11:10:00,1143.359,2524187.711995307,3547774.3754599993,2301518.0120155863,1246256.363444413,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.86223,32.63522831690617,22.98625237813333,310.0,164.6930675877081,297.2225673040887,149.02373714555063,164.2511227821089,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.810234232911448,-69.10329526324043,460639.8075469452,460659.87730239955,460639.8075469452,0.0,-69083.22550778603,20.069755454387632,0.0
2026-07-15 11:20:00,1143.304,2524143.282717142,3547603.71376,2301583.108749136,1246020.6050108643,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05392,32.7004919072372,23.032220046687222,310.0,164.70276737239075,297.8379838242724,149.0292653073532,164.26534633340285,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.821758137799019,-69.14342932542854,460704.9042804948,460724.97131158883,460704.9042804948,0.0,-69123.36229433451,20.067031094033155,0.0
2026-07-15 11:30:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.071021716,1245043.0695582842,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.78462,32.76575813605128,23.07818957362668,310.0,164.71219589155794,298.42244941263016,149.0350807071649,164.2792846866646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.833288730800974,-69.18355801172883,460760.86655307474,460780.9308962249,460760.86655307474,0.0,-69163.49366857868,20.064343150152126,0.0
2026-07-15 11:40:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191638,1243313.8949083616,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12665682375695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59674,32.83102557405465,23.12415995224488,310.0,164.72135377186015,298.9775206800174,149.04118387670314,164.29293873722335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.844826011033286,-69.22368139386896,460808.24772299646,460828.3094140665,460808.24772299646,0.0,-69203.6197027989,20.061691070062807,0.0
2026-07-15 11:50:00,1141.675,2524017.252487558,3542549.0244999994,2301725.7807443067,1240823.2437556926,3542.549024499999,2524.017252487558,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.08122,32.896292880022564,23.170130237865408,310.0,164.73024162748973,299.50467595045103,149.04757532894845,164.3063093635758,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.856369977623706,-69.26379954252295,460847.57627566566,460867.6353499926,460847.57627566566,0.0,-69243.74046819599,20.05907432695676,0.0
2026-07-15 12:00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.5613782685,1237558.199641731,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60603,32.96155879683501,23.216099545050064,310.0,164.73886006044796,300.00531919842774,149.05425555902673,164.31939742766266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.8679206297116,-69.30391252736281,460879.35690962756,460899.4134020475,460879.35690962756,0.0,-69283.8560349429,20.05649241991341,0.0
2026-07-15 12:10:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036524,1233493.4571034755,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66342,33.026822147684285,23.2620670449277,310.0,164.74720966081205,300.4807837882189,149.06122504504353,164.33220377514408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.879477966447785,-69.34402041710939,460904.07156788325,460924.1255127565,460904.07156788325,0.0,-69323.96647223609,20.053944873303408,0.0
2026-07-15 12:20:00,1137.761,2523902.050590027,3530404.11734,2301800.384889477,1228603.732450523,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12974202695165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.80692,33.09208183244637,23.308031962638466,310.0,164.7552910070021,300.9323360251021,149.0684842488724,164.34472923567486,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.891041986994383,-69.38412327958274,460922.1804208355,460942.2318520722,460922.1804208355,0.0,-69364.0718483461,20.05143123664311,0.0
2026-07-15 12:30:00,1135.913,2523866.043855041,3524669.88422,2301812.3272693004,1222857.5569506995,3524.66988422,2523.866043855041,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.14891,33.15733682420803,23.353993574887692,310.0,164.76310466604775,301.361178527987,149.0760336169,164.35697462317884,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.902612690524674,-69.42422118175173,460934.1228006593,460954.1717517438,460934.1228006593,0.0,-69404.1722306672,20.048951084536384,0.0
2026-07-15 12:40:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.5225607757,1216217.2759392238,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39273,33.222586165942424,23.39995120760439,310.0,164.7706511938546,301.76845343241945,149.08387358073003,164.36894073612305,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.9141900762229715,-69.4643141897832,460940.31809213443,460960.3645961502,460940.31809213443,0.0,-69444.26768576744,20.04650401575782,0.0
2026-07-15 12:50:00,1131.332,2523797.605991881,3510455.3160800003,2301819.3710491643,1208635.945030836,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37338,33.28782896732594,23.445904233699228,310.0,164.77793113547042,302.15524543249387,149.09200455784816,164.3806283577912,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.925774143284487,-69.50440236908992,460941.166580523,460961.2106701763,460941.166580523,0.0,-69484.3582794366,20.0440896533255,0.0
2026-07-15 13:00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547279825,1200060.4322520173,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08295,33.35306440168971,23.49185207091739,310.0,164.7849450253506,302.52258466977656,149.10042695224948,164.3920382565568,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.937364890915217,-69.54448578437821,460937.0502593411,460957.0919669852,460937.0502593411,0.0,-69524.44407673407,20.041707644137205,0.0
2026-07-15 13:10:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.5380706587,1190428.314329341,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.15894,33.418291703099705,23.53779417978194,310.0,164.7916933876233,302.8714494769341,149.10914115503152,164.4031711861554,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.948962318331833,-69.58456449969425,460928.3336020175,460948.37295967556,460928.3336020175,0.0,-69564.5251420362,20.039357658053632,0.0
2026-07-15 13:20:00,1121.989,2523703.8517728634,3481464.54766,2301793.5687637404,1179670.9788962598,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81255,33.48351016355904,23.583730061623314,310.0,164.79817673635407,303.2027689833744,149.11814754495322,164.41402788595707,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.960566424761578,-69.62463857846971,460915.36429509905,460935.4013344868,460915.36429509905,0.0,-69604.60153908201,20.03703938770923,0.0
2026-07-15 13:30:00,1118.128,2523674.964996219,3469484.0963199995,2301776.6784090954,1167707.4179109042,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1782,33.54871913032728,23.629659256691195,310.0,164.80439557580954,303.5174255898406,149.12744648896282,164.42460908123766,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.972177209442172,-69.66470808356634,460898.4739404541,460918.5086930024,460898.4739404541,0.0,-69644.67333101801,20.034752548323013,0.0
2026-07-15 13:40:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192522,1154438.0211074785,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06427,33.61391800335119,23.675581342344906,310.0,164.8103504007205,303.81625731854825,149.13703834269555,164.4349154834499,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.983794671621725,-69.70477307731926,460877.9787238805,460898.011220757,460877.9787238805,0.0,-69684.74058044277,20.032496876490768,0.0
2026-07-15 13:50:00,1109.106,2523620.72483714,3441489.37164,2301732.384524812,1139756.987115188,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.0883,33.679106232802305,23.72149593131902,310.0,164.81604169654406,304.1000600451258,149.1469234509429,164.44494779049384,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.995418810558655,-69.74483362158072,460854.18005617097,460874.2103283017,460854.18005617097,0.0,-69724.80334945,20.03027213072346,0.0
2026-07-15 14:00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.5696484856,1123536.8081515133,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.1764,33.744283316715666,23.767402670060207,310.0,164.82146993972498,304.36958961830214,149.15710214809533,164.45470668698675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.007049625521615,-69.78488977776009,460827.3651798442,460847.39325793384,460827.3651798442,0.0,-69764.86169967044,20.028078089642804,0.0
2026-07-15 14:10:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215269,1105634.4753247309,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.409,33.80944879872472,23.81330123713188,310.0,164.82663559795574,304.62556387298815,149.1675747585592,164.4641928445326,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.018687115789426,-69.82494160686275,460797.8077466276,460817.83366117894,460797.8077466276,0.0,-69804.91569231142,20.025914551326423,0.0
2026-07-15 14:20:00,1091.714,2523548.165627056,3387523.039159999,2301643.972856284,1085879.066303715,3387.5230391599994,2523.548165627056,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13667367453655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121948568157.20866,33.8746022658913,23.85919134168572,310.0,164.83153913043597,304.8686645421126,149.17834159714968,164.47340692199063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.030331280651016,-69.86498916953191,460765.7683876429,460785.7921689775,460765.7683876429,0.0,-69844.96538819734,20.02378133457387,0.0
2026-07-15 14:30:00,1084.676,2523526.3177874004,3365684.5474399994,2301609.6997114643,1064074.847728535,3365.6845474399993,2523.5263177874003,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13709566159963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122183076047.84567,33.9397433466238,23.905072721995417,310.0,164.8361809881302,305.0995390723053,149.18940296946113,164.48234956574348,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.041982119405363,-69.90503252608585,460731.4952428234,460751.5169211003,460731.4952428234,0.0,-69885.01084780891,20.02167827694211,0.0
2026-07-15 14:40:00,1076.904,2523505.6358495164,3341568.4977599997,2301573.4289358784,1039995.0688241213,3341.56849776,2523.5056358495162,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13749390031734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122417538151.24722,34.00487170867979,23.950945144049772,310.0,164.84056161402478,305.3188023482628,149.20075917221556,164.4910214099646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.053639631361454,-69.94507173655467,460695.22446723736,460715.2440724718,460695.22446723736,0.0,-69925.05213132023,20.01960523443995,0.0
2026-07-15 14:50:00,1068.313,2523486.1178393727,3314911.1402200004,2301535.385190515,1013375.7550294856,3314.9111402200006,2523.4861178393726,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.137868430259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122651953406.10117,34.06998705725032,23.996808400203463,310.0,164.84468144338322,305.52703833039027,149.21241049359082,164.49942307688497,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.06530381583824,-69.98510686071623,460657.18072187353,460677.19828395435,460657.18072187353,0.0,-69965.08929863543,20.017562080800417,0.0
2026-07-15 15:00:00,1058.8,2523467.7618173803,3285392.872,2301495.7821125165,983897.0898874835,3285.392872,2523.4677618173805,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1382192903151,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122886320879.24184,34.13508913312273,24.042662307882985,310.0,164.84854090399995,305.72480161008,149.22435721352966,164.507555177059,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.076974672164596,-70.02513795813161,460617.5776438752,460637.5931925829,460617.5776438752,0.0,-70005.12240942393,20.015548707684502,0.0
2026-07-15 15:10:00,1048.248,2523450.5658772364,3252650.64912,2301454.822747394,951195.8263726062,3252.6506491200003,2523.4505658772364,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1385465187199,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123120639759.2952,34.200177710915334,24.088506708343314,310.0,164.85214041645332,305.91261888676985,149.2365996040302,164.51541830962964,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.088652199679291,-70.06516508817367,460576.6182787526,460596.63184377365,460576.6182787526,0.0,-70045.15152315266,20.013565021014074,0.0
2026-07-15 15:20:00,1036.513,2523434.5281448094,3216237.64822,2301412.699996953,914824.948223047,3216.2376482199998,2523.4345281448095,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13885015307477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123354909350.59271,34.26525259738686,24.13434146547716,310.0,164.85548039435645,306.0909903707154,149.2491379294196,164.5230130625927,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.100336397730969,-70.10518831006374,460534.4955283118,460554.50713925686,460534.4955283118,0.0,-70085.17669911869,20.011610945046414,0.0
2026-07-15 15:30:00,1023.426,2523419.646777016,3175629.47244,2301369.5970286718,874259.8754113284,3175.62947244,2523.419646777016,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13913023037026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123589129067.33084,34.33031362981412,24.180166464672283,310.0,164.85856124460662,306.26039111521203,149.26197244661125,164.53034001306028,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.112027265678119,-70.14520768290139,460491.39256003033,460511.40224644914,460491.39256003033,0.0,-70125.19799648254,20.0096864188381,0.0
2026-07-15 15:40:00,1008.783,2523405.9199607135,3130193.1220199997,2301325.6876638355,828867.4343561642,3130.1931220199995,2523.4059199607136,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.139386787009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123823298427.96338,34.39536067443427,24.22598161171435,310.0,164.86138336763295,306.42127228181437,149.2751034053465,164.53739972752322,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.123724802889068,-70.18522326569388,460447.48319519404,460467.4909865903,460447.48319519404,0.0,-70165.21547429764,20.00779139623046,0.0
2026-07-15 15:50:00,992.334,2523393.345911593,3079152.8619599994,2301281.1367586553,777871.7252013441,3079.1528619599994,2523.3933459115933,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13961985882804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124057417049.82246,34.46039362495068,24.271786831734534,310.0,164.86394715764254,306.5740623419244,149.2885310484222,164.54419276211266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.135429008741966,-70.22523511738456,460402.93229001435,460422.9382158597,460402.93229001435,0.0,-70205.22919153923,20.00592584532569,0.0
2026-07-15 16:00:00,973.776,2523381.9228730863,3021568.50144,2301236.100567736,720332.4008722636,3021.5685014399996,2523.3819228730863,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.13982948112096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124291484643.95764,34.525412401099345,24.317582068199794,310.0,164.86625300286443,306.71916821794724,149.3022556119042,164.55071966286044,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.14713988262478,-70.26524329688006,460357.896099095,460377.90018884273,460357.896099095,0.0,-70245.23920713231,20.00408974774473,0.0
2026-07-15 16:10:00,952.733,2523371.6491152695,2956273.3350199996,2301190.7270936533,655082.6079263464,2956.2733350199996,2523.3716491152695,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14001568865984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124525501010.18466,34.59041694727352,24.363367281944157,310.0,164.86830128579206,306.85697636705453,149.3162773253284,164.5569809659586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.158857423935292,-70.30524786307647,460312.52262501203,460332.5249081102,460312.52262501203,0.0,-70285.24557997828,20.002283098190674,0.0
2026-07-15 16:20:00,928.736,2523362.5229337965,2881812.0838399995,2301145.156421606,580666.9274183935,2881.8120838399996,2523.3625229337963,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1401785157172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124759466032.33505,34.65540723120418,24.409142450239298,310.0,164.87009238342364,306.98785381044144,149.33059641188913,164.56297719801765,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.170581632081106,-70.34524887488391,460266.9519529646,460286.9524588683,460266.9519529646,0.0,-70325.24836898019,20.000505903721205,0.0
2026-07-15 16:30:00,901.195,2523354.5426488235,2796354.0132999998,2301099.5210429775,495254.4922570223,2796.3540132999997,2523.3545426488236,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14031799608784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124993379673.69981,34.720383242694396,24.454907565903124,310.0,164.87162666750027,307.11214911081964,149.34521308861673,164.5687088763236,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.182312506479647,-70.38524639125048,460221.3165743361,460241.31533251936,460221.3165743361,0.0,-70365.24763306719,19.998758183282916,0.0
2026-07-15 16:40:00,869.358,2523347.706603931,2697565.7125199996,2301053.946163841,396511.76635615854,2697.5657125199996,2523.347706603931,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14043416310983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125227241972.6582,34.78534499240506,24.500662636444513,310.0,164.87290450474245,307.23019330074817,149.3601275665436,164.57417650909386,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.194050046558178,-70.42524047118468,460175.7416951997,460195.7387351668,460175.7416951997,0.0,-70405.24343121756,19.997039967114688,0.0
2026-07-15 16:50:00,832.259,2523342.0131651037,2582449.7414599997,2301008.550003163,281441.19145683665,2582.4497414599996,2523.3420131651037,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.14052704968634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125461053038.48543,34.850292510690394,24.546407683243125,310.0,164.87392625708412,307.342300764276,149.3753400508609,164.57938059573186,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.205794251753808,-70.46523117377674,460130.3455345219,460150.34088581795,460130.3455345219,0.0,-70445.2358224807,19.995351296049193,0.0
2026-07-15 17:00:00,788.644,2447115.0133599997,2447115.0133599997,2293975.029273522,153139.98408647766,2447.11501336,2447.11501336,2447115.0133599997,0.020365653060888562,0.018329087754799706,0.0,0.0020365653060888562,0.021,0.002670912245200295,0.021,257.16267215374097,304.41999823620563,182.0,310.0,266.1132725606751,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3083936530511,True,1840878.2044686412,1840.8782044686411,B,0.0,125690620215.11577,34.914061170865494,24.59132241472183,310.0,164.8687457160997,307.44812964592745,149.3901903487285,164.58408619947917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.21754500114295,-70.50449633484989,453096.82480488095,453116.45738541754,453096.82480488095,0.0,-70484.86375431332,19.632580536563182,0.0
2026-07-15 17:10:00,736.873,2286472.70662,2286472.70662,2270118.4657477066,16354.240872293245,2286.47270662,2286.47270662,2286472.70662,0.01867403123291538,0.016806628109623842,0.0,0.0018674031232915368,0.021,0.0041933718903761595,0.021,254.10693122616846,300.4315842256801,182.0,310.0,262.0437861481119,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38946958519853,True,1840878.2044686412,1840.8782044686411,B,0.0,125905850632.08345,34.97384739780096,24.63343216458263,310.0,164.85252692431155,307.54680512493127,149.40336744352564,164.5877577630003,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.229301884975895,-70.54130299767449,429240.2612790653,429258.66461047763,429240.2612790653,0.0,-70522.89966626215,18.40333141233714,0.0
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.016159585129951658,0.014543626616956492,0.0,0.0016159585129951661,0.021,0.00645637338304351,0.021,247.9885527765438,292.9358466074536,182.0,310.0,254.38794220281858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54958288372399,True,1840878.2044686412,1840.8782044686411,B,0.0,126095609714.22513,35.02655825395142,24.670558457396535,310.0,164.82603537831807,307.6373911016759,149.4136465024895,164.5898237801019,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.241064175536575,-70.57374336408212,386822.66008367477,386838.8802668786,386822.66008367477,0.0,-70557.52318087831,16.220183203811757,0.0
2026-07-15 17:30:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.012934287974309133,0.01279515854470161,0.0,0.00013912942960752316,0.021,0.008204841455298392,0.021,246.04237179297232,285.3030147409885,182.0,310.0,246.58154818312403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.72315259431483,True,1840878.2044686412,1840.8782044686411,B,0.0,126177140289.91942,35.04920563608873,24.686509883764906,310.0,164.65984744045068,307.67952161431015,149.41285879871396,164.5849082220375,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.252828783286391,-70.58764649889926,206464.98775530764,206471.9393227162,206464.98775530764,0.0,-70580.6949314907,6.951567408570554,0.0
2026-07-15 17:40:00,508.316,1577274.04904,1577274.04904,1561700.9796555839,15573.0693844161,1577.27404904,1577.27404904,1577274.04904,0.010626858629130813,0.010626858629130813,0.0019186521496720975,0.0,0.021,0.008454489221197091,0.021,245.03267778365495,283.78982997094937,182.0,310.0,245.03267778365495,138.2656469765445,1681241.570481965,1681.241570481965,1559342.8420140492,1559.3428420140492,121898.72846791585,121.89872846791584,0.0,194.75883977759275,False,1840878.2044686412,1840.8782044686411,C*,-159636.6339866761,126063072022.94485,35.01752000637357,24.66419247037591,,,307.4421271540495,149.38305531886436,168.03678338057858,121898.72846791585,121.89872846791584,159636.6339866761,159.63663398667612,0.0,3.713858397405905e-06,-8.26459039461599,-70.56966797759345,2358.1376415345876,2354.6181545699656,2358.1376415345876,121898.72846791585,-70573.18746455808,-3.519486964622047,0.0
2026-07-15 17:50:00,397.457,1233285.22358,1233285.22358,1157338.4076217646,75946.81595823541,1233.28522358,1233.28522358,1233285.22358,0.008179121140955817,0.008179121140955817,0.004857261539491809,0.0,0.021,0.007963617319552375,0.021,244.6377602816582,283.4040778230639,182.0,310.0,244.6377602816582,136.23352463667635,1494197.084268112,1494.197084268112,1154980.3506978096,1154.9803506978096,339216.7335703023,339.2167335703023,0.0,194.76800553078814,False,1840878.2044686412,1840.8782044686411,C*,-346681.1202005292,125818637336.74223,34.9496214824284,24.61636891625976,,,306.4853562626882,149.33549392503642,172.26937434422067,339216.7335703023,339.2167335703023,346681.1202005292,346.6811202005292,0.0,3.713858397405905e-06,-8.276345219544222,-70.52894956938859,2358.056923955024,2354.53946865513,2358.056923955024,339216.7335703023,-70532.46702468849,-3.517455299908761,0.0
2026-07-15 18:00:00,267.062,828677.3622799999,828677.36228,612380.1016007204,216297.26067927957,828.67736228,828.6773622799999,828677.36228,0.005462311823365472,0.005462311823365472,0.011021412254816758,0.0,0.021,0.004516275921817772,0.021,244.83298172309117,283.59476512866445,182.0,310.0,244.8329817230912,130.56995206389598,972899.7188352213,972.8997188352213,610022.9980768849,610.0229980768848,362876.72075833636,362.8767207583364,0.0,194.76347119752725,False,1840878.2044686412,1840.8782044686411,C*,-867978.48563342,125560032458.85394,34.877786794126095,24.565772969487547,,,304.1049360200079,149.286232690774,176.4879287305795,362876.72075833636,362.8767207583364,867978.48563342,867.97848563342,0.0,3.713858397405905e-06,-8.28809271909719,-70.48499731781136,2357.103523835569,2353.5882623303914,2357.103523835569,362876.72075833636,-70488.5125793165,-3.5152615051483735,0.0
2026-07-15 18:10:00,129.499,401827.62705999997,401827.62705999997,0.0,401827.62705999997,401.82762706,401.82762706,401827.62705999997,0.002656683528399962,0.0,0.021,0.002656683528399962,0.021,0.0,0.021,215.09855482971008,258.3705738328062,182.0,310.0,218.94898639779422,125.24766073202174,483015.213301239,483.015213301239,0.0,0.0,483015.213301239,483.015213301239,0.0,195.42330395660207,False,1840878.2044686412,1840.8782044686411,D*,-1357862.9911674021,125225797315.27328,34.78494369868702,24.500379989772306,310.0,184.66246333993243,300.1616514022992,149.4207202762184,180.11503708180325,483015.213301239,483.015213301239,1357862.9911674021,1357.862991167402,0.0,3.713858397405905e-06,-8.299830785131077,-70.42839620332227,0.0,0.0,0.0,483015.213301239,-74043.35933319089,-3614.963129868629,0.0
2026-07-15 18:20:00,27.292,84685.43847999998,84685.43848,79571.35745229333,5114.081027706663,84.68543848,84.68543847999999,84685.43848,0.00038341829528591357,0.00038341829528591357,0.008757444017326416,0.0,0.021,0.011859137687387672,0.021,218.93797352251494,258.3598672487138,182.0,310.0,218.93797352251497,125.58993889600666,514519.83389850816,514.5198338985082,77216.60811064603,77.21660811064604,437303.22578786215,437.3032257878621,0.0,195.42361026112565,False,1840878.2044686412,1840.8782044686411,C*,-1326358.370570133,124922600131.60999,34.70072225878055,24.441059575202477,,,298.80084857900954,149.403746552552,182.31438272769032,437303.22578786215,437.3032257878621,1326358.370570133,1326.358370570133,0.0,3.713858397405905e-06,-8.311560227320971,-70.37665313936013,2354.7493416473008,2351.2394883896923,2354.7493416473008,437303.22578786215,-70380.16299261776,-3.5098532576230355,0.0
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008472423061973879,0.0,0.021,0.012527576938026122,0.021,161.2904446434222,202.6322296367723,182.0,,161.2904446434222,130.8678199161589,1000316.6406873576,1000.3166406873577,0.0,0.0,1000316.6406873576,1000.3166406873577,0.0,197.34358512548914,False,1840878.2044686412,1840.8782044686411,D*,-840561.5637812836,124322410147.19757,34.53400281866599,24.323632631238702,162.51550774302,258.46550702365005,296.37967788593994,149.39545028338713,181.2620052709734,1000316.6406873576,1000.3166406873577,840561.5637812836,840.5615637812836,0.0,3.713858397405905e-06,-8.32327236266364,-70.27281205601943,0.0,70272.81205601944,0.0,1000316.6406873576,0.0,70272.81205601944,0.0
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009303665602956986,0.0,0.021,0.011696334397043016,0.021,166.84970126068657,207.97759932952883,182.0,,166.84970126068657,134.44799035714976,1329849.527342504,1329.849527342504,0.0,0.0,1329849.527342504,1329.849527342504,0.0,197.12968888777127,False,1840878.2044686412,1840.8782044686411,D*,-511028.6771261373,123524500430.79207,34.31236123077557,24.167521896321606,167.81778564484011,252.5298017962275,293.8277239004804,149.39469747567824,180.45440206370208,1329849.527342504,1329.849527342504,511028.6771261373,511.0286771261373,0.0,3.713858397405905e-06,-8.334961590031796,-70.13536420893445,0.0,70135.36420893445,0.0,1329849.527342504,0.0,70135.36420893445,0.0
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009811755288311233,0.0,0.021,0.011188244711688769,0.021,165.3683574757304,206.5526220520262,182.0,,165.3683574757304,135.13234818324221,1392840.497648061,1392.840497648061,0.0,0.0,1392840.497648061,1392.840497648061,0.0,197.18605784957364,False,1840878.2044686412,1840.8782044686411,D*,-448037.7068205802,122688796132.20323,34.08022114783423,24.004016665662434,166.23201340235084,249.0942884092467,291.1685868521165,149.40739845278455,179.61115474977365,1392840.497648061,1392.840497648061,448037.7068205802,448.0377068205802,0.0,3.713858397405905e-06,-8.34662682165352,-69.99138973034584,0.0,69991.38973034585,0.0,1392840.497648061,0.0,69991.38973034585,0.0
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010191333516456232,0.0,0.021,0.010808666483543769,0.021,165.04016312978334,206.23697721843766,182.0,,165.04016312978334,135.37049469344382,1414760.4336530813,1414.7604336530812,0.0,0.0,1414760.4336530813,1414.7604336530812,0.0,197.19860790837157,False,1840878.2044686412,1840.8782044686411,D*,-426117.7708155599,121839939872.01138,33.844427742225385,23.83793825867863,165.82744542012784,246.06663163295264,288.4800643506953,149.430080883078,178.79044475297306,1414760.4336530813,1414.7604336530812,426117.7708155599,426.1177708155599,0.0,3.713858397405905e-06,-8.358267683131512,-69.8451688679476,0.0,69845.1688679476,0.0,1414760.4336530813,0.0,69845.1688679476,0.0
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010537947426526964,0.0,0.021,0.010462052573473038,0.021,164.65798013422432,205.8694362848898,182.0,,164.65798013422432,135.46164147422695,1423149.9397606405,1423.1499397606406,0.0,0.0,1423149.9397606405,1423.1499397606406,0.0,197.21325060793737,False,1840878.2044686412,1840.8782044686411,D*,-417728.2647080007,120986049908.155,33.60723608559861,23.67087500947237,165.3806384799767,243.24337651457122,285.77952247132475,149.4621045156764,177.99072957311574,1423149.9397606405,1423.1499397606406,417728.2647080007,417.7282647080007,0.0,3.713858397405905e-06,-8.369884031520789,-69.6980903356532,0.0,69698.0903356532,0.0,1423149.9397606405,0.0,69698.0903356532,0.0
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010883810266274819,0.0,0.021,0.010116189733725182,0.021,164.3172457793386,205.5417815706045,182.0,,164.3172457793386,135.51448832252217,1428014.1703207144,1428.0141703207144,0.0,0.0,1428014.1703207144,1428.0141703207144,0.0,197.2263308180604,False,1840878.2044686412,1840.8782044686411,D*,-412864.03414792684,120129241405.96257,33.369233723878494,23.50324074934199,164.9793744878167,240.48984197881302,283.07451663859183,149.5034463916018,177.21343834582063,1428014.1703207144,1428.0141703207144,412864.03414792684,412.8640341479268,0.0,3.713858397405905e-06,-8.381475784518763,-69.55051798784828,0.0,69550.51798784827,0.0,1428014.1703207144,0.0,69550.51798784827,0.0
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011242986513281197,0.0,0.021,0.009757013486718804,0.021,163.98939156520788,205.22653532472563,182.0,,163.98939156520788,135.5520539314825,1431471.8558593495,1431.4718558593495,0.0,0.0,1431471.8558593495,1431.4718558593495,0.0,197.23893933529698,False,1840878.2044686412,1840.8782044686411,D*,-409406.3486092917,119270358292.44696,33.13065508123527,23.335200592289105,164.59269981089045,237.76711745299147,280.36782433068134,149.5544332231706,176.4582372982555,1431471.8558593495,1431.4718558593495,409406.3486092917,409.40634860929174,0.0,3.713858397405905e-06,-8.393042883911757,-69.40259635796562,0.0,69402.59635796562,0.0,1431471.8558593495,0.0,69402.59635796562,0.0
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621815168755077,0.0,0.021,0.009378184831244925,0.021,163.67187238011573,204.92124795263157,182.0,,163.67187238011573,135.5832131554167,1434339.8726697795,1434.3398726697794,0.0,0.0,1434339.8726697795,1434.3398726697794,0.0,197.251171680901,False,1840878.2044686412,1840.8782044686411,D*,-406538.33179886173,118409754368.8451,32.89159843579031,23.166823759392212,164.21735575395766,235.0600230292138,277.660662957949,149.61551046351798,175.7245606030336,1434339.8726697795,1434.3398726697794,406538.33179886173,406.53833179886175,0.0,3.713858397405905e-06,-8.404585281550816,-69.25438583434602,0.0,69254.38583434603,0.0,1434339.8726697795,0.0,69254.38583434603,0.0
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0120242266062151,0.0,0.021,0.008975773393784902,0.021,163.362916118248,204.6242137587428,182.0,,163.362916118248,135.61062275097544,1436862.7590226491,1436.8627590226492,0.0,0.0,1436862.7590226491,1436.8627590226492,0.0,197.26309426799875,False,1840878.2044686412,1840.8782044686411,D*,-404015.44544599205,117547636713.4315,32.65212130928653,22.99815076543757,163.85145228672394,232.3625924881516,274.9536172327709,149.68717283513865,175.01175430442572,1436862.7590226491,1436.8627590226492,404015.44544599205,404.01544544599204,0.0,3.713858397405905e-06,-8.416102935150706,-69.10592159934272,0.0,69105.92159934272,0.0,1436862.7590226491,0.0,69105.92159934272,0.0
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012453479652938405,0.0,0.021,0.008546520347061597,0.021,163.06191772945365,204.33484946313575,182.0,,163.06191772945365,135.63504151569092,1439110.3576098888,1439.1103576098888,0.0,0.0,1439110.3576098888,1439.1103576098888,0.0,197.27472886776565,False,1840878.2044686412,1840.8782044686411,D*,-401767.8468587524,116684170498.86557,32.412269583018215,22.829213926393656,163.4944941716601,229.67114042920673,272.2469784375765,149.76993514789797,174.3191670630054,1439110.3576098888,1439.1103576098888,401767.8468587524,401.7678468587524,0.0,3.713858397405905e-06,-8.427595807093603,-68.95723165737583,0.0,68957.23165737583,0.0,1439110.3576098888,0.0,68957.23165737583,0.0
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01291300810111283,0.0,0.021,0.008086991898887171,0.021,162.76846036060704,204.0527528821813,182.0,,162.76846036060704,135.65659459490826,1441094.187298406,1441.0941872984058,0.0,0.0,1441094.187298406,1441.0941872984058,0.0,197.28609015033697,False,1840878.2044686412,1840.8782044686411,D*,-399784.0171702353,115819513986.48653,32.17208721846848,22.660044206031777,163.14626378606766,226.9830259366156,269.54084832285776,149.86432175255644,173.6461690490053,1441094.187298406,1441.0941872984058,399784.0171702353,399.7840171702353,0.0,3.713858397405905e-06,-8.439063864234933,-68.80834284798156,0.0,68808.34284798156,0.0,1441094.187298406,0.0,68808.34284798156,0.0
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013406644305649444,0.0,0.021,0.0075933556943505575,0.021,162.48222660971206,203.7776175609068,182.0,,162.48222660971206,135.6751808642206,1442804.9402023824,1442.8049402023823,0.0,0.0,1442804.9402023824,1442.8049402023823,0.0,197.29718906321284,False,1840878.2044686412,1840.8782044686411,D*,-398073.2642662588,114953831022.3651,31.93161972843475,22.490673660773844,162.8067123928625,224.29576762272666,266.8351749292799,149.97085750044116,172.99216138860075,1442804.9402023824,1442.8049402023823,398073.2642662588,398.07326426625883,0.0,3.713858397405905e-06,-8.450507078066744,-68.65928299087183,0.0,68659.28299087183,0.0,1442804.9402023824,0.0,68659.28299087183,0.0
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01393885423911396,0.0,0.021,0.007061145760886041,0.021,162.20288489097064,203.5091235191188,182.0,,162.20288489097064,135.6905334914861,1444218.0560481008,1444.2180560481008,0.0,0.0,1444218.0560481008,1444.2180560481008,0.0,197.30803721250317,False,1840878.2044686412,1840.8782044686411,D*,-396660.1484205404,114087300188.73624,31.690916719093398,22.321137230166734,162.4758391071892,221.60680822976292,264.1297653947663,150.09005966103342,172.35657763418672,1444218.0560481008,1444.2180560481008,396660.1484205404,396.6601484205404,0.0,3.713858397405905e-06,-8.46192542514376,-68.51008246208669,0.0,68510.08246208669,0.0,1444218.0560481008,0.0,68510.08246208669,0.0
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014514927687512155,0.0,0.021,0.006485072312487846,0.021,161.930059418842,203.24690840327762,182.0,,161.930059418842,135.70234154462395,1445304.9154310354,1445.3049154310354,0.0,0.0,1445304.9154310354,1445.3049154310354,0.0,197.318648030794,False,1840878.2044686412,1840.8782044686411,D*,-395573.28903760575,113220117239.47762,31.45003256652156,22.151473213382737,162.15367065815101,218.91378058563643,261.4242915923403,150.2224305728021,171.73888373250767,1445304.9154310354,1445.3049154310354,395573.28903760575,395.5732890376058,0.0,3.713858397405905e-06,-8.47331888757778,-68.3607746041225,0.0,68360.7746041225,0.0,1445304.9154310354,0.0,68360.7746041225,0.0
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01514111123783236,0.0,0.021,0.005858888762167641,0.021,161.66334509403217,202.9905818002124,182.0,,161.66334509403217,135.71012532169973,1446021.3647093964,1446.0213647093965,0.0,0.0,1446021.3647093964,1446.0213647093965,0.0,197.32903620484785,False,1840878.2044686412,1840.8782044686411,D*,-394856.8397592448,112352504420.65198,31.20902900573666,21.98172509278017,161.84029991928045,216.21441375626824,258.71830317914197,150.3684473247973,171.13858027048323,1446021.3647093964,1446.0213647093965,394856.8397592448,394.8568397592448,0.0,3.713858397405905e-06,-8.48468745379988,-68.21139733260748,0.0,68211.39733260748,0.0,1446021.3647093964,0.0,68211.39733260748,0.0
