timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015824858764491544,0.0,0.021,0.005175141235508458,0.021,161.4022720735004,202.7396911932169,182.0,,161.4022720735004,135.71338199633541,1446321.121777191,1446.3211217771911,0.0,0.0,1446321.121777191,1446.3211217771911,0.0,197.33921906175374,False,1840878.2044686412,1840.8782044686411,D*,-394557.08269145014,111484711747.58566,30.967975485440462,21.811941783763285,161.5358724475736,213.50654282167542,256.01124054378397,150.52854811436129,170.55520382971122,1446321.121777191,1446.3211217771911,394557.08269145014,394.55708269145015,0.0,3.713858397405905e-06,-8.4960311193578,-68.0619933475255,0.0,68061.9933475255,0.0,1446321.121777191,0.0,68061.9933475255,0.0
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01657513493542377,0.0,0.021,0.00442486506457623,0.021,161.14627855216696,202.49369582009624,182.0,,161.14627855216696,135.7114537855199,1446143.6417139943,1446.1436417139944,0.0,0.0,1446143.6417139943,1446.1436417139944,0.0,197.34921764531265,False,1840878.2044686412,1840.8782044686411,D*,-394734.5627546469,110617025562.55727,30.726951545154797,21.64217930909083,161.24059037837486,210.78843413881927,253.3024549975739,150.70311365010787,169.98832847184553,1446143.6417139943,1446.1436417139944,394734.5627546469,394.7345627546469,0.0,3.713858397405905e-06,-8.507349887958792,-67.91261160594568,0.0,67912.61160594568,0.0,1446143.6417139943,0.0,67912.61160594568,0.0
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017402714899610174,0.0,0.021,0.003597285100389827,0.021,160.89470304655805,202.25195927793078,182.0,,160.89470304655805,135.7034774716005,1445409.470591685,1445.409470591685,0.0,0.0,1445409.470591685,1445.409470591685,0.0,197.35905703717097,False,1840878.2044686412,1840.8782044686411,D*,-395468.73387695616,109749779880.20226,30.48604996672285,21.4725030186002,160.95474926929597,208.05881356328808,250.59123959684882,150.89244679163943,169.4375693717484,1445409.470591685,1445.409470591685,395468.73387695616,395.46873387695615,0.0,3.713858397405905e-06,-8.518643772837272,-67.76330927088225,0.0,67763.30927088225,0.0,1445409.470591685,0.0,67763.30927088225,0.0
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018320657522508572,0.0,0.021,0.0026793424774914296,0.021,160.64672904914707,202.01369636677038,182.0,,160.64672904914707,135.6884681510939,1444027.95404246,1444.0279540424601,0.0,0.0,1444027.95404246,1444.0279540424601,0.0,197.36876854626826,False,1840878.2044686412,1840.8782044686411,D*,-396850.2504261811,108883363107.77678,30.245378641049104,21.302988904024488,160.67873349016202,205.31699111305372,247.87686693499208,151.09674851957448,168.90258601596508,1444027.95404246,1444.0279540424601,396850.2504261811,396.8502504261811,0.0,3.713858397405905e-06,-8.529912798314337,-67.6141528623861,0.0,67614.15286238611,0.0,1444027.95404246,0.0,67614.15286238611,0.0
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019344898693340072,0.0,0.021,0.0016551013066599292,0.021,160.40132357135988,201.7779140785944,182.0,,160.40132357135988,135.6652785437284,1441893.4919039917,1441.8934919039916,0.0,0.0,1441893.4919039917,1441.8934919039916,0.0,197.37839215489893,False,1840878.2044686412,1840.8782044686411,D*,-398984.7125646495,108018227012.63438,30.005063059065108,21.13372535347594,160.4130221387142,202.5631447737581,245.15863920899534,151.31608636711286,168.38308558072612,1441893.4919039917,1441.8934919039916,398984.7125646495,398.9847125646495,0.0,3.713858397405905e-06,-8.541157001614103,-67.4652197986041,0.0,67465.2197986041,0.0,1441893.4919039917,0.0,67465.2197986041,0.0
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02049496799496701,0.0,0.021,0.0005050320050329904,0.021,160.15716496715658,201.54334230691236,182.0,,160.15716496715658,138.99856313777454,1748702.039827525,1748.702039827525,0.0,0.0,1748702.039827525,1748.702039827525,0.0,197.3879794048566,False,1840878.2044686412,1840.8782044686411,D*,-92176.16464111628,106969005788.73787,29.713612719093852,20.928445616952644,160.15820490789366,207.27227319767027,241.84297201612782,151.57260451756457,167.68360350442296,1748702.039827525,1748.702039827525,92176.16464111628,92.17616464111629,0.0,3.713858397405905e-06,-8.552371099347628,-67.284586401142,0.0,67284.58640114199,0.0,1748702.039827525,0.0,67284.58640114199,0.0
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018617997962858054,0.0,0.021,0.002382002037141947,0.021,160.61455430254634,201.98278258293468,182.0,,160.61455430254634,134.05102322217607,1293311.1200093334,1293.3111200093333,0.0,0.0,1293311.1200093334,1293.3111200093333,0.0,197.370029563939,False,1840878.2044686412,1840.8782044686411,D*,-547567.0844593078,106193019116.73227,29.498060865758962,20.776624117399553,160.6395242841864,200.29461727637243,239.42091472408535,151.77009564368169,167.25014706083925,1293311.1200093334,1293.3111200093333,547567.0844593078,547.5670844593078,0.0,3.713858397405905e-06,-8.563562934144462,-67.15100878101394,0.0,67151.00878101394,0.0,1293311.1200093334,0.0,67151.00878101394,0.0
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,158.85718566443424,200.29461727637243,182.0,,158.85718566443424,139.52008845168692,1796705.269000524,1796.705269000524,0.0,0.0,1796705.269000524,1796.705269000524,0.0,197.4392359087874,False,1840878.2044686412,1840.8782044686411,D*,-44172.93546811724,105114995955.33195,29.19860998759221,20.565709292672285,158.85718566443424,206.08951195782703,236.0603491158089,152.04019846505517,166.43821966674082,1796705.269000524,1796.705269000524,44172.93546811724,44.17293546811724,0.0,3.713858397405905e-06,-8.574723834863818,-66.9654043161243,0.0,66965.4043161243,0.0,1796705.269000524,0.0,66965.4043161243,3.469446951953614e-18
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019087181103394062,0.0,0.021,0.001912818896605939,0.021,160.57546891208952,201.9452292827399,182.0,,160.57546891208952,133.1042777416548,1206168.9639957936,1206.1689639957935,0.0,0.0,1206168.9639957936,1206.1689639957935,0.0,197.37156172091233,False,1840878.2044686412,1840.8782044686411,D*,-634709.2404728476,104391294576.93448,28.997581826926243,20.42411739108335,160.59124950796613,196.69557718894893,233.8061395667012,152.23719630518391,166.07499058372787,1206168.9639957936,1206.1689639957935,634709.2404728476,634.7092404728476,0.0,3.713858397405905e-06,-8.585863974611556,-66.84083848643216,0.0,66840.83848643216,0.0,1206168.9639957936,0.0,66840.83848643216,0.0
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.10834212876526,196.69557718894893,182.0,,155.10834212876526,139.35753831811334,1781743.5190990702,1781.7435190990702,0.0,0.0,1781743.5190990702,1781.7435190990702,0.0,197.58904587987658,False,1840878.2044686412,1840.8782044686411,D*,-59134.68536957097,103322248465.47504,28.700624573743067,20.21495892278945,155.10834212876526,202.6433331404325,230.65230663086552,152.51369143596196,165.02187644165292,1781743.5190990702,1781.7435190990702,59134.68536957097,59.134685369570974,0.0,3.713858397405905e-06,-8.596973433146022,-66.65675120680322,0.0,66656.75120680322,0.0,1781743.5190990702,0.0,66656.75120680322,0.0
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01960970537599298,0.0,0.021,0.00139029462400702,0.021,158.24256207673693,199.70435030842754,182.0,,158.24256207673693,133.43965825796934,1237038.698130137,1237.0386981301372,0.0,0.0,1237038.698130137,1237.0386981301372,0.0,197.46359358909234,False,1840878.2044686412,1840.8782044686411,D*,-603839.5063385041,102580025246.59695,28.494451457388042,20.069743230099853,158.25084365915828,194.0201286177308,228.46242845062227,152.71856316147182,164.58588337034124,1237038.698130137,1237.0386981301372,603839.5063385041,603.8395063385042,0.0,3.713858397405905e-06,-8.608061601185918,-66.52900823936342,0.0,66529.00823936342,0.0,1237038.698130137,0.0,66529.00823936342,0.0
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.31951409443246,194.0201286177308,182.0,,152.31951409443246,139.23053245696332,1770053.4030175272,1770.0534030175272,0.0,0.0,1770053.4030175272,1770.0534030175272,0.0,197.70243027983696,False,1840878.2044686412,1840.8782044686411,D*,-70824.801451114,101517993204.78644,28.19944255688512,19.86195706188595,152.31951409443246,199.4972742047451,225.50314344905652,152.99526595222716,163.39794923445933,1770053.4030175272,1770.0534030175272,70824.801451114,70.82480145111401,0.0,3.713858397405905e-06,-8.619119289688317,-66.34613101440304,0.0,66346.13101440304,0.0,1770053.4030175272,0.0,66346.13101440304,0.0
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,158.02692157961408,199.4972742047451,182.0,,158.02692157961408,136.80865278894862,1547134.1282828266,1547.1341282828266,0.0,0.0,1547134.1282828266,1547.1341282828266,0.0,197.4721583554494,False,1840878.2044686412,1840.8782044686411,D*,-293744.07618581457,100589712727.81674,27.941586868837984,19.680339336860925,158.02692157961408,198.08050263316855,222.76656084353334,153.24395624011729,162.84790055163035,1547134.1282828266,1547.1341282828266,293744.07618581457,293.74407618581455,0.0,3.713858397405905e-06,-8.630150353792228,-66.18638462346428,0.0,66186.38462346428,0.0,1547134.1282828266,0.0,66186.38462346428,0.0
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.5512795662254,198.08050263316855,182.0,,156.5512795662254,135.98567718878138,1471384.2360249583,1471.3842360249582,0.0,0.0,1471384.2360249583,1471.3842360249582,0.0,197.5310313606384,False,1840878.2044686412,1840.8782044686411,D*,-369493.9684436829,99706882186.20177,27.696356162833823,19.507613874537157,156.5512795662254,196.08780950386617,220.17687639268348,153.49067289730525,162.22964573463645,1471384.2360249583,1471.3842360249582,369493.9684436829,369.4939684436829,0.0,3.713858397405905e-06,-8.641156089538327,-66.0344144765913,0.0,66034.4144765913,0.0,1471384.2360249583,0.0,66034.4144765913,0.0
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.47497049816178,196.08780950386617,182.0,,154.47497049816178,136.1990611213193,1491024.927554601,1491.0249275546012,0.0,0.0,1491024.927554601,1491.0249275546012,0.0,197.6146509402617,False,1840878.2044686412,1840.8782044686411,D*,-349853.2769140401,98812267229.669,27.44785200824139,19.332582795881663,154.47497049816178,194.55188559126407,217.66641851303453,153.74009543960207,161.46696325992113,1491024.927554601,1491.0249275546012,349853.2769140401,349.85327691404007,0.0,3.713858397405905e-06,-8.652136157593997,-65.8804083340161,0.0,65880.4083340161,0.0,1491024.927554601,0.0,65880.4083340161,0.0
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.87394374245326,194.55188559126404,182.0,,152.87394374245326,136.3090446465203,1501148.2412742614,1501.1482412742614,0.0,0.0,1501148.2412742614,1501.1482412742614,0.0,197.6797566181204,False,1840878.2044686412,1840.8782044686411,D*,-339729.9631943798,97911578284.90445,27.19766063469568,19.156363343720688,152.87394374245326,193.0908656509777,215.23771798228952,153.9900054428395,160.61533227098715,1501148.2412742614,1501.1482412742614,339729.9631943798,339.7299631943798,0.0,3.713858397405905e-06,-8.66309038420036,-65.7253596381807,0.0,65725.3596381807,0.0,1501148.2412742614,0.0,65725.3596381807,0.0
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.35046479370118,193.0908656509777,182.0,,151.35046479370118,136.35870414150438,1505719.0953723146,1505.7190953723145,0.0,0.0,1505719.0953723146,1505.7190953723145,0.0,197.7422183462188,False,1840878.2044686412,1840.8782044686411,D*,-335159.10909632663,97008146827.68106,26.946707452133627,18.979607320032052,151.35046479370118,191.64918792320344,212.8919183787654,154.23941237181168,159.6920767221869,1505719.0953723146,1505.7190953723145,335159.10909632663,335.15910909632663,0.0,3.713858397405905e-06,-8.674018691034652,-65.56984100574991,0.0,65569.84100574991,0.0,1505719.0953723146,0.0,65569.84100574991,0.0
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.84664467089965,191.6491879232034,182.0,,149.84664467089965,136.41382808051767,1510792.9182660168,1510.7929182660168,0.0,0.0,1510792.9182660168,1510.7929182660168,0.0,197.80436344709253,False,1840878.2044686412,1840.8782044686411,D*,-330085.28620262444,96101671076.72145,26.694908632422624,18.802255681422714,149.84664467089965,190.24780841802897,210.6263237378511,154.48772534914013,158.70580269634357,1510792.9182660168,1510.7929182660168,330085.28620262444,330.08528620262445,0.0,3.713858397405905e-06,-8.684920991232977,-65.41380118994441,0.0,65413.8011899444,0.0,1510792.9182660168,0.0,65413.8011899444,0.0
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.38437147676746,190.24780841802897,182.0,,148.38437147676746,136.47116865773796,1516070.7692078399,1516.07076920784,0.0,0.0,1516070.7692078399,1516.07076920784,0.0,197.8652597875247,False,1840878.2044686412,1840.8782044686411,D*,-324807.43526080134,95192028615.19675,26.442230170887985,18.6242844770863,148.38437147676746,188.88881146761057,208.43842106177638,154.73428033281832,157.66632590273687,1516070.7692078399,1516.07076920784,324807.43526080134,324.80743526080136,0.0,3.713858397405905e-06,-8.695797194604063,-65.25722022653147,0.0,65257.22022653147,0.0,1516070.7692078399,0.0,65257.22022653147,0.0
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.9658603742534,188.88881146761057,182.0,,146.9658603742534,136.5271740136406,1521225.7211585743,1521.2257211585743,0.0,0.0,1521225.7211585743,1521.2257211585743,0.0,197.92477653102608,False,1840878.2044686412,1840.8782044686411,D*,-319652.48331006686,94279293182.5016,26.18869255069489,18.44570813410754,146.9658603742534,187.5705339938176,206.32593888520879,154.978391095121,156.58301241744925,1521225.7211585743,1521.2257211585743,319652.48331006686,319.6524833100669,0.0,3.713858397405905e-06,-8.70664721321049,-65.10011163855545,0.0,65100.11163855545,0.0,1521225.7211585743,0.0,65100.11163855545,0.0
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.58941506647673,187.5705339938176,182.0,,145.58941506647673,136.58200851716583,1526272.9032781983,1526.2729032781983,0.0,0.0,1526272.9032781983,1526.2729032781983,0.0,197.9829468977932,False,1840878.2044686412,1840.8782044686411,D*,-314605.3011904429,93363529440.53468,25.934313733481858,18.26653930356252,145.58941506647673,186.2922571410987,204.2866452952596,155.2193750363341,155.46431101882993,1526272.9032781983,1526.2729032781983,314605.3011904429,314.60530119044284,0.0,3.713858397405905e-06,-8.717470961077275,-64.94248720070992,0.0,64942.487200709926,0.0,1526272.9032781983,0.0,64942.487200709926,0.0
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.25432253389994,186.2922571410987,182.0,,144.25432253389994,136.63580352718435,1531224.4063508098,1531.2244063508099,0.0,0.0,1531224.4063508098,1531.2244063508099,0.0,198.03976505155808,False,1840878.2044686412,1840.8782044686411,D*,-309653.79811783135,92444794796.7242,25.679109665756723,18.0867892171929,144.25432253389994,185.05340411434193,202.31835080850996,155.45655207877059,154.3178889852226,1531224.4063508098,1531.2244063508099,309653.79811783135,309.65379811783134,0.0,3.713858397405905e-06,-8.728268353961335,-64.78435730436264,0.0,64784.35730436264,0.0,1531224.4063508098,0.0,64784.35730436264,0.0
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.96001642380378,185.05340411434193,182.0,,142.96001642380378,136.6885040960519,1536075.1727803804,1536.0751727803804,0.0,0.0,1536075.1727803804,1536.0751727803804,0.0,198.09522054947337,False,1840878.2044686412,1840.8782044686411,D*,-304803.03168826085,91523149693.05597,25.423097136959992,17.906469700450398,142.96001642380378,183.8533349887641,200.41891935289868,155.68924605232496,153.15070302189025,1536075.1727803804,1536.0751727803804,304803.03168826085,304.80303168826083,0.0,3.713858397405905e-06,-8.739039309417983,-64.6257327398882,0.0,64625.73273988821,0.0,1536075.1727803804,0.0,64625.73273988821,0.0
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.70586283427633,183.8533349887641,182.0,,141.70586283427633,136.74008235601846,1540822.6375102233,1540.8226375102233,0.0,0.0,1540822.6375102233,1540.8226375102233,0.0,198.14930736840552,False,1840878.2044686412,1840.8782044686411,D*,-300055.5669584179,90598656110.54984,25.16629336404162,17.725592879898155,141.70586283427633,182.69138864380727,198.5862692629807,155.91678523195756,151.96904122415384,1540822.6375102233,1540.8226375102233,300055.5669584179,300.0555669584179,0.0,3.713858397405905e-06,-8.749783746826525,-64.46662445125575,0.0,64466.62445125575,0.0,1540822.6375102233,0.0,64466.62445125575,0.0
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.49120409087558,182.69138864380727,182.0,,140.49120409087558,136.79052253827842,1545465.3491178132,1545.4653491178133,0.0,0.0,1545465.3491178132,1545.4653491178133,0.0,198.2020220620886,False,1840878.2044686412,1840.8782044686411,D*,-295412.85535082803,89671376901.07915,24.90871580585532,17.544171052481477,140.49120409087558,181.56689161625053,196.81837352708487,156.1385036010748,150.77856726692926,1545465.3491178132,1545.4653491178133,295412.85535082803,295.412855350828,0.0,3.713858397405905e-06,-8.760501587399082,-64.30704343532986,0.0,64307.043435329855,0.0,1545465.3491178132,0.0,64307.043435329855,0.0
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.1034012708093,181.56689161625053,182.0,,154.1034012708093,132.03455980353127,1107707.9421347554,1107.7079421347555,0.0,0.0,1107707.9421347554,1107.7079421347555,0.0,176.46468617942926,False,1840878.2044686412,1840.8782044686411,D*,-733170.2623338858,89006752135.7983,24.724097815499526,17.414137467955772,154.1034012708093,180.47917862609737,195.1132612508132,156.3547479032679,151.09321489677924,1107707.9421347554,1107.7079421347555,733170.2623338858,733.1702623338857,0.0,3.713858397405905e-06,-8.77120039596595,-64.19285140121355,0.0,64192.85140121354,0.0,1107707.9421347554,0.0,64192.85140121354,0.0
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,152.98321061492337,180.47917862609737,182.0,,152.98321061492337,130.75306391899167,989754.049986496,989.7540499864959,0.0,0.0,989754.049986496,989.7540499864959,0.0,176.49716525932666,False,1840878.2044686412,1840.8782044686411,D*,-851124.1544821452,88412899705.8064,24.559138807168445,17.297950464122845,152.98321061492337,179.0014855270809,193.52520710666968,156.5578565760277,151.26838742724905,989754.049986496,989.7540499864959,851124.1544821452,851.1241544821452,0.0,3.713858397405905e-06,-8.781882182782075,-64.0907208967442,0.0,64090.7208967442,0.0,989754.049986496,0.0,64090.7208967442,3.469446951953614e-18
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,151.46108081076224,179.0014855270809,182.0,,151.46108081076224,130.98693830351064,1011280.7628387196,1011.2807628387196,0.0,0.0,1011280.7628387196,1011.2807628387196,0.0,176.54160389936456,False,1840878.2044686412,1840.8782044686411,D*,-829597.4416299216,87806131248.10316,24.39059201336199,17.17923644434216,151.46108081076224,178.03521742702475,191.98201786329759,156.75578902359604,151.27774821408218,1011280.7628387196,1011.2807628387196,829597.4416299216,829.5974416299216,0.0,3.713858397405905e-06,-8.79254657421597,-63.98634860337574,0.0,63986.348603375736,0.0,1011280.7628387196,0.0,63986.348603375736,3.469446951953614e-18
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.4655584757912,178.03521742702475,182.0,,150.4655584757912,131.05874646857234,1017890.267136968,1017.890267136968,0.0,0.0,1017890.267136968,1017.890267136968,0.0,176.57085940808727,False,1840878.2044686412,1840.8782044686411,D*,-822987.9373316732,87195397087.82098,24.22094363550583,17.059746536348396,150.4655584757912,177.11281104347464,190.4911569609264,156.94670661338765,151.18702310994016,1017890.267136968,1017.890267136968,822987.9373316732,822.9879373316733,0.0,3.713858397405905e-06,-8.803193455272439,-63.88128633880678,0.0,63881.28633880678,0.0,1017890.267136968,0.0,63881.28633880678,0.0
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.51507989921785,177.11281104347464,182.0,,149.51507989921785,131.07998829018948,1019845.4474588776,1019.8454474588776,0.0,0.0,1019845.4474588776,1019.8454474588776,0.0,176.59893282344905,False,1840878.2044686412,1840.8782044686411,D*,-821032.7570097636,86583489819.34566,24.050969394262683,16.940027110179322,149.51507989921785,176.20646535606036,189.05324499011888,157.1299686368742,151.01042505849168,1019845.4474588776,1019.8454474588776,821032.7570097636,821.0327570097636,0.0,3.713858397405905e-06,-8.813822790924908,-63.77601391481274,0.0,63776.013914812735,0.0,1019845.4474588776,0.0,63776.013914812735,0.0
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.5810115139176,176.20646535606036,182.0,,148.5810115139176,131.1064879620824,1022284.580879542,1022.2845808795421,0.0,0.0,1022284.580879542,1022.2845808795421,0.0,176.6266567284556,False,1840878.2044686412,1840.8782044686411,D*,-818593.6235890992,85970119070.81793,23.88058863078276,16.820021354690255,148.5810115139176,175.3307280260739,187.66643618902245,157.30526037448516,150.75758536546346,1022284.580879542,1022.2845808795421,818593.6235890992,818.5936235890991,0.0,3.713858397405905e-06,-8.824434538101526,-63.67048305971187,0.0,63670.48305971187,0.0,1022284.580879542,0.0,63670.48305971187,0.0
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.67835611659189,175.3307280260739,182.0,,147.67835611659189,131.13407750686505,1024824.030462621,1024.824030462621,0.0,0.0,1024824.030462621,1024.824030462621,0.0,176.65357596787968,False,1840878.2044686412,1840.8782044686411,D*,-816054.1740060202,85355224652.54036,23.709784625705655,16.6997174937896,147.67835611659189,174.4857334352509,186.3291693017982,157.47225167773595,150.4387400066596,1024824.030462621,1024.824030462621,816054.1740060202,816.0541740060202,0.0,3.713858397405905e-06,-8.835028652302837,-63.56468520786917,0.0,63564.685207869166,0.0,1024824.030462621,0.0,63564.685207869166,0.0
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.80726540448697,174.4857334352509,182.0,,146.80726540448697,131.16098348368735,1027300.5617777252,1027.3005617777253,0.0,0.0,1027300.5617777252,1027.3005617777253,0.0,176.67967322545667,False,1840878.2044686412,1840.8782044686411,D*,-813577.642690916,84738844315.47372,23.53856786540937,16.579122913438585,146.80726540448697,173.67042647897634,185.0399976365539,157.6306218232885,150.06328134453204,1027300.5617777252,1027.3005617777253,813577.642690916,813.5776426909159,0.0,3.713858397405905e-06,-8.845605090355711,-63.45862831724351,0.0,63458.62831724351,0.0,1027300.5617777252,0.0,63458.62831724351,0.0
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.9666642867905,173.67042647897634,182.0,,145.9666642867905,131.18731339681813,1029724.0699381256,1029.7240699381255,0.0,0.0,1029724.0699381256,1029.7240699381255,0.0,176.70496848825417,False,1840878.2044686412,1840.8782044686411,D*,-811154.1345305156,84121009873.51085,23.366947187086346,16.45824383801334,145.9666642867905,172.88417817219317,183.79750755325713,157.78006898130855,149.63967072040694,1029724.0699381256,1029.7240699381255,811154.1345305156,811.1541345305156,0.0,3.713858397405905e-06,-8.856163810205535,-63.352319098942,0.0,63352.319098941996,0.0,1029724.0699381256,0.0,63352.319098941996,0.0
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.15591613215634,172.88417817219317,182.0,,145.15591613215634,131.21308564665435,1032096.2485883076,1032.0962485883076,0.0,0.0,1032096.2485883076,1032.0962485883076,0.0,176.7294694028942,False,1840878.2044686412,1840.8782044686411,D*,-808781.9558803336,83501752124.35786,23.194931145654962,16.337086293073444,145.15591613215634,172.12638533605883,182.60032307770413,157.92030999035805,149.1755516054147,1032096.2485883076,1032.0962485883076,808781.9558803336,808.7819558803335,0.0,3.713858397405905e-06,-8.866704770855684,-63.24576390088895,0.0,63245.76390088895,0.0,1032096.2485883076,0.0,63245.76390088895,0.0
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,144.37441022075697,172.12638533605883,182.0,,144.37441022075697,131.23827383216098,1034414.6676737722,1034.414667673772,0.0,0.0,1034414.6676737722,1034.414667673772,0.0,176.7531835106901,False,1840878.2044686412,1840.8782044686411,D*,-806463.536794869,82881103323.7536,23.022528701042667,16.215656589442034,144.37441022075697,171.39643138364937,181.44710685447544,158.05107997555953,148.67781786162595,1034414.6676737722,1034.414667673772,806463.536794869,806.463536794869,0.0,3.713858397405905e-06,-8.877227932381118,-63.138969152604126,0.0,63138.96915260413,0.0,1034414.6676737722,0.0,63138.96915260413,3.469446951953614e-18
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,143.6215213341811,171.39643138364937,182.0,,143.6215213341811,131.26286196716003,1036677.8557641855,1036.6778557641856,0.0,0.0,1036677.8557641855,1036.6778557641856,0.0,176.77611944350502,False,1840878.2044686412,1840.8782044686411,D*,-804200.3487044557,82259096610.29509,22.849749058415302,16.093961210673108,143.6215213341811,170.69369026369552,180.3365585992301,158.1721324155137,148.15267264935872,1036677.8557641855,1036.6778557641856,804200.3487044557,804.2003487044557,0.0,3.713858397405905e-06,-8.887733255928772,-63.03194128592597,0.0,63031.94128592597,0.0,1036677.8557641855,0.0,63031.94128592597,3.469446951953614e-18
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.89661383714738,170.69369026369552,182.0,,142.89661383714738,131.2868296632053,1038883.936227239,1038.883936227239,0.0,0.0,1038883.936227239,1038.883936227239,0.0,176.79828678576834,False,1840878.2044686412,1840.8782044686411,D*,-801994.2682414022,81635766248.55875,22.67660173571076,15.972006860618112,142.89661383714738,170.01754260336912,179.26741386571987,158.28323918876055,147.60568388906324,1038883.936227239,1038.883936227239,801994.2682414022,801.9942682414022,0.0,3.713858397405905e-06,-8.89822070372802,-62.924686795495205,0.0,62924.6867954952,0.0,1038883.936227239,0.0,62924.6867954952,0.0
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.199058348812,170.01754260336912,182.0,,142.199058348812,131.3101638071186,1041031.7020747375,1041.0317020747375,0.0,0.0,1041031.7020747375,1041.0317020747375,0.0,176.81969554593155,False,1840878.2044686412,1840.8782044686411,D*,-799846.5023939037,81011147227.3139,22.50309645203164,15.849800384816568,142.199058348812,169.3673675847948,178.2384428674727,158.38419044147395,147.04183775589212,1041031.7020747375,1041.0317020747375,799846.5023939037,799.8465023939036,0.0,3.713858397405905e-06,-8.908690239092287,-62.81721218559649,0.0,62817.21218559649,0.0,1041031.7020747375,0.0,62817.21218559649,0.0
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.5282233867606,169.3673675847948,182.0,,141.5282233867606,131.33286181535945,1043120.9155075073,1043.1209155075073,0.0,0.0,1043120.9155075073,1043.1209155075073,0.0,176.84035638899795,False,1840878.2044686412,1840.8782044686411,D*,-797757.2889611339,80385274678.0094,22.32924296611372,15.727348656723175,141.5282233867606,168.74253924805512,177.24844896798473,158.47479457868292,146.46558769261213,1043120.9155075073,1043.1209155075073,797757.2889611339,797.7572889611339,0.0,3.713858397405905e-06,-8.919141826406442,-62.70952388492305,0.0,62709.52388492305,0.0,1043120.9155075073,0.0,62709.52388492305,0.0
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8834715730696,168.74253924805512,182.0,,140.8834715730696,131.35490380560574,1045149.7464788818,1045.1497464788818,0.0,0.0,1045149.7464788818,1045.1497464788818,0.0,176.86028073347086,False,1840878.2044686412,1840.8782044686411,D*,-795728.4579897594,79758184830.12207,22.155051341700574,15.604658764621412,140.8834715730696,168.14243396250316,176.29626740962516,158.55487820818533,145.88089954140958,1045149.7464788818,1045.1497464788818,795728.4579897594,795.7284579897594,0.0,3.713858397405905e-06,-8.92957543114395,-62.601628425054635,0.0,62601.62842505464,0.0,1045149.7464788818,0.0,62601.62842505464,0.0
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.26416736419733,168.14243396250316,182.0,,140.26416736419733,131.37628768481846,1047118.0023373667,1047.1180023373668,0.0,0.0,1047118.0023373667,1047.1180023373668,0.0,176.87948049276378,False,1840878.2044686412,1840.8782044686411,D*,-793760.2021312745,79129914028.71965,21.980531674644347,15.481737819410066,140.26416736419733,167.56642821813605,175.380764122143,158.62428594746794,145.2912941733579,1047118.0023373667,1047.1180023373668,793760.2021312745,793.7602021312745,0.0,3.713858397405905e-06,-8.9399910198577,-62.49353228249979,0.0,62493.53228249979,0.0,1047118.0023373667,0.0,62493.53228249979,0.0
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.66967479440592,167.56642821813605,182.0,,139.66967479440592,131.3970125221549,1049025.5974045563,1049.0255974045563,0.0,0.0,1049025.5974045563,1049.0255974045563,0.0,176.89796812315402,False,1840878.2044686412,1840.8782044686411,D*,-791852.6070640848,78500498670.27692,21.80569407507692,15.358592942045687,139.66967479440592,167.0138960362921,174.50083426877623,158.68288043830117,144.6998867248678,1049025.5974045563,1049.0255974045563,791852.6070640848,791.8526070640849,0.0,3.713858397405905e-06,-8.950388560170813,-62.38524187866537,0.0,62385.241878665365,0.0,1049025.5974045563,0.0,62385.241878665365,0.0
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,0.0,188711.50198,188.71150198,188.71150198000004,188711.50198,0.0004758915785123677,0.0,0.021,0.0004758915785123677,0.021,0.0,0.021,139.1866706329056,167.0138960362921,182.0,310.0,139.09935482461393,131.41708085229328,1050872.7649821471,1050.8727649821471,0.0,0.0,1050872.7649821471,1050.8727649821471,0.0,176.91575668563001,False,1840878.2044686412,1840.8782044686411,D*,-790005.439486494,77698685986.72289,21.582968329645247,15.2017185930788,310.0,143.03971627800235,176.63099692685577,158.72870878183522,143.94768283093654,1050872.7649821471,1050.8727649821471,790005.439486494,790.0054394864941,0.0,3.713858397405905e-06,-8.960763413539398,-62.2491202115094,0.0,0.0,0.0,1050872.7649821471,-285481.70760790515,-223232.58739639574,0.0
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,305774.23858502856,267965.5732949714,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021755,0.0014428035433021755,0.0073028276024076745,0.0,0.021,0.01225436885429015,0.021,156.8112107247863,198.3300304536739,182.0,310.0,156.8112107247863,125.45471834086997,502073.6052611441,502.0736052611441,303697.4178242138,303.6974178242138,198376.18743693034,198.37618743693034,0.0,197.52062756959361,False,1840878.2044686412,1840.8782044686411,C*,-1338804.5992074972,77543570891.14429,21.539880803095635,15.171370383162778,,,176.4672798402425,158.7235941225574,144.70502100399597,198376.18743693034,198.37618743693034,1338804.5992074972,1338.8045992074972,0.0,3.713858397405905e-06,-8.97113386178901,-62.22268949766534,2076.820760814786,2073.7176369323133,2076.820760814786,198376.18743693034,-62225.79262154782,-3.1031238824798493,0.0
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,99281.87468566641,901608.6575943336,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308903,4.336808689942018e-19,0.021,0.00280434493233089,0.021,0.0,0.021,141.32878670007545,168.81293134173282,182.0,310.0,140.9561115946445,129.0321620147622,831355.5096102651,831.3555096102651,2.4710946601294762e-11,2.4710946601294763e-14,831355.5096102651,831.3555096102651,0.0,176.85803270769284,False,1840878.2044686412,1840.8782044686411,D*,-1009522.694858376,77067042689.7517,21.40751185826436,15.078137820382063,310.0,144.1195194390559,181.89667135932893,158.74108311136715,144.25592519254883,831355.5096102651,831.3555096102651,1009522.694858376,1009.5226948583761,0.0,3.713858397405905e-06,-8.981491104233372,-62.143454666183125,99281.87468566635,99285.29528879261,99281.87468566635,831355.5096102651,-62140.034063056926,3.420603126200149,0.0
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,1245799.7490577183,136293.16810228163,1382.0929171599998,1382.0929171599998,1382092.91716,0.0035193037903173833,0.0035193037903173833,0.0016897461717495814,0.0,0.021,0.015790950037933037,0.021,143.64906942274553,185.71288961179823,182.0,310.0,143.64906942274553,133.51226736524106,1243721.9242812595,1243.7219242812596,1243721.9242812595,1243.7219242812596,0.0,0.0,0.0,198.06565176053965,False,1840878.2044686412,1840.8782044686411,C*,-597156.2801873817,77070474070.47484,21.408465019576344,15.078809168725686,,,184.3841613338647,158.71677271232159,144.32822000880228,0.0,0.0,597156.2801873817,597.1562801873816,0.0,3.713858397405905e-06,-8.99184861280807,-62.1450514481769,2077.8247764588086,67864.01932008445,2077.8247764588086,0.0,3641.143095448743,65786.19454362564,0.0
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1236733.9597576226,463717.49846237735,1700.45145822,1700.45145822,1700451.45822,0.004389805385241264,0.004389805385241264,0.0021554108275214762,0.0,0.021,0.013535113876844628,0.02008033008960737,137.83409497065088,182.0,182.0,310.0,137.83409497065088,134.9987692429689,1380545.3696618045,1380.5453696618044,1234657.006409063,1234.6570064090631,145888.3632527415,145.8883632527415,0.0,200.16782813124487,False,1840878.2044686412,1840.8782044686411,C*,-460332.8348068367,76946911181.45174,21.374141994847704,15.054634136115766,,,184.08015379153375,158.70017154500354,144.09198333446642,145888.3632527415,145.8883632527415,460332.8348068367,460.3328348068367,0.0,3.713858397405905e-06,-9.002202552855367,-62.1236402837811,2076.9533485595675,2073.8551646862397,2076.9533485595675,145888.3632527415,-62126.73846765442,-3.0981838733205223,0.0
2026-07-16 05:00:00,632.323,1962060.3296199997,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.004895698287057573,0.004593326788297184,0.0,0.00030237149876038896,0.021,0.011518557440810675,0.016111884229107858,136.13460846396936,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.04660756028488,True,1840878.2044686412,1840.8782044686411,B,0.0,76895964638.45622,21.35999017734895,15.044666464203779,310.0,143.30722888826057,185.97577682566947,158.69175677346257,143.96368282712112,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.012555207997737,-62.11593085421855,0.0,0.0,0.0,0.0,-84910.9049925232,-22794.97413830465,0.0
2026-07-16 05:10:00,701.711,2177367.13034,2177367.13034,1918439.2957800142,258927.8345599859,2177.36713034,2177.36713034,2177367.13034,0.005380397720060528,0.0048423579480544755,0.0,0.0005380397720060525,0.021,0.013781562824734663,0.01862392077278914,136.22430988725048,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6217966687376,True,1840878.2044686412,1840.8782044686411,B,0.0,76905230653.2245,21.362564070340138,15.04647935649659,310.0,143.98866075137067,189.86374477525678,158.67848078362428,143.9393770682135,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.02290846397678,-62.119535874261025,77561.09131137317,77562.8938213944,77561.09131137317,0.0,-62117.733364239786,1.8025100212398684,0.0
2026-07-16 05:20:00,759.267,2355959.9449799997,2355959.94498,1966176.9637523084,389782.98122769175,2355.9599449800003,2355.95994498,2355959.94498,0.005824682255836085,0.005242214030252477,0.0,0.0005824682255836083,0.021,0.015757785969747525,0.021,150.6447158432072,192.5877111556729,182.0,310.0,150.82567993145946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7638496549999,True,1840878.2044686412,1840.8782044686411,B,0.0,76943135604.787,21.373093223551944,15.053895445966054,310.0,144.12033273288355,194.10258362761905,158.66409147502412,143.93651325414024,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.033263154668681,-62.12814415140643,125298.75928366705,125303.06342223976,125298.75928366705,0.0,-62123.840012833716,4.304138572711963,0.0
2026-07-16 05:30:00,807.474,2505543.3735600007,2505543.37356,1991748.051892476,513795.3216675243,2505.5433735600004,2505.543373560001,2505543.37356,0.006749966620749909,0.0060749699586749185,0.0,0.0006749966620749909,0.021,0.014925030041325083,0.021,172.5016095100277,214.29594573313898,182.0,310.0,173.4123428782229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88538303657666,True,1840878.2044686412,1840.8782044686411,B,0.0,76996377262.44417,21.38788257290116,15.064312156195511,310.0,144.1675423854496,198.4114922491206,158.64913827430232,143.93849592252312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.043619714419632,-62.13935850571133,150869.84742383476,150875.4546009872,150869.84742383476,0.0,-62133.75132855888,5.607177152451186,0.0
2026-07-16 05:40:00,848.25,2632068.855,2632068.8549999995,2021498.1907448466,610570.6642551529,2632.0688549999995,2632.068855,2632068.8549999995,0.008214002956097198,0.007392602660487478,0.0,0.0008214002956097198,0.021,0.013607397339512523,0.021,196.455401721869,238.52778643231002,182.0,310.0,198.49875577600767,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0307736275986,True,1840878.2044686412,1840.8782044686411,B,0.0,77067461360.81569,21.407628155782135,15.078219733217743,310.0,144.21481285641235,202.83202650056634,158.63352071856536,143.9431943633955,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.053978650998793,-62.15361947496301,180619.9862762055,180627.11676083133,180619.9862762055,0.0,-62146.48899033718,7.130484625828103,0.0
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2063798.2251701914,676293.2800498083,2740.09150522,2740.09150522,2740091.5052199997,0.010359022535338012,0.009323120281804211,0.0,0.0010359022535338016,0.021,0.01167687971819579,0.021,218.54219322350355,261.53741298948506,182.0,310.0,222.20542580232924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.33369980731095,True,1840878.2044686412,1840.8782044686411,B,0.0,77163915629.51483,21.434421008198566,15.097090974490937,310.0,144.2804722040605,207.37843092304,158.61695111376858,143.95115965145555,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.06434068315396,-62.17219293099603,222920.0207015503,222929.3074295668,222920.0207015503,0.0,-62162.90620297953,9.286728016501002,0.0
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2123187.111793668,709918.1228663316,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013313233860907405,0.011981910474816665,0.0,0.0013313233860907398,0.021,0.009018089525183336,0.021,236.33001679674086,280.98431832294574,182.0,310.0,242.1598746590049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429045,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.6312,21.471108411842,15.12293133053372,310.0,144.3711310845054,212.02632052226366,158.59903285707708,143.9635598090674,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.074706812820267,-62.19677799784539,282308.9073250266,282321.19985845126,282308.9073250266,0.0,-62184.48546442069,12.292533424697467,0.0
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2201113.2584071914,712702.5485928082,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581224266,0.01532268862310184,0.0,0.001702520958122426,0.021,0.005677311376898161,0.021,248.82452007191017,295.76954099831653,182.0,310.0,257.28335851837727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.8966,21.52077875608239,15.157916073319386,310.0,144.4877091044201,216.71589658304308,158.5793417040277,143.98166946154663,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.085078345986025,-62.229198994550345,360235.0539385502,360251.26443690265,360235.0539385502,0.0,-62212.98849619785,16.210498352491413,0.0
2026-07-16 06:20:00,961.775,2980295.7058585854,2984330.1185,2291777.3139947816,692552.8045052183,2984.3301185,2980.2957058585853,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.29929746805703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.34413,21.585553617040038,15.203539510890362,310.0,144.62040085916126,221.3657687245235,158.5576226190636,144.00633271941533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.095456794080356,-62.27068856598005,450899.10952614027,450919.8543118551,450899.10952614027,0.0,-62249.943780265225,20.74478571482905,0.0
2026-07-16 06:30:00,981.75,2613593.2188669583,3046311.3449999997,2338981.4968786268,707329.848121373,3046.3113449999996,2613.593218866958,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.87675,21.65818854274354,15.254699095786627,310.0,144.66782377854167,225.7981735678383,158.5353295308816,144.0342963904377,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.10584292538234,-62.31678781191368,498103.2924099857,498126.3420329525,498103.2924099857,0.0,-62293.73818894685,23.049622966827883,0.0
2026-07-16 06:40:00,999.404,2613381.852276471,3101090.64776,2348917.6827598936,752172.9650001065,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.825,21.732471743006943,15.307019624147248,310.0,144.69991345350306,230.00694293170085,158.5128698077277,144.06286121186625,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.116236886317305,-62.363765609783506,508039.4782912523,508062.9671901872,508039.4782912523,0.0,-62340.276710848615,23.48889893489104,0.0
2026-07-16 06:50:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.7797531495,797971.6583868503,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.24213,21.80722144867837,15.35966873029321,310.0,144.72850641905467,234.00397851764018,158.49032660206643,144.0915044308125,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.126638705800994,-62.41091690213446,510885.5752845082,510909.1509306836,510885.5752845082,0.0,-62387.34125595901,23.575646175449947,0.0
2026-07-16 07:00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.784561205,840034.6518387944,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97597,21.88218212804888,15.412466433367783,310.0,144.7563335550341,237.79993275845607,158.46772071748646,144.12011256153133,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.137048387607138,-62.45809083685671,512198.5800925638,512222.1670599249,512198.5800925638,0.0,-62434.50386949559,23.586967361123243,0.0
2026-07-16 07:10:00,1041.571,2612987.359720839,3231932.3187399996,2354062.7805476184,877869.5381923812,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.51561,21.957299278198782,15.465374344858548,310.0,144.78399795840167,241.404921715288,158.44505807589098,144.14866415822522,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.147465930860852,-62.505259522289954,513184.5760789772,513208.1604216939,513184.5760789772,0.0,-62481.6751795733,23.584342716654646,0.0
2026-07-16 07:20:00,1052.802,2612864.05819263,3266781.4378799996,2354945.701372595,911835.7365074046,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3166804606286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25906,22.032555721183073,15.51838036567506,310.0,144.81161377744888,244.82855247388466,158.42234147941915,144.1771572925563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.157891333939869,-62.55241847410465,514067.4969039539,514091.0763798613,514067.4969039539,0.0,-62528.83899819729,23.579475907361484,0.0
2026-07-16 07:30:00,1062.913,2612740.9732632423,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632423,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16945,22.107940623935956,15.571476865670473,310.0,144.83919871680175,248.07994879337878,158.3995731657415,144.20559326527842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.168324595089944,-62.599566900447094,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.574213171224983,0.0
2026-07-16 07:40:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195912,969931.3917640885,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93529,22.183444698593135,15.624657303043058,310.0,144.8667563822248,251.1677754302629,158.37675522097703,144.2339738184608,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.178765712534604,-62.646704667964926,515647.58372727036,515671.15261102933,515647.58372727036,0.0,-62623.13578420598,23.568883758947777,0.0
