timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 07:50:00,1080.278,2612495.200398101,3352037.81732,2357236.1998117743,994801.6175082256,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.20702,22.259059319779727,15.677915602607994,310.0,144.89428773697472,254.10026123156288,158.35388964537222,144.26230070654142,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.189214684497804,-62.69383177920589,516357.99534313293,516381.5588987534,516357.99534313293,0.0,-62670.268223585386,23.563555620501575,0.0
2026-07-16 08:00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007744498,1017288.14894555,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.97847,22.334776320827352,15.731246012265174,310.0,144.9217931625565,256.8852210650866,158.33097836828017,144.29057561338502,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.199671509207954,-62.740948260898044,517019.3963058084,517042.9545466545,517019.3963058084,0.0,-62717.39002005197,23.558240846075932,0.0
2026-07-16 08:10:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085566,1037643.0057314439,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.08173,22.410587938633814,15.784643064161733,310.0,144.94927291501656,259.5300766462092,158.30802325346156,144.31880013859833,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.21013618489819,-62.78805414141224,517634.2080399155,517657.7609801726,517634.2080399155,0.0,-62764.50120115513,23.552940257111914,0.0
2026-07-16 08:20:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496251,1056074.9123037485,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33169077337294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62181,22.48648678933939,15.83810155755995,310.0,144.97672721763604,262.04187631684846,158.28502610238806,144.34697579864192,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.220608709806,-62.83514944685818,518204.70602760994,518228.2536803329,518204.70602760994,0.0,-62811.60179413523,23.547652722947532,0.0
2026-07-16 08:30:00,1106.169,2612005.056515633,3432376.0368600003,2359611.2605533404,1072764.77630666,3432.3760368600006,2612.005056515633,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3341843242887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.17844,22.562465850049566,15.89161654596384,310.0,145.0041562777095,264.4273138293728,158.26198865709455,144.3751040305563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.231089082172742,-62.88223420045627,518733.05608469946,518756.5984614985,518733.05608469946,0.0,-62858.691823657195,23.542376799072372,0.0
2026-07-16 08:40:00,1111.194,2611882.8043688056,3447968.31036,2360099.5291196653,1087868.7812403347,3447.96831036,2611.8828043688054,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18217,22.638518442272826,15.945183325453769,310.0,145.03156029068066,266.6927461855083,158.23891260284609,144.40318619598048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.241577300243152,-62.929308422464224,519221.32465102425,519244.86176202825,519221.32465102425,0.0,-62905.77131146024,23.537111003985046,0.0
2026-07-16 08:50:00,1115.739,2611760.663913072,3462071.17266,2360549.688990687,1101521.4836693131,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.7296,22.714638216313777,15.998797423693903,310.0,145.05893944216476,268.8442105777874,158.2157995706646,144.43122358509572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.252073362264854,-62.9763721302125,519671.4845220456,519695.0163759197,519671.4845220456,0.0,-62952.84027633839,23.53185387411213,0.0
2026-07-16 09:00:00,1119.843,2611638.6343209893,3474805.63842,2360963.6239719745,1113842.0144480257,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19109,22.790819136441968,16.052454589486057,310.0,145.08629390947243,270.8874404786911,158.19265113972713,144.45921742043362,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.262577266487883,-63.02342533816449,520085.4195033332,520108.9461073092,520085.4195033332,0.0,-62999.89873418852,23.526603975973558,0.0
2026-07-16 09:10:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.1331280037,1124930.971531996,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36786,22.86705546676885,16.106150782822283,310.0,145.11362386293428,272.8278809203633,158.16946883964388,144.48716886053793,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.273089011164213,-63.07046805798325,520464.9286593623,520488.4500192717,520464.9286593623,0.0,-63046.94669807388,23.521359909369494,0.0
2026-07-16 09:20:00,1126.855,2611394.904597208,3496563.4537,2361689.9347803057,1134873.5189196942,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.04788,22.943341757791078,16.159882165406795,310.0,145.14092946709144,274.6707030056188,158.14625415262222,144.5150790034795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.283608594547314,-63.117500298601776,520811.7303116645,520835.24643197376,520811.7303116645,0.0,-63093.98417829251,23.516120309272083,0.0
2026-07-16 09:30:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.6702917963,1143742.485808204,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.34909837920304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.8323,23.01967283356453,16.213645091622148,310.0,145.168210881768,276.4208176889186,158.12300851552342,144.54294889022572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.294136014891695,-63.16452206629581,521127.46582315513,521150.97670700215,521127.46582315513,0.0,-63141.01118244877,23.51088384704053,0.0
2026-07-16 09:40:00,1132.443,2611151.6092160866,3513902.68242,2362291.9076527404,1151610.7747672596,3513.90268242,2611.1516092160864,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.11345,23.09604377947596,16.267436099916317,310.0,145.19546826303258,278.08288886403903,158.09973332181823,144.5707795078659,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.30467127045249,-63.2115333647587,521413.7031840993,521437.2088333307,521413.7031840993,0.0,-63188.02771552728,23.505649231425195,0.0
2026-07-16 09:50:00,1134.755,2611030.122631674,3521076.6797000007,2362550.144879698,1158526.5348203029,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.0921,23.172449930581138,16.32125190458883,310.0,145.2227017640548,279.6613457933159,158.07642992344637,144.59857179269605,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.315214359485019,-63.258534195178456,521671.9404110568,521695.4408262667,521671.9404110568,0.0,-63235.033779968566,23.5004152098918,0.0
2026-07-16 10:00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407255,1164544.1876192745,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35652571139354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.7299,23.24888686048053,16.375089387955445,310.0,145.24991153586282,281.1603949115867,158.0530996325859,144.62632663316373,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.325765280244406,-63.305524556316186,521903.6087720842,521927.10395265307,521903.6087720842,0.0,-63282.02937574731,23.495180568876094,0.0
2026-07-16 10:10:00,1138.497,2610787.468257666,3532687.8811799996,2362988.280305278,1169699.6008747215,3532.6878811799997,2610.787468257666,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.35899718340664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53162,23.325350370703227,16.428945592870868,310.0,145.2770977280069,282.58403103629144,158.02974372333728,144.654044872677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.33632403098517,-63.352504444583985,522110.0758366368,522133.56578077073,522110.0758366368,0.0,-63329.01450045011,23.489944133878453,0.0
2026-07-16 10:20:00,1139.951,2610666.2991281142,3537199.55594,2363170.8528276132,1174028.7031123866,3537.1995559399998,2610.666299128114,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05739,23.401836480571497,16.482817715589952,310.0,145.3042604891341,283.9360480136053,158.00636343332664,144.68172731227958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.346890609960857,-63.3994738541194,522292.6483589718,522316.1330637396,522292.6483589718,0.0,-63375.98914935166,23.48470476773946,0.0
2026-07-16 10:30:00,1141.141,2610545.234485308,3540892.05454,2363330.7796105,1177561.2749294997,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.1532,23.478341417542556,16.536703098965035,310.0,145.33139996747943,285.2200488289785,157.98295996523328,144.7093747131952,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.357465015423672,-63.44643277689855,522452.57514185883,522476.0546032484,522452.57514185883,0.0,-63422.95331550896,23.479461389586504,0.0
2026-07-16 10:40:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986282,1180314.7406337182,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66988,23.554861607963854,16.59059922593454,310.0,145.35851631127898,286.439455209027,157.9595344882449,144.73698779924428,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.368047245624137,-63.49338120278942,522591.04951764044,522614.5237305859,522591.04951764044,0.0,-63469.90698984399,23.474212945431645,0.0
2026-07-16 10:50:00,1142.755,2610303.416016641,3545900.1997,2363587.416319768,1182312.7833802323,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68382,23.631393668245508,16.644503713305365,310.0,145.38560966910876,287.5975167403634,157.9360881394455,144.7645672591361,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.378637298810744,-63.54031911964212,522709.21185112663,522732.680809553,522709.21185112663,0.0,-63516.850161215756,23.468958426361496,0.0
2026-07-16 11:00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.15266,23.707934396431295,16.698414305816012,310.0,145.41268019015465,288.69731952967203,157.9126220251385,144.79211374863965,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.38923517322964,-63.587246513374126,522808.15193124407,522831.61562811007,522808.15193124407,0.0,-63563.782816508145,23.463696865983366,0.0
2026-07-16 11:10:00,1143.38,2610062.007556297,3547839.5372,2363767.1156687145,1184072.4215312856,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3737817558076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.90828,23.78448076414119,16.7523288704614,310.0,145.43972802441834,289.74179442810646,157.88913722210978,144.81962789263645,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.399840867124317,-63.63416336805495,522888.91120007326,522912.3696274137,522888.91120007326,0.0,-63610.704940714524,23.45842734042526,0.0
2026-07-16 11:20:00,1143.327,2609941.4554139925,3547675.0813800003,2363830.6893442,1183844.3920358005,3547.6750813800004,2609.9414554139926,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.9234,23.86102990886761,16.806245391066845,310.0,145.4667533228626,290.73372484192817,157.86563477883328,144.84711028705877,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.410454378735315,-63.68106966599046,522952.48487555847,522975.93802452623,522952.48487555847,0.0,-63657.61651702272,23.453148967739253,0.0
2026-07-16 11:30:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.79074,23.93757912660854,16.860161963099227,310.0,145.49375623750097,291.6757541502029,157.84211571662226,144.87456150071705,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.421075706299948,-63.72796538780695,522999.8239724655,523023.27183337376,522999.8239724655,0.0,-63704.51752689871,23.44786090823618,0.0
2026-07-16 11:40:00,1142.49,2609700.6519398517,3545077.9206,2363910.041692392,1181167.8789076079,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3811462009911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.35489,24.0141258648208,16.914076788703756,310.0,145.52073692143622,292.5703927493222,157.81858103072955,144.90198207701934,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.43170484805204,-63.77485051253504,523031.8372237509,523055.27978611493,523031.8372237509,0.0,-63751.40795017098,23.442562364063633,0.0
2026-07-16 11:50:00,1141.701,2609580.3992478536,3542629.70094,2363927.5973765776,1178702.1035634223,3542.62970094,2609.5803992478536,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44058,24.090667715677938,16.967988171955213,310.0,145.54769552885026,293.42002474312505,157.7950316913995,144.92937253558708,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.442341802221653,-63.82172501769292,523049.39290793624,523072.83016051515,523049.39290793624,0.0,-63798.287765113986,23.43725257893675,0.0
2026-07-16 12:00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566225,1175461.809463377,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62425,24.167202409617847,17.021894514313317,310.0,145.57463221495073,294.22691429644897,157.77146864487358,144.95673337376985,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.452986567034882,-63.86858887936915,523053.32058798114,523076.75251881924,523053.32058798114,0.0,-63845.15694853105,23.431930838101835,0.0
2026-07-16 12:10:00,1139.355,2609340.1885176646,3535350.2037,2363922.617234746,1171427.586465254,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99841,24.243727809166227,17.075794310272315,310.0,145.60154713587724,294.9932116690426,157.74789281435335,144.9840650680639,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.4636391407136,-63.915442072304515,523044.41276610474,523067.8393625724,523044.41276610474,0.0,-63892.015475836815,23.426596467696072,0.0
2026-07-16 12:20:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233513,1166570.7510966482,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87856,24.32024190302182,17.129686143195013,310.0,145.6284404485707,295.72095894592076,157.72430510092167,145.01136807543668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.474299521475261,-63.96228456997457,523023.4264547099,523046.84770354495,523023.4264547099,0.0,-63938.863321139535,23.42124883503857,0.0
2026-07-16 12:30:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623364,1160859.5509176631,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3933803272796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.42038,24.39674280039455,17.1835686813249,310.0,145.65531231060933,296.41209547943436,157.70070638442533,145.03864283456198,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.484967707532707,-64.00911634466772,522991.084693695,523014.5005810416,522991.084693695,0.0,-63985.70045732113,23.41588734659308,0.0
2026-07-16 12:40:00,1133.791,2608980.5986199444,3518085.4455399998,2363826.282435291,1154259.1631047088,3518.08544554,2608.9805986199444,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.0867,24.473228725579638,17.237440673964482,310.0,145.68216288001463,297.06846305755676,157.67709752432097,145.06588976696855,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.495643697093966,-64.05593736756227,522948.07796664967,522971.48847809696,522948.07796664967,0.0,-64032.52685611497,23.410511447291356,0.0
2026-07-16 12:50:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700173324,1146716.1784026679,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.923,24.54969801275639,17.291300947811873,310.0,145.70899231503023,297.69181081216243,157.65347936048553,145.09310927810623,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.506327488362102,-64.10274760880822,522895.06554869143,522918.4706693144,522895.06554869143,0.0,-64079.34248818527,23.405120622941467,0.0
2026-07-16 13:00:00,1128.573,2608741.3479639874,3501894.30462,2363710.881306846,1138183.423313154,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.632,24.626149101008888,17.345148403453685,310.0,145.73580077387655,298.28379988037653,157.62985271399418,145.12030175833263,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.517019079535036,-64.14954703760262,522832.6768382048,522856.076552602,522832.6768382048,0.0,-64126.14732320543,23.39971439718647,0.0
2026-07-16 13:10:00,1125.461,2608621.863303819,3492237.9553400003,2363639.7170489053,1128598.238291095,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.3822,24.702580529550612,17.39898201200151,310.0,145.76258841448436,298.8460078314201,157.60621838786625,145.14746758382424,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.527718468805412,-64.1963356222645,522761.5125802641,522784.9068725951,522761.5125802641,0.0,-64172.94132993353,23.394292330973258,0.0
2026-07-16 13:20:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199146,1117882.4765600846,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.3272,24.778990933146442,17.45280081186751,310.0,145.7893553942095,299.3799328707469,157.58257716778158,145.17460711741487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.538425654360465,-64.24311333030852,522682.1460512733,522705.5349052953,522682.1460512733,0.0,-64219.7244762865,23.38885402201413,0.0
2026-07-16 13:30:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.3286587116,1105961.1206212887,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4079975599089,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.80359,24.855379037723218,17.506603905672723,310.0,145.8161018695316,299.8869978326771,157.5589298227684,145.2017207093654,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.549140634381883,-64.28988012851711,522595.12419007055,522618.50758917484,522595.12419007055,0.0,-64266.496729412815,23.383399104299315,0.0
2026-07-16 13:40:00,1113.819,2608263.963557971,3456113.52786,2363379.1731385724,1092734.3547214274,3456.11352786,2608.2639635579712,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17209,24.931743656158915,17.56039045728123,310.0,145.84282799573901,300.3685539721675,157.53527710586428,145.2288086980675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.559863407045718,-64.33663598301284,522500.9686699313,522524.34659717913,522500.9686699313,0.0,-64313.25805576501,23.377927247827756,0.0
2026-07-16 13:50:00,1109.068,2608144.846063834,3441371.4599199994,2363278.38140625,1078093.0785137494,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28195,25.008083684244987,17.614159688956292,310.0,145.8695339266027,300.8258845658248,157.51161975475145,145.25587141068513,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.570593970522273,-64.38338085932735,522400.17693760886,522423.54937576613,522400.17693760886,0.0,-64360.00842117006,23.372438157282886,0.0
2026-07-16 14:00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55084,25.08439809681968,17.667910878636867,310.0,145.89621981404022,301.26020833175676,157.48795849236737,145.28290916373652,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.581332322976015,-64.43011472246005,522293.22323904437,522316.5901706107,522293.22323904437,0.0,-64406.747790893714,23.366931566328276,0.0
2026-07-16 14:10:00,1098.024,2607906.880586538,3407102.5905599995,2363058.7639265186,1044043.8266334808,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41770519065807,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54774,25.16068594404104,17.721643357312562,310.0,145.9228858077732,301.67268267737694,157.46429402749263,145.30992226362022,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.592078462565507,-64.47683753695355,522180.55945787753,522203.9208651243,522180.55945787753,0.0,-64453.476129706774,23.361407246775343,0.0
2026-07-16 14:20:00,1091.629,2607788.0312587544,3387259.2892599995,2362940.8205870925,1024318.468672907,3387.2592892599996,2607.7880312587545,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42012757676775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17764,25.23694634782712,17.775356506516342,310.0,145.94953205497904,302.0644067838178,157.440627055316,145.33691100708782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.602832387443332,-64.52354926695519,522062.6161184512,522085.971983452,522062.6161184512,0.0,-64500.19340195437,23.355865000812628,0.0
2026-07-16 14:30:00,1084.57,2607669.269992992,3365355.6358,2362818.007678513,1002537.6281214869,3365.3556357999996,2607.6692699929918,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.3606,25.313178498433498,17.8290497559139,310.0,145.97615869993928,302.436424535172,157.41695825797905,145.3638756816667,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.613594095756046,-64.57024987627864,521939.8032098717,521963.1535145334,521939.8032098717,0.0,-64546.8995716169,23.35030466173339,0.0
2026-07-16 14:40:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.7154847393,978474.4000752601,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4249670157411,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20883,25.38938165116912,17.88272258099057,310.0,146.00276588368624,302.78972730036895,157.39328830509987,145.3908165660353,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.624363585644122,-64.61693932846401,521812.51101609814,521835.85574219085,521812.51101609814,0.0,-64593.59460237133,23.344726092676865,0.0
2026-07-16 14:50:00,1068.155,2607432.009089356,3314420.8756999997,2362559.3153783027,951861.560321697,3314.4208756999997,2607.4320090893557,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.68004,25.465555123244457,17.936374500831292,310.0,146.0293537436492,303.12525657509923,157.36961785427815,145.41773393035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.635140855241929,-64.66361758683628,521681.1109096613,521704.4500388474,521681.1109096613,0.0,-64640.27845765016,23.33912918612623,0.0
2026-07-16 15:00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.1605809117,922376.0498790876,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68698,25.541698290746385,17.990005075989952,310.0,146.0559224133022,303.4439064908297,157.34594755158125,145.44462803655483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.64592590267769,-64.71028461456174,521545.95611227024,521569.289626133,521545.95611227024,0.0,-64686.95110069902,23.33351386272261,0.0
2026-07-16 15:10:00,1048.019,2607195.092913515,3251940.0758599997,2362285.58689115,889654.4889688496,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.6437,25.617810585734365,18.043613906444076,310.0,146.08247202181389,303.7465261975932,157.32227803201323,145.47149913859104,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.656718726073473,-64.75694037470281,521407.382422509,521430.71030257957,521407.382422509,0.0,-64733.61249463225,23.32788007055933,0.0
2026-07-16 15:20:00,1036.239,2607076.7626236007,3215387.44266,2362143.913384579,853243.529275421,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43462490756076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43178,25.693891493453272,18.09720062963174,310.0,146.109002693702,304.0339221269054,157.29860991996665,145.49834748265144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.667519323545184,-64.80358483027071,521265.70891593787,521289.0311437218,521265.70891593787,0.0,-64780.262602486764,23.322227783937706,0.0
2026-07-16 15:30:00,1023.099,2606958.5167853446,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.9585167853447,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76862,25.76994054965795,18.15076491856714,310.0,146.1355145484922,304.30686014083795,157.27494382965813,145.52517330734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.678327693202563,-64.85021794427651,521121.2386153366,521144.5551723395,521121.2386153366,0.0,-64826.901387273625,23.31655700288684,0.0
2026-07-16 15:40:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603749,767130.5118162511,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.96246,25.845957338045128,18.2043064800318,310.0,146.1620077003836,304.56606757297567,157.2512803655488,145.55197684382418,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.689143833149194,-64.8968396797802,520974.2591351078,520997.57000285963,520974.2591351078,0.0,-64873.52881202835,23.310867751846672,0.0
2026-07-16 15:50:00,991.869,2606722.2763562435,3077709.99486,2361703.2477684054,716006.7470915946,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.0384,25.921941487788445,18.257825052838385,310.0,146.18848225792104,304.8122351666974,157.22762012274944,145.57875831595396,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.699967741482517,-64.94344999993781,520825.043299764,520848.3484598428,520825.043299764,0.0,-64920.144839858986,23.305160078823974,0.0
2026-07-16 16:00:00,973.221,2606604.280772423,3019846.36974,2361552.0542071736,658294.3155328264,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22113,25.997892671172536,18.311320406164292,310.0,146.21493832367574,305.04601891594507,157.2039636874118,145.60551794035405,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.710799416293858,-64.99004886804684,520673.8497385323,520697.14917258685,520673.8497385323,0.0,-64966.749433992314,23.2994340545265,0.0
2026-07-16 16:10:00,952.068,2606486.3676572023,2954209.8799199997,2361399.12792538,592810.7519946196,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76048,26.073810601322357,18.36479233795235,310.0,146.24137599393472,305.26804181338764,157.1803116371058,145.63225592649113,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.721638855668456,-65.03663624758966,520520.92345673894,520544.2171465104,520520.92345673894,0.0,-65013.34255781822,23.29368977143895,0.0
2026-07-16 16:20:00,927.937,2606368.5365813347,2879332.8347799997,2361244.70085386,518088.1339261397,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08665,26.14969503002407,18.41824067337596,310.0,146.26779535839987,305.47889551063787,157.15666454118374,145.6589724767185,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.732486057685502,-65.0832121022753,520366.4963852189,520389.78431256174,520366.4963852189,0.0,-65059.92417493247,23.28792734282615,0.0
2026-07-16 16:30:00,900.231,2606250.787144916,2793362.7791399998,2361088.992377308,432273.78676269157,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28235,26.225545745633987,18.471665263366287,310.0,146.29419649989734,305.67914189494735,157.13302296113181,145.68566778629997,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.743341020418182,-65.12977639607914,520210.7879086672,520234.0700555691,520210.7879086672,0.0,-65106.49424917722,23.282146901918168,0.0
2026-07-16 16:40:00,868.188,2606133.1189786918,2693935.27272,2360932.209843021,333003.0628769789,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86017,26.301362571072268,18.52506598319917,310.0,146.32057949409776,305.8693145865806,157.10938745090934,145.71234204341482,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.754203741933729,-65.176329093281,520054.0053743798,520077.2817229807,520054.0053743798,0.0,-65153.052744680084,23.27634860091348,0.0
2026-07-16 16:50:00,830.828,2578009.4343199995,2578009.43432,2357967.0986636123,220042.33565638773,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.021,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.42624,26.3766774776184,18.578113182161403,310.0,146.34172953802297,306.04957187584097,157.08584878763074,145.7387990713606,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.765074172057577,-65.22258074309293,517088.8941949712,517112.0200198772,517088.8941949712,0.0,-65199.45491818694,23.125824905997433,0.0
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2340605.621505438,101035.80569456192,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.021,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73944,26.449091244649846,18.629116996459032,310.0,146.33865749155368,306.21884698604316,157.06282582018474,145.76402066445763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.775952013549771,-65.26704895316088,499727.41703679675,499749.6511418307,499727.41703679675,0.0,-65244.8148481269,22.23410503397463,0.0
2026-07-16 17:10:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.021,0.00513583083789566,0.021,250.38952374475457,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31528,26.515535881754243,18.67591652189284,310.0,146.31269334257186,306.3762477942349,157.0407111785723,145.78666724232338,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.786836654240018,-65.3078441414798,463955.269173714,463975.66676787345,463955.269173714,0.0,-65287.446547320345,20.397594159454457,0.0
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781222,0.013574545376203102,0.0,0.0015082828195781203,0.021,0.007425454623796899,0.021,243.34164414169018,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25891,26.5733744528497,18.716654462485156,310.0,146.2653033005977,306.52064991972674,157.01984017684978,145.80556591380565,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.797727211281325,-65.34334224784415,412357.0197673853,412374.7688205675,412357.0197673853,0.0,-65325.59319466195,17.749053182189527,0.0
2026-07-16 17:30:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.011956302895503859,0.011896606808611111,0.0,5.969608689274791e-05,0.021,0.00910339319138889,0.021,241.38906487580056,280.49671352437895,182.0,310.0,241.6604242802233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.83798028029355,True,1840878.2044686412,1840.8782044686411,B,0.0,95751204271.22919,26.59755674200811,18.733686983179616,310.0,145.92975104981318,306.5865073343839,157.00349619820423,145.80961720491163,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.808620236616274,-65.35815200969196,210444.48207922786,210451.88696015178,210444.48207922786,0.0,-65350.74712876807,7.404880923902965,0.0
2026-07-16 17:40:00,503.916,1563621.11304,1563621.11304,1542717.2857537626,20903.827286237385,1563.62111304,1563.62111304,1563621.11304,0.009815102095312262,0.009815102095312262,0.0019135901055986422,0.0,0.021,0.009271307799089096,0.021,240.2129336560536,279.0837994388745,182.0,310.0,240.21293365605362,138.1032703594466,1666295.791715422,1666.295791715422,1540530.4540681492,1540.5304540681493,125765.33764727274,125.76533764727274,0.0,194.87255832451396,False,1840878.2044686412,1840.8782044686411,C*,-174582.41275321925,95637850818.01979,26.566069671672164,18.711509422834034,,,306.2213896301666,156.9826446540798,149.87217454960805,125765.33764727274,125.76533764727274,174582.41275321925,174.58241275321924,0.0,3.713858397405905e-06,-9.819510346181774,-65.34065739299356,2186.8316856134843,2183.573024605692,2186.8316856134843,125765.33764727274,-65343.91605400137,-3.258661007799674,0.0
2026-07-16 17:50:00,391.959,1216225.25946,1216225.25946,1105218.7980699316,111006.46139006852,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906595,0.007504801912906595,0.0050201572742480174,0.0,0.021,0.008475040812845388,0.021,239.74035906445363,278.62259268704327,182.0,310.0,239.74035906445363,135.44424755291726,1421548.9352291767,1421.5489352291765,1103031.6397751768,1103.0316397751767,318517.29545399983,318.51729545399985,0.0,194.88392665926895,False,1840878.2044686412,1840.8782044686411,C*,-419329.26923946454,95408869032.87872,26.50246362024409,18.666709222979303,,,304.6426047548092,156.9749487856301,154.86238681581443,318517.29545399983,318.51729545399985,419329.26923946454,419.32926923946457,0.0,3.713858397405905e-06,-9.83039416528703,-65.30291463154383,2187.1582947546995,2183.9015170978164,2187.1582947546995,318517.29545399983,-65306.1714092007,-3.2567776568685076,0.0
