timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,454693.55991667614,353845.7217633239,808.53928168,808.53928168,808539.28168,0.004955334201174012,0.004955334201174012,0.01520390855597765,0.0,0.021,0.0008407572428483397,0.021,239.8712343574953,278.75031584421123,182.0,310.0,239.87123435749527,124.91619081219315,452505.4257587676,452.50542575876756,452505.4257587676,452.50542575876756,0.0,0.0,0.0,194.8807743861428,False,1840878.2044686412,1840.8782044686411,C*,-1388372.7787098736,95498439296.50482,26.527344249029117,18.68423361125769,,,300.15776183760204,156.99442103687915,159.86403525006384,0.0,0.0,1388372.7787098736,1388.3727787098735,0.0,3.713858397405905e-06,-9.841280626423622,-65.3187668195485,2188.1341579085274,214602.5395297129,2188.1341579085274,0.0,147095.63855225587,212414.40537180437,0.0
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002347069781638857,0.0,0.021,0.002347069781638857,0.021,0.0,0.021,176.07379625631276,218.36883729353943,182.0,310.0,177.63790060322978,127.17495722510594,660411.118684616,660.4111186846161,0.0,0.0,660411.118684616,660.4111186846161,0.0,196.73271022447614,False,1840878.2044686412,1840.8782044686411,D*,-1180467.085784025,94945224654.7346,26.373673515204057,18.57599737535534,310.0,162.07924375420455,294.563077487788,157.02944629826217,161.37651549928609,660411.118684616,660.4111186846161,1180467.085784025,1180.4670857840251,0.0,3.713858397405905e-06,-9.852151356794375,-65.2243822245132,0.0,0.0,0.0,660411.118684616,-261613.28426574706,-196388.90204123384,0.0
2026-07-16 18:20:00,24.165,74982.54509999999,74982.5451,67642.80950455838,7339.735595441627,74.98254510000001,74.98254509999998,74982.5451,0.00024024154086972377,0.00024024154086972377,0.006516033917859639,0.0,0.021,0.014243724541270639,0.021,184.99732152214816,225.47089712462122,182.0,310.0,184.99732152214816,125.70388320962122,525007.7140713171,525.0077140713171,65458.464370872585,65.45846437087259,459549.2497004445,459.54924970044453,0.0,196.47533793044792,False,1840878.2044686412,1840.8782044686411,C*,-1315870.490397324,94631701235.16664,26.28658367643518,18.514656636627446,,,293.03265853597424,157.0207203204774,162.73311205785353,459549.2497004445,459.54924970044453,1315870.490397324,1315.8704903973241,0.0,3.713858397405905e-06,-9.863013169771,-65.17087785975475,2184.3451336857906,2181.094946928177,2184.3451336857906,459549.2497004445,-65174.12804651237,-3.2501867576211225,0.0
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637472,0.0,0.021,0.01111390727336253,0.021,163.1976254300557,204.46530949800925,182.0,,163.1976254300557,130.1886498369852,937803.170893453,937.803170893453,0.0,0.0,937803.170893453,937.803170893453,0.0,197.26948097353966,False,1840878.2044686412,1840.8782044686411,D*,-903075.0335751883,94069019332.63057,26.130283147952937,18.4045681347288,164.0580793740312,226.4678383634394,289.3785505463,157.04347707048558,162.83336435234278,937803.170893453,937.803170893453,903075.0335751883,903.0750335751883,0.0,3.713858397405905e-06,-9.873858813108061,-65.07386002236525,0.0,65073.860022365254,0.0,937803.170893453,0.0,65073.860022365254,0.0
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079519836,0.0,0.021,0.007502147920480165,0.021,162.39002886103071,203.6889983270872,182.0,,162.39002886103071,132.47992862772162,1148701.4302048492,1148.7014302048492,0.0,0.0,1148701.4302048492,1148.7014302048492,0.0,197.3007677338927,False,1840878.2044686412,1840.8782044686411,D*,-692176.774263792,93379798474.50766,25.93883290958546,18.269722333920082,162.705347163082,211.73673785349428,284.87987768435625,157.07000629581492,162.81453356487216,1148701.4302048492,1148.7014302048492,692176.774263792,692.176774263792,0.0,3.713858397405905e-06,-9.88468465547912,-64.95505422635377,0.0,64955.054226353765,0.0,1148701.4302048492,0.0,64955.054226353765,0.0
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01708151839229787,0.0,0.021,0.00391848160770213,0.021,160.90947226202627,202.26615051219554,182.0,,160.90947226202627,133.31506496166384,1225570.6439505513,1225.5706439505514,0.0,0.0,1225570.6439505513,1225.5706439505514,0.0,197.35847903080065,False,1840878.2044686412,1840.8782044686411,D*,-615307.5605180899,92644456088.13733,25.734571135593704,18.125852873514088,160.98178885070914,201.76106830490036,279.95323091876645,157.09296347902756,162.69432497313323,1225570.6439505513,1225.5706439505514,615307.5605180899,615.3075605180899,0.0,3.713858397405905e-06,-9.895489362915951,-64.82824462098324,0.0,64828.24462098324,0.0,1225570.6439505513,0.0,64828.24462098324,0.0
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02084162443805895,0.0,0.021,0.0001583755619410515,0.021,160.0564081229604,201.44654530443717,182.0,,160.0564081229604,138.9327190487817,1742641.4924115245,1742.6414924115245,0.0,0.0,1742641.4924115245,1742.6414924115245,0.0,197.3919394189997,False,1840878.2044686412,1840.8782044686411,D*,-98236.71205711667,91598871192.69041,25.44413088685845,17.92128458327976,160.05650903592903,206.83517574909007,273.05111673308943,157.1290530518923,162.44104040812638,1742641.4924115245,1742.6414924115245,98236.71205711667,98.23671205711668,0.0,3.713858397405905e-06,-9.906264019141693,-64.64793735445089,0.0,64647.937354450885,0.0,1742641.4924115245,0.0,64647.937354450885,0.0
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01878033162026931,0.0,0.021,0.0022196683797306924,0.021,160.57855770650474,201.94819698926608,182.0,,160.57855770650474,132.34299682416255,1136097.6915713246,1136.0976915713245,0.0,0.0,1136097.6915713246,1136.0976915713245,0.0,197.37144062775081,False,1840878.2044686412,1840.8782044686411,D*,-704780.5128973166,90917212577.74762,25.25478127159656,17.787918332495558,160.60009176381686,194.46703385645316,268.4162832557038,157.14505905851505,162.3180441025463,1136097.6915713246,1136.0976915713245,704780.5128973166,704.7805128973166,0.0,3.713858397405905e-06,-9.917019081167613,-64.53037215552415,0.0,64530.37215552415,0.0,1136097.6915713246,0.0,64530.37215552415,0.0
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.78547876324933,194.46703385645318,182.0,,152.78547876324933,139.83094118368928,1825317.3699576568,1825.3173699576569,0.0,0.0,1825317.3699576568,1825.3173699576569,0.0,197.68337001984384,False,1840878.2044686412,1840.8782044686411,D*,-15560.834510984365,89822022155.77303,24.950561709936952,17.573644739715135,152.78547876324933,202.6488155036735,261.89783208802464,157.17258881701392,161.40505270584637,1825317.3699576568,1825.3173699576569,15560.834510984365,15.560834510984366,0.0,3.713858397405905e-06,-9.927742656311706,-64.34145086454507,0.0,64341.45086454507,0.0,1825317.3699576568,0.0,64341.45086454507,0.0
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019663037227286483,0.0,0.021,0.0013369627727135187,0.021,158.37397465252297,199.83054850461227,182.0,,158.37397465252297,132.82586399488974,1180542.6740835826,1180.5426740835826,0.0,0.0,1180542.6740835826,1180.5426740835826,0.0,197.45837898244292,False,1840878.2044686412,1840.8782044686411,D*,-660335.5303850586,89113696551.32288,24.75380459758969,17.435061102496825,158.3816091250206,191.1999559415333,257.36810758460985,157.18330988325644,161.19182183233755,1180542.6740835826,1180.5426740835826,660335.5303850586,660.3355303850586,0.0,3.713858397405905e-06,-9.93844587556002,-64.21931548990189,0.0,64219.31548990189,0.0,1180542.6740835826,0.0,64219.31548990189,0.0
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.3779449009796,191.1999559415333,182.0,,149.3779449009796,139.2563583163285,1772430.5160983785,1772.4305160983783,0.0,0.0,1772430.5160983785,1772.4305160983783,0.0,197.82383208302213,False,1840878.2044686412,1840.8782044686411,D*,-68447.68837026274,88050238241.66385,24.45839951157329,17.226995885516576,149.3779449009796,197.90165631337496,251.42903595963776,157.2010730260923,160.05223517773544,1772430.5160983785,1772.4305160983783,68447.68837026274,68.44768837026274,0.0,3.713858397405905e-06,-9.949118519175457,-64.0358616926158,0.0,64035.8616926158,0.0,1772430.5160983785,0.0,64035.8616926158,0.0
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,156.3649675905944,197.90165631337496,182.0,,156.3649675905944,136.82575403598275,1548708.193929545,1548.7081939295451,0.0,0.0,1548708.193929545,1548.7081939295451,0.0,197.53849734155045,False,1840878.2044686412,1840.8782044686411,D*,-292170.0105390961,87121013325.30612,24.2002814792517,17.045193381281674,156.3649675905944,195.98960778555536,245.81199925336762,157.21860425549139,159.66284770353624,1548708.193929545,1548.7081939295451,292170.0105390961,292.1700105390961,0.0,3.713858397405905e-06,-9.959764465664971,-63.875678937086796,0.0,63875.6789370868,0.0,1548708.193929545,0.0,63875.6789370868,3.469446951953614e-18
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.37262339351767,195.98960778555534,182.0,,154.37262339351767,135.64606880084753,1440125.3520548502,1440.1253520548503,0.0,0.0,1440125.3520548502,1440.1253520548503,0.0,197.61879650709625,False,1840878.2044686412,1840.8782044686411,D*,-400752.852413791,86256938114.07321,23.96026058724256,16.87613739226968,154.37262339351767,192.92697798372353,240.6182975439832,157.23048605970084,159.1391220691682,1440125.3520548502,1440.1253520548503,400752.852413791,400.752852413791,0.0,3.713858397405905e-06,-9.97038557525604,-63.726657546413584,0.0,63726.65754641358,0.0,1440125.3520548502,0.0,63726.65754641358,0.0
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.17953846071973,192.9269779837235,182.0,,151.17953846071973,135.9877854400881,1471578.2877189636,1471.5782877189636,0.0,0.0,1471578.2877189636,1471.5782877189636,0.0,197.74925731842845,False,1840878.2044686412,1840.8782044686411,D*,-369299.9167496776,85373991141.44183,23.7149975392894,16.703389150261486,151.17953846071973,190.7413686555797,235.66853373948425,157.23731278203195,158.35135786409916,1471578.2877189636,1471.5782877189636,369299.9167496776,369.2999167496776,0.0,3.713858397405905e-06,-9.980981304222064,-63.57437379614169,0.0,63574.37379614169,0.0,1471578.2877189636,0.0,63574.37379614169,0.0
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.89943329788915,190.74136865557972,182.0,,148.89943329788915,136.19052582156434,1490239.3051902263,1490.2393051902263,0.0,0.0,1490239.3051902263,1490.2393051902263,0.0,197.8437572677172,False,1840878.2044686412,1840.8782044686411,D*,-350638.8992784149,84479847558.3277,23.466624321757696,16.52845029563747,148.89943329788915,188.74124602404964,230.9498450165097,157.23948645268575,157.40454601904804,1490239.3051902263,1490.2393051902263,350638.8992784149,350.6388992784149,0.0,3.713858397405905e-06,-9.991551332710289,-63.420170929352736,0.0,63420.17092935274,0.0,1490239.3051902263,0.0,63420.17092935274,0.0
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.81180515946082,188.74124602404964,182.0,,146.81180515946082,136.26527940660742,1497119.9174608104,1497.1199174608105,0.0,0.0,1497119.9174608104,1497.1199174608105,0.0,197.9312665848398,False,1840878.2044686412,1840.8782044686411,D*,-343758.2870078308,83581575607.85121,23.217104335514225,16.352703727496888,146.81180515946082,186.77498389248177,226.4682660289154,157.2369320440173,156.33501640981643,1497119.9174608104,1497.1199174608105,343758.2870078308,343.7582870078308,0.0,3.713858397405905e-06,-10.0020955436279,-63.26526550566104,0.0,63265.26550566104,0.0,1497119.9174608104,0.0,63265.26550566104,0.0
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.75855297155658,186.77498389248177,182.0,,144.75855297155658,136.3510859099866,1505017.8835544332,1505.0178835544332,0.0,0.0,1505017.8835544332,1505.0178835544332,0.0,198.01826042895638,False,1840878.2044686412,1840.8782044686411,D*,-335860.32091420796,82678564877.71855,22.966268021588487,16.176030018904786,144.75855297155658,184.8971620624233,222.21609093496713,157.2295556216981,155.1577317461731,1505017.8835544332,1505.0178835544332,335860.32091420796,335.86032091420793,0.0,3.713858397405905e-06,-10.012613802574776,-63.10955368125365,0.0,63109.55368125365,0.0,1505017.8835544332,0.0,63109.55368125365,0.0
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.7967533954104,184.8971620624233,182.0,,142.7967533954104,136.4435729534955,1513530.7526839955,1513.5307526839956,0.0,0.0,1513530.7526839955,1513.5307526839956,0.0,198.10224183166025,False,1840878.2044686412,1840.8782044686411,D*,-327347.4517846457,81770446426.10815,22.714012896141153,15.998356986533008,142.7967533954104,183.11536860757718,218.18443380340764,157.21729352042075,153.89151540190957,1513530.7526839955,1513.5307526839956,327347.4517846457,327.34745178464567,0.0,3.713858397405905e-06,-10.023105964984163,-62.95297445631591,0.0,62952.974456315904,0.0,1513530.7526839955,0.0,62952.974456315904,0.0
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.93445770568692,183.11536860757718,182.0,,140.93445770568692,136.53240423249676,1521707.13095342,1521.70713095342,0.0,0.0,1521707.13095342,1521.70713095342,0.0,198.18274757182073,False,1840878.2044686412,1840.8782044686411,D*,-319171.07351522124,80857422147.5361,22.460395040982252,15.819724130967433,140.93445770568692,181.42367635229172,214.3652611370344,157.2000709850336,152.5549422277818,1521707.13095342,1521.70713095342,319171.07351522124,319.1710735152212,0.0,3.713858397405905e-06,-10.033571892405343,-62.795564527074006,0.0,62795.564527074006,0.0,1521707.13095342,0.0,62795.564527074006,0.0
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.9559209865099,181.42367635229172,182.0,,153.9559209865099,131.81433068817293,1087437.1932121278,1087.4371932121278,0.0,0.0,1087437.1932121278,1087.4371932121278,0.0,176.46895138548027,False,1840878.2044686412,1840.8782044686411,D*,-753441.0112565134,80204959831.60883,22.279155508780228,15.692070125068161,153.9559209865099,179.81924115676026,210.7505399197036,157.17880750529852,152.6712012131009,1087437.1932121278,1087.4371932121278,753441.0112565134,753.4410112565134,0.0,3.713858397405905e-06,-10.044019090949337,-62.68319126397281,0.0,62683.19126397281,0.0,1087437.1932121278,0.0,62683.19126397281,0.0
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.30347262610854,179.81924115676026,182.0,,152.30347262610854,130.50497844646333,966919.2930253601,966.91929302536,0.0,0.0,966919.2930253601,966.91929302536,0.0,176.51696664097207,False,1840878.2044686412,1840.8782044686411,D*,-873958.9114432811,79624808255.79361,22.118002293276003,15.57856368818477,152.30347262610854,177.6969951323082,207.46859503212247,157.15279299926712,152.6255334126265,966919.2930253601,966.91929302536,873958.9114432811,873.9589114432811,0.0,3.713858397405905e-06,-10.054449618419103,-62.58316481858649,0.0,62583.16481858649,0.0,966919.2930253601,0.0,62583.16481858649,0.0
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.1170594156266,177.6969951323082,182.0,,150.1170594156266,130.8283635414532,996684.9216762034,996.6849216762034,0.0,0.0,996684.9216762034,996.6849216762034,0.0,176.58113662101323,False,1840878.2044686412,1840.8782044686411,D*,-844193.2827924378,79026797302.78789,21.951888139663303,15.461563070893442,150.1170594156266,176.36269471634137,204.34889859442788,157.1219826043602,152.36892576814927,996684.9216762034,996.6849216762034,844193.2827924378,844.1932827924378,0.0,3.713858397405905e-06,-10.064862960462587,-62.480052260907115,0.0,62480.05226090711,0.0,996684.9216762034,0.0,62480.05226090711,0.0
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,148.74202938277628,176.36269471634137,182.0,,148.74202938277628,130.94462176413722,1007385.7830876668,1007.3857830876668,0.0,0.0,1007385.7830876668,1007.3857830876668,0.0,176.62186801137344,False,1840878.2044686412,1840.8782044686411,D*,-833492.4213809744,78422365832.93529,21.78399050914869,15.343306281903851,148.74202938277628,175.11987912092727,201.3909787009407,157.08719983307776,151.99780567787857,1007385.7830876668,1007.3857830876668,833492.4213809744,833.4924213809744,0.0,3.713858397405905e-06,-10.07525893370123,-62.37583943185236,0.0,62375.839431852364,0.0,1007385.7830876668,0.0,62375.839431852364,3.469446951953614e-18
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.4610068539742,175.11987912092727,182.0,,147.4610068539742,130.9807926753008,1010715.0951875051,1010.7150951875051,0.0,0.0,1010715.0951875051,1010.7150951875051,0.0,176.66007660839372,False,1840878.2044686412,1840.8782044686411,D*,-830163.1092811361,77815936775.82278,21.615537993284107,15.22465866572067,147.4610068539742,173.9131965713107,198.59500618439108,157.04848704807853,151.53355268774797,1010715.0951875051,1010.7150951875051,830163.1092811361,830.163109281136,0.0,3.713858397405905e-06,-10.085637481367948,-62.27128600031045,0.0,62271.28600031044,0.0,1010715.0951875051,0.0,62271.28600031044,0.0
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.2169779198538,173.9131965713107,182.0,,146.2169779198538,131.02576862540923,1014854.8575015004,1014.8548575015004,0.0,0.0,1014854.8575015004,1014.8548575015004,0.0,176.69742461905923,False,1840878.2044686412,1840.8782044686411,D*,-826023.3469671408,77207023861.32188,21.446395517033856,15.10552508377675,146.2169779198538,172.7716943358731,195.9535743233167,157.00581248406198,150.98857453930594,1014854.8575015004,1014.8548575015004,826023.3469671408,826.0233469671408,0.0,3.713858397405905e-06,-10.095998532989164,-62.16630972728773,0.0,62166.309727287735,0.0,1014854.8575015004,0.0,62166.309727287735,0.0
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.03991862401296,172.7716943358731,182.0,,145.03991862401296,131.07230650915199,1019138.3862947082,1019.1383862947082,0.0,0.0,1019138.3862947082,1019.1383862947082,0.0,176.7329832277122,False,1840878.2044686412,1840.8782044686411,D*,-821739.818173933,76595540829.54506,21.276539119318073,14.985888659357649,145.03991862401296,171.69460988788674,193.45950277759528,156.95918026346286,150.37709653643913,1019138.3862947082,1019.1383862947082,821739.818173933,821.7398181739329,0.0,3.713858397405905e-06,-10.106342015928774,-62.060897637670344,0.0,62060.89763767034,0.0,1019138.3862947082,0.0,62060.89763767034,0.0
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.92907955976872,171.69460988788674,182.0,,143.92907955976872,131.116586714419,1023214.1095329793,1023.2141095329794,0.0,0.0,1023214.1095329793,1023.2141095329794,0.0,176.76673931373654,False,1840878.2044686412,1840.8782044686411,D*,-817664.0949356619,75981612363.82527,21.10600343439591,14.865773786710413,143.92907955976872,170.678136549252,191.1060565665539,156.90858888657283,149.7121773360651,1023214.1095329793,1023.2141095329794,817664.0949356619,817.6640949356619,0.0,3.713858397405905e-06,-10.116667861359078,-61.95507258181509,0.0,61955.07258181509,0.0,1023214.1095329793,0.0,61955.07258181509,0.0
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.8805685548059,170.678136549252,182.0,,142.8805685548059,131.15891689861058,1027110.3452064514,1027.1103452064513,0.0,0.0,1027110.3452064514,1027.1103452064513,0.0,176.7987783750705,False,1840878.2044686412,1840.8782044686411,D*,-813767.8592621898,75365346156.7014,20.9348183768615,14.745201535839634,142.8805685548059,169.7196321924214,188.88665167392185,156.8540256885432,149.0053677416511,1027110.3452064514,1027.1103452064513,813767.8592621898,813.7678592621899,0.0,3.713858397405905e-06,-10.126976003721081,-61.8488541720213,0.0,61848.854172021296,0.0,1027110.3452064514,0.0,61848.854172021296,0.0
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89169061608516,169.7196321924214,182.0,,141.89169061608516,131.19943700756764,1030839.9744775391,1030.839974477539,0.0,0.0,1030839.9744775391,1030.839974477539,0.0,176.8291532795078,False,1840878.2044686412,1840.8782044686411,D*,-810038.2299911021,74746842172.01488,20.763011714448577,14.624191464633164,141.89169061608516,168.8165574518623,186.79486559492102,156.79546884152077,148.26692436729138,1030839.9744775391,1030.839974477539,810038.2299911021,810.0382299911021,0.0,3.713858397405905e-06,-10.137266380461526,-61.74226044266502,0.0,61742.26044266502,0.0,1030839.9744775391,0.0,61742.26044266502,0.0
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95985347907268,168.8165574518623,182.0,,140.95985347907268,131.2381354678884,1034401.9320850881,1034.401932085088,0.0,0.0,1034401.9320850881,1034.401932085088,0.0,176.85791692835303,False,1840878.2044686412,1840.8782044686411,D*,-806476.2723835531,74126201012.76382,20.590611392434397,14.502763256029624,140.95985347907268,167.9663570240178,184.82445837673802,156.73288767051778,147.50591693049677,1034401.9320850881,1034.401932085088,806476.2723835531,806.4762723835531,0.0,3.713858397405905e-06,-10.14753893201404,-61.63530931507853,0.0,61635.30931507853,0.0,1034401.9320850881,0.0,61635.30931507853,0.0
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0824453899932,167.9663570240178,182.0,,140.0824453899932,131.27501417585358,1037796.3925701905,1037.7963925701904,0.0,0.0,1037796.3925701905,1037.7963925701904,0.0,176.8851257742825,False,1840878.2044686412,1840.8782044686411,D*,-803081.8118984507,73503523177.22171,20.41764532700603,14.380936572478294,140.0824453899932,167.16650195189604,182.9693807760729,156.66624276458444,146.73031536933084,1037796.3925701905,1037.7963925701904,803081.8118984507,803.0818118984507,0.0,3.713858397405905e-06,-10.157793601763473,-61.528018496602144,0.0,61528.01849660214,0.0,1037796.3925701905,0.0,61528.01849660214,0.0
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.25687894105607,167.16650195189604,182.0,,139.25687894105607,131.31010162528273,1041025.9786154175,1041.0259786154174,0.0,0.0,1041025.9786154175,1041.0259786154174,0.0,176.91083827064017,False,1840878.2044686412,1840.8782044686411,D*,-799852.2258532237,72878907590.05246,20.244140997236794,14.258730768552342,139.25687894105607,166.41451376421034,181.22378021428256,156.59548631780746,145.94707788891156,1041025.9786154175,1041.0259786154174,799852.2258532237,799.8522258532237,0.0,3.713858397405905e-06,-10.168030335972439,-61.42040525379197,0.0,61420.40525379197,0.0,1041025.9786154175,0.0,61420.40525379197,0.0
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.48061620299373,166.41451376421034,182.0,,138.48061620299373,131.34343239250424,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.9351138779958,False,1840878.2044686412,1840.8782044686411,D*,-796784.3317074107,72252451266.39572,20.07012535177659,14.13616482522723,138.48061620299373,165.70796991025472,179.58200557204844,156.52056257537023,145.16223779956468,1044093.8727612305,1044.0938727612304,796784.3317074107,796.7843317074107,0.0,3.713858397405905e-06,-10.178249083702296,-61.3124863791373,0.0,61312.4863791373,0.0,1044093.8727612305,0.0,61312.4863791373,0.0
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.7511745546892,165.70796991025472,182.0,,137.7511745546892,131.37504629460912,1047003.7399283854,1047.0037399283854,0.0,0.0,1047003.7399283854,1047.0037399283854,0.0,176.95801266937607,False,1840878.2044686412,1840.8782044686411,D*,-793874.4645402558,71624249022.43869,19.895624728455193,14.013257293254199,137.7511745546892,165.04450724293616,178.03861026435575,156.44140843711924,144.3809864834322,1047003.7399283854,1047.0037399283854,793874.4645402558,793.8744645402559,0.0,3.713858397405905e-06,-10.188449796729554,-61.20427816355521,0.0,61204.27816355521,0.0,1047003.7399283854,0.0,61204.27816355521,0.0
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.06613048906695,165.04450724293616,182.0,,137.06613048906695,131.4049667831043,1049757.7386852773,1049.7577386852772,0.0,0.0,1049757.7386852773,1049.7577386852772,0.0,176.97959500739168,False,1840878.2044686412,1840.8782044686411,D*,-791120.4657833639,70994394379.22752,19.720665105340977,13.890026469990646,137.06613048906695,164.4218389491591,176.5883544078099,156.3579540947951,143.6077519157397,1049757.7386852773,1049.7577386852772,791120.4657833639,791.1204657833639,0.0,3.713858397405905e-06,-10.19863242949166,-61.09579657263362,0.0,61095.79657263362,0.0,1049757.7386852773,0.0,61095.79657263362,0.0
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.42313729579266,164.4218389491591,182.0,,136.42313729579266,131.43325259006596,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.9999207918895,False,1840878.2044686412,1840.8782044686411,D*,-788516.9295067883,70362977614.25041,19.545271559514003,13.766490018193064,136.42313729579266,163.8377374936933,175.22620469174618,156.27012378729793,142.84627402323056,1052361.274961853,1052.361274961853,788516.9295067883,788.5169295067883,0.0,3.713858397405905e-06,-10.20879693897965,-60.98705692793846,0.0,60987.05692793846,0.0,1052361.274961853,0.0,60987.05692793846,0.0
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,136.0,163.8377374936933,182.0,,136.0,131.40116706448885,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.0190498245322,False,1840878.2044686412,1840.8782044686411,D*,-791470.2067424804,69733332815.61472,19.370370226559643,13.643300250941515,136.0,163.290055095647,173.94733338931636,156.1778481129094,142.1183229982113,1049407.9977261608,1049.4079977261608,791470.2067424804,791.4702067424804,0.0,3.713858397405905e-06,-10.218943378141876,-60.87863497335672,0.0,60878.63497335672,0.0,1049407.9977261608,0.0,60878.63497335672,3.469446951953614e-18
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.290055095647,182.0,,136.0,131.2265449679452,1033335.0971488699,1033.3350971488699,0.0,0.0,1033335.0971488699,1033.3350971488699,0.0,177.03704096241387,False,1840878.2044686412,1840.8782044686411,D*,-807543.1073197713,69113331757.3254,19.198147710368165,13.52199727784959,136.0,162.77459888757474,172.74768474385078,156.08109057408765,141.46524769732588,1033335.0971488699,1033.3350971488699,807543.1073197713,807.5431073197714,0.0,3.713858397405905e-06,-10.229072026217395,-60.77188845311277,0.0,60771.88845311277,0.0,1033335.0971488699,0.0,60771.88845311277,0.0
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.77459888757474,182.0,,136.0,131.03088566793588,1015325.8501044337,1015.3258501044337,0.0,0.0,1015325.8501044337,1015.3258501044337,0.0,177.05402204489383,False,1840878.2044686412,1840.8782044686411,D*,-825552.3543642075,68504136247.26273,19.02892673535076,13.402808406190653,136.0,162.28779482243775,171.6238326790522,155.97981155548072,140.8808133705367,1015325.8501044337,1015.3258501044337,825552.3543642075,825.5523543642075,0.0,3.713858397405905e-06,-10.239183195064435,-60.66701308223244,0.0,60667.013082232435,0.0,1015325.8501044337,0.0,60667.013082232435,0.0
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.28779482243775,182.0,,136.0,130.84956732647547,998636.6009611893,998.6366009611893,0.0,0.0,998636.6009611893,998.6366009611893,0.0,177.07010254062007,False,1840878.2044686412,1840.8782044686411,D*,-842241.603507452,67904954286.68602,18.86248730185723,13.285578681709948,136.0,161.83328363231752,170.57108150446928,155.8739219895965,140.35780524108137,998636.6009611893,998.6366009611893,842241.603507452,842.2416035074519,0.0,3.713858397405905e-06,-10.249277173584147,-60.563871118281625,0.0,60563.871118281626,0.0,998636.6009611893,0.0,60563.871118281626,0.0
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.83328363231752,182.0,,136.0,130.6801044942703,983038.5792474874,983.0385792474874,0.0,0.0,983038.5792474874,983.0385792474874,0.0,177.0851543749849,False,1840878.2044686412,1840.8782044686411,D*,-857839.6252211538,67315131139.13753,18.698647538649315,13.17018000546659,136.0,161.4088749151744,169.58508645449143,155.7633791505334,139.8897671896809,983038.5792474874,983.0385792474874,857839.6252211538,857.8396252211538,0.0,3.713858397405905e-06,-10.259354231681733,-60.46234858551466,0.0,60462.348585514665,0.0,983038.5792474874,0.0,60462.348585514665,0.0
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.4088749151744,182.0,,136.0,130.52170070881607,968458.4754400889,968.4584754400889,0.0,0.0,968458.4754400889,968.4584754400889,0.0,177.09924256480647,False,1840878.2044686412,1840.8782044686411,D*,-872419.7290285523,66734056053.873474,18.53723779274263,13.05649288430803,136.0,161.0125151858142,168.66174496307852,155.64814506129164,139.4709216589426,968458.4754400889,968.4584754400889,872419.7290285523,872.4197290285523,0.0,3.713858397405905e-06,-10.269414621557637,-60.36233925542686,0.0,60362.33925542686,0.0,968458.4754400889,0.0,60362.33925542686,0.0
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.0125151858142,182.0,,136.0,130.37360879779322,954827.5168770853,954.8275168770854,0.0,0.0,954827.5168770853,954.8275168770854,0.0,177.11242871440288,False,1840878.2044686412,1840.8782044686411,D*,-886050.6875915559,66161159543.74722,18.378099873263118,12.94440589828893,136.0,160.64227588585595,167.7971844038114,155.5281873967579,139.09609833400802,954827.5168770853,954.8275168770854,886050.6875915559,886.0506875915559,0.0,3.713858397405905e-06,-10.279458578916627,-60.263744153932734,0.0,60263.744153932734,0.0,954827.5168770853,0.0,60263.744153932734,0.0
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.64227588585595,182.0,,136.0,130.23512442626918,942080.8738171768,942.0808738171768,0.0,0.0,942080.8738171768,942.0808738171768,0.0,177.1247712634163,False,1840878.2044686412,1840.8782044686411,D*,-898797.3306514644,65595911019.45692,18.22108639429359,12.833815237812605,136.0,160.29634701157946,166.98775028622433,155.40348028079603,138.76067031912865,942080.8738171768,942.0808738171768,898797.3306514644,898.7973306514644,0.0,3.713858397405905e-06,-10.289486324105589,-60.166471133784654,0.0,60166.47113378465,0.0,942080.8738171768,0.0,60166.47113378465,0.0
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.29634701157946,182.0,,136.0,130.10557957109944,930157.058798027,930.157058798027,0.0,0.0,930157.058798027,930.157058798027,0.0,177.1363255672172,False,1840878.2044686412,1840.8782044686411,D*,-910721.1456706142,65037816784.1781,18.06606021782725,12.724624311281648,136.0,159.97303013750198,166.22999504012836,155.27400503353698,138.4604970223182,930157.058798027,930.157058798027,910721.1456706142,910.7211456706142,0.0,3.713858397405905e-06,-10.29949806319084,-60.070434511519224,0.0,60070.434511519226,0.0,930157.058798027,0.0,60070.434511519226,0.0
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.97303013750198,182.0,,136.0,129.98435464575954,918999.0426531982,918.9990426531982,0.0,0.0,918999.0426531982,918.9990426531982,0.0,177.14714401361485,False,1840878.2044686412,1840.8782044686411,D*,-921879.161815443,64486417358.58618,17.912893710718382,12.616743221739593,136.0,159.67072825776583,165.52066705775945,155.13975082733174,138.1918730430383,918999.0426531982,918.9990426531982,921879.161815443,921.879161815443,0.0,3.713858397405905e-06,-10.309493988956008,-59.97555459100473,0.0,59975.55459100473,0.0,918999.0426531982,0.0,59975.55459100473,0.0
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.67072825776583,182.0,,136.0,129.87086785970638,908553.2751061757,908.5532751061756,0.0,0.0,908553.2751061757,908.5532751061756,0.0,177.1572762608924,False,1840878.2044686412,1840.8782044686411,D*,-932324.9293624655,63941285393.52248,17.761468164867356,12.510088358484808,136.0,159.38794005551688,164.85670011013045,155.00071525857496,137.9514824319764,908553.2751061757,908.5532751061756,932324.9293624655,932.3249293624655,0.0,3.713858397405905e-06,-10.319474281837813,-59.88175729082857,0.0,59881.757290828566,0.0,908553.2751061757,0.0,59881.757290828566,0.0
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.38794005551688,182.0,,136.0,129.7645669952365,898768.9278802363,898.7689278802363,0.0,0.0,898768.9278802363,898.7689278802363,0.0,177.16676934105448,False,1840878.2044686412,1840.8782044686411,D*,-942109.2765884049,63402024036.794334,17.61167334355398,12.404582077535553,136.0,159.1232578741938,164.23520352003186,154.856904833963,137.73635775828933,898768.9278802363,898.7689278802363,942109.2765884049,942.1092765884049,0.0,3.713858397405905e-06,-10.329439110813077,-59.788973851582384,0.0,59788.973851582385,0.0,898768.9278802363,0.0,59788.973851582385,0.0
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.1232578741938,182.0,,136.0,129.6649307135594,889598.0149145508,889.5980149145508,0.0,0.0,889598.0149145508,889.5980149145508,0.0,177.17566764959105,False,1840878.2044686412,1840.8782044686411,D*,-951280.1895540904,62868265227.845604,17.46340700773489,12.30015236798291,136.0,158.8753610833744,163.6534528664596,154.70833536830838,137.54384347903022,889598.0149145508,889.5980149145508,951280.1895540904,951.2801895540904,0.0,3.713858397405905e-06,-10.339388634235089,-59.69714053206852,0.0,59697.140532068515,0.0,889598.0149145508,0.0,59697.140532068515,0.0
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.8753610833744,182.0,,136.0,129.5714733356225,880995.8324100113,880.9958324100113,0.0,0.0,880995.8324100113,880.9958324100113,0.0,177.1840130992613,False,1840878.2044686412,1840.8782044686411,D*,-959882.3720586299,62339667728.3996,17.316574368999888,12.196732466686813,136.0,158.64300242331,163.10888051167072,154.55503229683197,137.37156315858329,880995.8324100113,880.9958324100113,959882.3720586299,959.8823720586299,0.0,3.713858397405905e-06,-10.349323000611987,-59.60619826139403,0.0,59606.19826139403,0.0,880995.8324100113,0.0,59606.19826139403,0.0
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.64300242331,182.0,,136.0,129.48373625260623,872920.1682175954,872.9201682175955,0.0,0.0,872920.1682175954,872.9201682175955,0.0,177.19184551987095,False,1840878.2044686412,1840.8782044686411,D*,-967958.0362510458,61815915627.46904,17.171087674296956,12.094260565781813,136.0,158.42501404424712,162.599066965102,154.39703091502187,137.2173901334567,872920.1682175954,872.9201682175955,967958.0362510458,967.9580362510458,0.0,3.713858397405905e-06,-10.359242349341002,-59.51609237408871,0.0,59516.09237408871,0.0,872920.1682175954,0.0,59516.09237408871,0.0
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.42501404424712,182.0,,136.0,129.40128479172847,865331.0133547719,865.3310133547719,0.0,0.0,865331.0133547719,865.3310133547719,0.0,177.19920240276096,False,1840878.2044686412,1840.8782044686411,D*,-975547.1911138693,61296717019.45618,17.026865838737827,11.992679554047863,136.0,158.22030017304797,162.12173295087905,154.2343764956366,137.07942126031375,865331.0133547719,865.3310133547719,975547.1911138693,975.5471911138693,0.0,3.713858397405905e-06,-10.369146811403684,-59.42677237607979,0.0,59426.77237607979,0.0,865331.0133547719,0.0,59426.77237607979,0.0
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.22030017304797,182.0,,136.0,129.32371289343195,858190.9925121053,858.1909925121053,0.0,0.0,858190.9925121053,858.1909925121053,0.0,177.20611910148537,False,1840878.2044686412,1840.8782044686411,D*,-982687.2119565359,60781802423.94891,16.883834006652474,11.891936707744028,136.0,158.02782978413472,161.67473154565963,154.06712439963195,136.9559534231822,858190.9925121053,858.1909925121053,982687.2119565359,982.687211956536,0.0,3.713858397405905e-06,-10.379036510014823,-59.338191666832934,0.0,59338.191666832936,0.0,858190.9925121053,0.0,59338.191666832936,0.0
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,158.02782978413472,182.0,,136.0,129.250638956137,851464.9815880585,851.4649815880585,0.0,0.0,851464.9815880585,851.4649815880585,0.0,177.21262903904028,False,1840878.2044686412,1840.8782044686411,D*,-989413.2228805827,60270923434.99608,16.7419231763878,11.791983426339698,136.0,157.8466336559158,161.25604067071353,153.89534006328915,136.84546250984266,851464.9815880585,851.4649815880585,989413.2228805827,989.4132228805827,0.0,3.713858397405905e-06,-10.388911561231826,-59.25030730202102,0.0,59250.30730202102,0.0,851464.9815880585,0.0,59250.30730202102,0.0
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.8466336559158,182.0,,136.0,129.18170394185182,845119.9333219401,845.1199333219402,0.0,0.0,845119.9333219401,845.1199333219402,0.0,177.2187637724264,False,1840878.2044686412,1840.8782044686411,D*,-995758.2711467011,59763851475.002914,16.601069854167477,11.692774988714714,136.0,157.67580132498193,160.86375607743642,153.71909892992767,136.74658459787574,845119.9333219401,845.1199333219402,995758.2711467011,995.7582711467011,0.0,3.713858397405905e-06,-10.398772074527626,-59.163079774802725,0.0,59163.079774802725,0.0,845119.9333219401,0.0,59163.079774802725,0.0
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.67580132498193,182.0,,136.0,129.11656970210737,839124.723206431,839.124723206431,0.0,0.0,839124.723206431,839.124723206431,0.0,177.22455306503224,False,1840878.2044686412,1840.8782044686411,D*,-1001753.4812622102,59260376641.079056,16.461215733633072,11.594270327447784,136.0,157.51447704641612,160.49608469976803,153.5384863167286,136.65809911812482,839124.723206431,839.124723206431,1001753.4812622102,1001.7534812622101,0.0,3.713858397405905e-06,-10.408618153329902,-59.076472813655556,0.0,59076.47281365556,0.0,839124.723206431,0.0,59076.47281365556,0.0
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.51447704641612,182.0,,136.0,129.05491749736885,833450.013208402,833.450013208402,0.0,0.0,833450.013208402,833.450013208402,0.0,177.23002499664386,False,1840878.2044686412,1840.8782044686411,D*,-1007428.1912602392,58760306633.154015,16.32230739809834,11.496431819102686,136.0,157.3618564339363,160.15133833342935,153.35359722194997,136.578913787741,833450.013208402,833.450013208402,1007428.1912602392,1007.4281912602393,0.0,3.713858397405905e-06,-10.418449895529026,-58.99045319474798,0.0,58990.45319474798,0.0,833450.013208402,0.0,58990.45319474798,0.0
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.3618564339363,182.0,,136.0,128.99644803792256,828068.2555323156,828.0682555323156,0.0,0.0,828068.2555323156,828.0682555323156,0.0,177.2352060540012,False,1840878.2044686412,1840.8782044686411,D*,-1012809.9489363256,58263465679.834625,16.184296022176284,11.399225074072675,136.0,157.21718448444176,159.82792772370203,153.16453607244836,136.50805112682013,828068.2555323156,828.0682555323156,1012809.9489363256,1012.8099489363257,0.0,3.713858397405905e-06,-10.428267393954753,-58.90499055436231,0.0,58904.99055436231,0.0,828068.2555323156,0.0,58904.99055436231,0.0
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.21718448444176,182.0,,136.0,128.940879031808,822953.4669223023,822.9534669223023,0.0,0.0,822953.4669223023,822.9534669223023,0.0,177.24012117741148,False,1840878.2044686412,1840.8782044686411,D*,-1017924.7375463389,57769693599.681244,16.04713711102257,11.302618752919527,136.0,157.07975073409133,159.52435688550048,152.97141642616614,136.44463639219126,822953.4669223023,822.9534669223023,1017924.7375463389,1017.924737546339,0.0,3.713858397405905e-06,-10.438070736825596,-58.82005722505393,0.0,58820.057225053926,0.0,822953.4669223023,0.0,58820.057225053926,0.0
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,157.07975073409133,182.0,,136.0,128.88794681438353,818081.3786537552,818.0813786537552,0.0,0.0,818081.3786537552,818.0813786537552,0.0,177.24479390747348,False,1840878.2044686412,1840.8782044686411,D*,-1022796.825814886,57278844772.48899,15.910790214580276,11.206584365105114,136.0,156.94888506650528,159.23921755320603,152.7743606261839,136.3878867794079,818081.3786537552,818.0813786537552,1022796.825814886,1022.796825814886,0.0,3.713858397405905e-06,-10.447860008168352,-58.73562805654466,0.0,58735.628056544665,0.0,818081.3786537552,0.0,58735.628056544665,0.0
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,156.94888506650528,182.0,,136.0,128.83740175773082,813429.0139969762,813.4290139969762,0.0,0.0,813429.0139969762,813.4290139969762,0.0,177.24924651228196,False,1840878.2044686412,1840.8782044686411,D*,-1027449.190471665,56790787364.090805,15.775218712247446,11.111096117324394,136.0,156.82396011796047,158.97118420714628,152.5734994100541,136.33710175964708,813429.0139969762,813.4290139969762,1027449.190471665,1027.449190471665,0.0,3.713858397405905e-06,-10.457635288215139,-58.65168028072668,0.0,58651.68028072668,0.0,813429.0139969762,0.0,58651.68028072668,0.0
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,2.9103830456733704e-11,167887.67163999996,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,4.87890977618477e-19,0.021,0.00041454261585388563,0.021,0.0,0.021,136.0046412315495,156.82396011796047,182.0,310.0,136.0,128.78900901267582,808974.7565156682,808.9747565156682,2.0490468312917935e-11,2.0490468312917935e-14,808974.7565156682,808.9747565156682,0.0,177.25349989221334,False,1840878.2044686412,1840.8782044686411,D*,-1031903.447952973,56173924530.177185,15.603867925049219,10.99040713664734,310.0,136.2397578608467,161.82748620507397,152.31553262571734,136.2728813188736,808974.7565156682,808.9747565156682,1031903.447952973,1031.903447952973,0.0,3.713858397405905e-06,-10.467393185423106,-58.547383247790215,0.0,0.0,0.0,808974.7565156682,-219129.9666736984,-160582.58342590817,0.0
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,246805.85502825712,297722.8796917428,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.008764318807687346,0.0,0.021,0.010891113616061543,0.021,156.38730838660754,197.9231015091627,182.0,310.0,156.38730838660754,123.81889892687636,351506.3899777681,351.5063899777681,244852.40525490587,244.85240525490588,106653.98472286224,106.65398472286223,0.0,197.53760170232823,False,1840878.2044686412,1840.8782044686411,C*,-1489371.8144908731,56075983981.0562,15.576662216960054,10.971245105170473,,,161.75040824821835,152.24394573811884,137.43614029753152,106653.98472286224,106.65398472286223,1489371.8144908731,1489.371814490873,0.0,3.713858397405905e-06,-10.47714831785541,-58.53079459381826,1953.4497733512617,1950.5307817022767,1953.4497733512617,106653.98472286224,-58533.71358546725,-2.9189916489922325,0.0
2026-07-17 04:30:00,313.754,973559.8367600003,973559.8367600001,140791.12749728002,832768.7092627201,973.55983676,973.5598367600003,973559.8367600001,0.0027202761454493,8.673617379884035e-19,0.021,0.002720276145449299,0.021,0.0,0.021,136.12212681106155,157.09029615232294,182.0,310.0,136.0,127.2494745361989,667269.983376948,667.2699833769481,3.6905243124511626e-11,3.6905243124511624e-14,667269.983376948,667.2699833769481,0.0,177.24443524309268,False,1840878.2044686412,1840.8782044686411,D*,-1173608.2210916933,55725016161.62376,15.479171156006599,10.902578383739042,310.0,137.06492191536827,168.3615840013897,152.01909118209025,137.2647721975115,667269.983376948,667.2699833769481,1173608.2210916933,1173.6082210916932,0.0,3.713858397405905e-06,-10.486893883546585,-58.47339414705489,140791.12749728,140797.0118032667,140791.12749728,667269.983376948,-58467.50984106818,5.8843059867067495,0.0
2026-07-17 04:40:00,438.099,1359394.91106,1359394.9110599998,1196988.5817017318,162406.32935826806,1359.39491106,1359.3949110600001,1359394.9110599998,0.0033589035189368647,0.0033589035189368647,0.001815290529203002,0.0,0.021,0.015825805951860134,0.021,141.12079309499507,183.2936147062789,182.0,310.0,141.12079309499507,132.98329164962183,1195032.9310024264,1195.0329310024265,1195032.9310024264,1195.0329310024265,0.0,0.0,0.0,198.1746579289849,False,1840878.2044686412,1840.8782044686411,C*,-645845.2734662148,55738772200.15122,15.482992277819784,10.905269747485988,,,171.02815168116356,151.9854955091553,137.5380842786592,0.0,0.0,645845.2734662148,645.8452734662147,0.0,3.713858397405905e-06,-10.496640040472522,-58.476941555615156,1955.6506993054645,81403.67243472487,1955.6506993054645,0.0,20971.080179804238,79448.0217354194,0.0
2026-07-17 04:50:00,542.139,1682224.7886600003,1682224.78866,932058.4547403257,750166.3339196744,1682.22478866,1682.2247886600003,1682224.78866,0.004278321149810127,0.004278321149810127,0.004189410835073403,0.0,0.021,0.012532268015116471,0.021,140.73096696142983,182.9207206899929,182.0,310.0,140.73096696142983,131.68078580941614,1075145.2003810378,1075.1452003810377,930103.6181190622,930.1036181190622,145041.5822619756,145.0415822619756,0.0,198.1915907835339,False,1840878.2044686412,1840.8782044686411,C*,-765733.0040876034,55617844788.05805,15.449401330016126,10.88161034494289,,,170.5512392751188,151.93726736661162,137.7764297645134,145041.5822619756,145.0415822619756,765733.0040876034,765.7330040876034,0.0,3.713858397405905e-06,-10.506382711458944,-58.45602591852379,1954.8366212634937,1951.9213585491088,1954.8366212634937,145041.5822619756,-58458.94118123819,-2.9152627143921563,0.0
2026-07-17 05:00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.004941664486461025,0.004671137197985148,0.0,0.0002705272884758773,0.021,0.012367683636458763,0.017038820834443913,136.0414946888415,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.0519921439381,True,1840878.2044686412,1840.8782044686411,B,0.0,55565511957.69029,15.434864432691748,10.871371446429652,310.0,138.65498544881052,172.42527823547508,151.91150047006425,137.88892908132365,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.51612406853307,-58.44814244475707,0.0,0.0,0.0,0.0,-87221.38394626617,-28773.241501509103,0.0
