timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1914834.8614851034,250824.87623489625,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.021,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.8994,15.437448866638722,10.87319176312494,310.0,137.94768612272978,176.6579431873219,151.8965377475219,137.89781724718313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.525866062570485,-58.45196422447927,73956.65701646224,73958.56790632334,73956.65701646224,0.0,-58450.05333461816,1.9108898611084442,0.0
2026-07-17 05:20:00,756.207,2346464.94858,2346464.94858,1967030.4322271198,379434.5163528803,2346.46494858,2346.46494858,2346464.94858,0.005795547859180248,0.005215993073262223,0.0,0.0005795547859180246,0.021,0.01578400692673778,0.021000000000000005,149.66546171139294,191.78958729181082,182.0,310.0,149.993118195787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.79828902632755,True,1840878.2044686412,1840.8782044686411,B,0.0,55615433282.210396,15.448731467280666,10.881138534733797,310.0,137.79292379183124,181.35287179390292,151.8834815736317,137.88451790987494,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.535609609835346,-58.46128358915468,126152.22775847866,126156.88744081637,126152.22775847866,0.0,-58456.62390681698,4.659682337703998,0.0
2026-07-17 05:30:00,804.968,2497767.4059200003,2497767.40592,1994104.2635208585,503663.14239914133,2497.76740592,2497.7674059200003,2497767.40592,0.006688189547686312,0.006019370592917681,0.0,0.0006688189547686312,0.021,0.014980629407082321,0.021,171.0443029273077,213.0366049041127,182.0,310.0,172.10503868626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93334848795675,True,1840878.2044686412,1840.8782044686411,B,0.0,55672288525.07896,15.46452459029971,10.89226224154625,310.0,137.73865155576178,186.12437855318754,151.87123491545066,137.86650392762832,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.545355169549802,-58.47335828674392,153226.0590522173,153232.0964010119,153226.0590522173,0.0,-58467.320937949306,6.037348794612626,0.0
2026-07-17 05:40:00,846.179,2625642.66626,2625642.66626,2024451.3421536828,601191.324106317,2625.6426662599997,2625.6426662599997,2625642.66626,0.008108076568938223,0.007297268912044401,0.0,0.0008108076568938225,0.021,0.0137027310879556,0.021,194.79080919475723,237.0719403731715,182.0,310.0,196.99514301336072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.07854241099733,True,1840878.2044686412,1840.8782044686411,B,0.0,55747343838.29328,15.4853732884148,10.906946785253906,310.0,137.69834121287826,191.01525968903525,151.85978687664954,137.84681532653653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.555103259500177,-58.488539702256205,183573.13768504164,183580.72839279778,183573.13768504164,0.0,-58480.94899450005,7.590707756149641,0.0
2026-07-17 05:50:00,881.338,2734738.9337199996,2734738.9337199996,2067292.8799785972,667446.0537414025,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010188823254112016,0.009169940928700814,0.0,0.001018882325411202,0.021,0.011830059071299187,0.021,216.85355476035033,260.0693460178564,182.0,310.0,220.69606884156028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.37499159432804,True,1840878.2044686412,1840.8782044686411,B,0.0,55848093655.11297,15.513359348642492,10.926658448895925,310.0,137.65618947791393,196.04309184788195,151.84946538741582,137.82577677694644,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.56485460759774,-58.50808858536597,226414.6755099559,226424.4499515108,226414.6755099559,0.0,-58498.31414381109,9.774441554880468,0.0
2026-07-17 06:00:00,911.591,2828612.1775400005,2828612.17754,2127364.4957705783,701247.6817694218,2828.61217754,2828.6121775400006,2828612.17754,0.013049573682287227,0.011744616314058504,0.0,0.0013049573682287225,0.021,0.009255383685941497,0.021,234.71794472054165,279.61017074428594,182.0,310.0,240.75223005939375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8596326637919,True,1840878.2044686412,1840.8782044686411,B,0.0,55984872888.64163,15.551353580178231,10.953419254321064,310.0,137.61133020493008,201.18287587304496,151.8407734590566,137.80330816117194,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.574610226862676,-58.533715589629146,286486.29130193696,286499.1048040686,286486.29130193696,0.0,-58520.902087497554,12.813502131590212,0.0
2026-07-17 06:10:00,937.826,2910017.80844,2910017.80844,2206142.5060386993,703875.3024013005,2910.01780844,2910.01780844,2910017.80844,0.016636194156761087,0.014972574741084979,0.0,0.001663619415676108,0.021,0.0060274252589150226,0.021,247.3251164582959,294.5330078154029,182.0,310.0,256.0200713060334,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5146134658626,True,1840878.2044686412,1840.8782044686411,B,0.0,56168901177.87398,15.602472549409438,10.98942431966482,310.0,137.56801090763702,206.37018145416897,151.83425231542202,137.77948570498936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.584371436325343,-58.567256776001315,365264.30157005787,365281.07216324395,365264.30157005787,0.0,-58550.48618281522,16.77059318609099,0.0
2026-07-17 06:20:00,960.735,2981103.0608999995,2981103.0609,2298180.802281498,682922.258618502,2981.1030609,2981.1030608999995,2981103.0609,0.020499379707482227,0.018449441736734004,0.0,0.002049937970748223,0.021,0.002550558263265997,0.021,254.9445079557384,304.7068049416925,182.0,310.0,266.405799820344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30267284978083,True,1840878.2044686412,1840.8782044686411,B,0.0,56408129562.1278,15.668924878368834,11.036229262769327,310.0,137.5325995998639,211.5171234401659,151.83022956609747,137.75474509542335,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.594139768214838,-58.60999133697179,457302.5978128571,457323.96509334235,457302.5978128571,0.0,-58588.62405648653,21.36728048526129,0.0
2026-07-17 06:30:00,980.863,2680023.41814918,3043559.03722,2352897.415077275,690661.6221427247,3043.55903722,2680.0234181491796,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6537144306367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56680160666.846275,15.744489074123965,11.089452045754374,310.0,137.51898744753814,216.44354240766629,151.82726082769094,137.73033883320008,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.603916115017956,-58.658080818711746,512019.210608634,512043.25534950395,512019.210608634,0.0,-58634.03607784177,24.044740869976522,0.0
2026-07-17 06:40:00,998.644,2645246.472562932,3098732.4133599997,2368476.3751212014,730256.0382387983,3098.7324133599996,2645.246472562932,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65259478701253,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56961509865.059,15.822641629183055,11.144497910215312,310.0,137.50667136767223,221.12347317926978,151.82470208347755,137.7066704149572,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.613700714980846,-58.70759977733303,527598.1706525604,527622.930131871,527598.1706525604,0.0,-58682.840298022435,24.75947931059636,0.0
2026-07-17 06:50:00,1014.427,2645301.3724290617,3147706.11538,2372661.5860524625,775044.5293275374,3147.70611538,2645.3013724290618,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.65141769617242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57245340389.96572,15.901483441657145,11.200029245307583,310.0,137.49372336843072,225.56788043158642,151.82240312243306,137.6836716372149,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.623493617264385,-58.75741370123268,531783.3815838213,531808.288545771,531783.3815838213,0.0,-58732.506739282864,24.906961949811375,0.0
2026-07-17 07:00:00,1028.497,2645359.0891358783,3191364.48118,2374454.332926859,816910.148253141,3191.36448118,2645.359089135878,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6502441287842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57530216657.00409,15.980615738056692,11.25576517945329,310.0,137.48081412716047,229.7886792450444,151.8203246383617,137.66128615601545,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.633294831667826,-58.80728642064218,533576.1284582178,533601.0648179225,533576.1284582178,0.0,-58782.35006093746,24.936359704719507,0.0
2026-07-17 07:10:00,1041.084,2645416.633088119,3230421.18696,2375730.72094558,854690.4660144201,3230.42118696,2645.416633088119,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64909751637427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57815828829.56815,16.05995245265782,11.311645093237402,310.0,137.46820139065107,233.7971198794213,151.8184489401548,137.63948838901732,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.643104360221109,-58.857171319689094,534852.516476939,534877.4589264625,534852.516476939,0.0,-58832.22887016559,24.942449523499818,0.0
2026-07-17 07:20:00,1052.382,2645472.855358852,3265478.2030800004,2376863.117546463,888615.0855335374,3265.47820308,2645.472855358852,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64798360692427,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58102090507.92437,16.13946958553455,11.36765208258465,310.0,137.45594838670107,237.60388651299064,151.8167628976263,137.6182630129889,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.65292220360698,-58.90706031523282,535984.9130778217,536009.8575755935,535984.9130778217,0.0,-58882.11581746099,24.944497771830356,0.0
2026-07-17 07:30:00,1062.55,2645527.4741042657,3297028.897,2377917.330551166,919111.5664488338,3297.0288969999997,2645.527474104266,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.646903037065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58388954779.902534,16.21915410552848,11.42377696914664,310.0,137.44406211824895,241.21912577985196,151.81525464286906,137.5975973524023,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.662748362260746,-58.95695192260105,537039.1260825248,537064.0718862088,537039.1260825248,0.0,-58932.006118916965,24.945803684087878,0.0
2026-07-17 07:40:00,1071.721,2645580.4581072344,3325485.95974,2378907.3439459032,946578.6157940966,3325.48595974,2645.5804581072343,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64585542634433,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58676383124.278694,16.29899531229964,11.480012216260441,310.0,137.43253840032153,244.65247381914028,151.81391298919362,137.57747949269472,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.672582836557089,-59.006845778057524,538029.139477262,538054.0864049903,538029.139477262,0.0,-58981.89885032928,24.94692772824783,0.0
2026-07-17 07:50:00,1080.008,2645631.8260216746,3351200.02352,2379838.2654268323,971361.7580931676,3351.20002352,2645.6318260216744,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64484021599603,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58964340084.59862,16.37898335683295,11.53635088688416,310.0,137.42137108649032,247.91308195958928,151.81272731313476,137.55789791456323,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.682425626846854,-59.056741738580364,538960.0609581913,538985.0089384527,538960.0609581913,0.0,-59031.793758318934,24.94798026142962,0.0
2026-07-17 08:00:00,1087.506,2645681.6052448945,3374465.86764,2380713.319731607,993752.5479083927,3374.46586764,2645.6816052448944,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64385681948866,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59252792139.32339,16.45910892758983,11.59278642254136,310.0,137.41055372490945,251.00964111104807,151.81168751273,137.53884141421764,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.692276733464317,-59.106639704786645,539835.1152629661,539860.0642460693,539835.1152629661,0.0,-59081.690721683495,24.94898310314602,0.0
2026-07-17 08:10:00,1094.296,2645729.8245356744,3395534.83024,2381535.248676014,1013999.5815639859,3395.5348302400002,2645.729824535674,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6429046557398,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59541707412.06109,16.53936317001697,11.649312586627993,310.0,137.40007992367205,253.9504049287009,151.81078397967863,137.52029907937685,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.702136156728365,-59.15653958428794,540657.0442073729,540681.9941471237,540657.0442073729,0.0,-59131.58964453725,24.949939750695194,0.0
2026-07-17 08:20:00,1100.449,2645776.5123856533,3414627.22006,2382306.607984369,1032320.612075631,3414.62722006,2645.7765123856534,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64198315640627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59831055559.909775,16.619737655530493,11.70592344256674,310.0,137.3899434310031,256.743211811859,151.8100075750466,137.5022602782488,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.712003896942512,-59.20644128488052,541428.403515728,541453.3543660243,541428.403515728,0.0,-59181.490434584266,24.95085029625625,0.0
2026-07-17 08:30:00,1106.024,2645821.6966618737,3431926.110559999,2383029.8268405898,1048896.2837194093,3431.926110559999,2645.821696661874,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64109176699816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60120807697.53347,16.700224360425963,11.762613338952518,310.0,137.38013814751397,259.39550579598,151.80934960656165,137.4847146514699,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.721879954394739,-59.25634471336516,542151.6223719484,542176.5740861908,542151.6223719484,0.0,-59231.39299912279,24.951714242364687,0.0
2026-07-17 08:40:00,1111.072,2645865.4045521426,3447589.7516799993,2383707.2227045596,1063882.5289754397,3447.589751679999,2645.8654045521425,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.64022994676975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60410936330.12841,16.780815647257892,11.819376896437346,310.0,137.3706581250013,261.91435639360014,151.80880180710133,137.46765210475525,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.731764329357295,-59.30624977533819,542829.0182359186,542853.9707669051,542829.0182359186,0.0,-59281.29724435165,24.952530986542115,0.0
2026-07-17 08:50:00,1115.638,2645907.662570383,3461757.7757199993,2384341.0082822773,1077416.767437722,3461.7577757199992,2645.907662570383,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63939716840608,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60701415290.57144,16.861504247380957,11.876208995433455,310.0,137.36149756300097,264.30647743706135,151.80835631426004,137.45106280183532,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.741657022086489,-59.35615637516284,543462.8038136361,543487.7571135483,543462.8038136361,0.0,-59331.20307525055,24.953299912289367,0.0
2026-07-17 09:00:00,1119.76,2645948.4965720046,3474548.0944,2384933.2968004607,1089614.7975995392,3474.5480943999996,2645.948496572005,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63859291767886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,60992219679.733185,16.94228324437033,11.933104764435578,310.0,137.35265080500173,266.57824497325,151.80800565093176,137.43493715759948,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.751558032822489,-59.40606441599897,544055.0923318195,544080.0463522376,544055.0923318195,0.0,-59381.11039558088,24.954020418088476,0.0
2026-07-17 09:10:00,1123.471,2645987.9317707676,3486063.1047399994,2385486.106846792,1100576.9978932072,3486.0631047399993,2645.987931770768,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6378166931022,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61283325809.695335,17.023146058248706,11.990059568911434,310.0,137.34411233465852,268.73571425804226,151.80774270685478,137.41926583142683,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.761467361789121,-59.455973799800795,544607.9023781508,544632.8570700518,544607.9023781508,0.0,-59431.01910789986,24.9546919009299,0.0
2026-07-17 09:20:00,1126.801,2646025.9927556664,3496395.8949399996,2386001.366827244,1110394.5281127556,3496.3958949399994,2646.0259927556663,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63706800559456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61574711149.64236,17.10408643045621,12.047069000715469,310.0,137.3358767720741,270.7846358957484,151.80756072106877,137.40403972069487,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.771385009193677,-59.50588442733316,545123.1623586027,545148.117672369,545123.1623586027,0.0,-59480.929113566934,24.95531376622239,0.0
2026-07-17 09:30:00,1129.775,2646062.7035074974,3505624.0385,2386480.9191057496,1119143.1193942502,3505.6240384999996,2646.0627035074976,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63634637814792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,61866354274.23695,17.185098409510264,12.104128867988525,310.0,137.32793887016146,272.7304711665701,151.8074532652372,137.38924995446033,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.781310975226713,-59.555796198227306,545602.7146371084,545627.6705225554,545602.7146371084,0.0,-59530.84031278029,24.955885447016044,0.0
2026-07-17 09:40:00,1132.413,2646098.0874150875,3513809.59422,2386926.524050493,1126883.070169507,3513.80959422,2646.0980874150873,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6356513455049,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62158234814.423294,17.266176337339804,12.161235185532517,310.0,137.32029351108775,274.57840658292304,151.8074142277911,137.37488788730633,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.791245260061883,-59.60570901100844,546048.3195818517,546073.2759882424,546048.3195818517,0.0,-59580.752604617854,24.956406390592747,0.0
2026-07-17 09:50:00,1134.736,2646132.1672911183,3521017.72384,2387339.863823333,1133677.8600166673,3521.01772384,2646.132167291118,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63498245384224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62450333410.50385,17.34731483625107,12.218384165629924,310.0,137.31293570279882,276.33336771341925,151.80743779885177,137.36094509335064,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.801187863855745,-59.6556227631788,546461.6593546916,546486.6162307768,546461.6593546916,0.0,-59630.66588709364,24.95687608516164,0.0
2026-07-17 10:00:00,1136.758,2646164.9653876442,3527291.86852,2387722.5463069426,1139569.3222130574,3527.29186852,2646.1649653876443,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63433926046258,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,62742631667.57252,17.42850879654792,12.275572209324313,310.0,137.30586057562257,278.0000323113533,151.8075184558929,137.34741336041048,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.811138786747614,-59.70553735120927,546844.3418383016,546869.2991323168,546844.3418383016,0.0,-59680.58005719405,24.957294015221123,0.0
2026-07-17 10:10:00,1138.494,2646196.503411213,3532678.57236,2388076.107972562,1144602.4643874383,3532.67857236,2646.196503411213,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6337213334924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63035112112.66833,17.50975336463009,12.332795898037462,310.0,137.29906337895036,279.5828427826828,151.80765095010383,137.33428468431848,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.82109802885938,-59.75545267059884,547197.9035039207,547222.8611636154,547197.9035039207,0.0,-59730.495010904095,24.957659694744507,0.0
2026-07-17 10:20:00,1139.955,2646226.802537663,3537211.9676999995,2388402.017428328,1148809.9502716716,3537.2119676999996,2646.226802537663,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63312825158727,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63327758154.05818,17.59104393168283,12.390051985603053,310.0,137.29253947799398,281.08601802673303,151.80783029341873,137.32155126338574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.831065590295367,-59.80536861592614,547523.8129596865,547548.7709323502,547523.8129596865,0.0,-59780.41064326244,24.957972663702094,0.0
2026-07-17 10:30:00,1141.15,2646255.883426582,3540919.981,2388701.678457558,1152218.302542442,3540.919981,2646.255883426582,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63255960364395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63620554042.34248,17.67237612287291,12.447337390656994,310.0,137.28628435061782,282.513564681184,151.80805174617706,137.30920549300734,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.841041471142184,-59.8552850809018,547823.473988917,547848.4322214047,547823.473988917,0.0,-59830.32684841403,24.958232487770147,0.0
2026-07-17 10:40:00,1142.088,2646283.766235423,3543830.5387199996,2388976.4329278655,1154854.105792134,3543.83053872,2646.2837662354227,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63201498851907,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,63913484833.30622,17.753745787029505,12.50464918936926,310.0,137.28029358424405,283.86928780131103,151.80831080538368,137.29723996040627,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.851025671468589,-59.90520195842225,548098.2284592246,548123.1868979847,548098.2284592246,0.0,-59880.243519662065,24.958438760186255,0.0
2026-07-17 10:50:00,1142.774,2646310.4706332954,3545959.1555599994,2389227.563561345,1156731.5919986544,3545.9591555599995,2646.310470633295,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63149401475417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64206536352.43213,17.835148986786702,12.5619846085009,310.0,137.2745628728303,285.15680100194055,151.8086031935379,137.2856474395118,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.861018191325359,-59.955119140625555,548349.3590927038,548374.3176838054,548349.3590927038,0.0,-59930.16054952395,24.958591101603815,0.0
2026-07-17 11:00:00,1143.212,2646336.015814444,3547318.2432799996,2389456.2965642517,1157861.946715748,3547.3182432799995,2646.336015814444,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63099630030763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64499695160.99162,17.91658198916434,12.619341018769733,310.0,137.26908801391795,286.3795360891531,151.80892484800222,137.27442088596808,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.871019030745185,-60.00503651894874,548578.0920956105,548603.0507847721,548578.0920956105,0.0,-59980.0778297871,24.958689161641814,0.0
2026-07-17 11:10:00,1143.405,2646360.4205113966,3547917.1107,2389663.8041260443,1158253.3065739558,3547.9171107,2646.3604205113966,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63052147229234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,64792948523.635124,17.998041256565312,12.676715928509422,310.0,137.26386490574993,287.5407522074037,151.80927191088412,137.26355343227002,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.881028189742548,-60.05495398418658,548785.5996574031,548810.558390022,548785.5996574031,0.0,-60029.99525156763,24.958732618957583,0.0
2026-07-17 11:20:00,1143.354,2646383.703007824,3547758.86076,2389851.206792134,1157907.6539678662,3547.75886076,2646.383703007824,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.63006916672026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65086284377.406,18.079523438168334,12.734106977607052,310.0,137.2588895444571,288.6435445264401,151.80964071940394,137.2530383830219,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.891045668313641,-60.104871426551725,548973.0023234925,548997.9610446751,548973.0023234925,0.0,-60079.91270536918,24.958721182549198,0.0
2026-07-17 11:30:00,1143.06,2646405.881151063,3546846.596399999,2390019.5757222828,1156827.0206777165,3546.8465963999993,2646.405881151063,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62963902825248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65379691302.1095,18.16102536169708,12.791511931705829,310.0,137.25415802131164,289.6908524911701,151.81002779672488,137.24286921031643,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.901071466436264,-60.15478873573558,549141.3712536418,549166.3299082336,549141.3712536418,0.0,-60129.83008114371,24.95865459187189,0.0
2026-07-17 11:40:00,1142.519,2646426.9723643735,3545167.90586,2390169.9348384812,1154997.9710215186,3545.16790586,2646.4269723643733,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6292307099557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65673158491.97039,18.242544025547332,12.84892867665991,310.0,137.24966652004665,290.68546765646886,151.8104298432222,137.23303954923,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.911105584069759,-60.20470580096721,549291.7303698402,549316.688902456,549291.7303698402,0.0,-60179.747268351435,24.958532615775766,0.0
2026-07-17 11:50:00,1141.73,2646446.993658876,3542719.6862000003,2390303.262849454,1152416.4233505465,3542.7196862000005,2646.446993658876,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6288438730642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,65966675728.505264,18.324076591251462,12.906355213226872,310.0,137.24541131424044,291.63004112780504,151.8108437281696,137.2235431934318,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.921148021154938,-60.254622511077926,549425.0583808125,549450.0167358678,549425.0583808125,0.0,-60229.6641560226,24.958355055328866,0.0
2026-07-17 12:00:00,1140.686,2646465.9616452213,3539480.2168399994,2390420.495210282,1149059.7216297174,3539.4802168399992,2646.4659616452213,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62847818674823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66260233354.57056,18.4056203762696,12.963789651990215,310.0,137.24138876476476,292.52709062751967,151.81126648181527,137.21437409090316,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.931198777614032,-60.30453875456271,549542.2907416408,549567.2488633833,549542.2907416408,0.0,-60279.58063282026,24.958121742449293,0.0
2026-07-17 12:10:00,1139.381,2646483.8925449536,3535430.8801400005,2390522.525959893,1144908.3541801074,3535.4308801400007,2646.4838925449535,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6281333278874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66553822249.51305,18.487172847086956,13.021230208497586,310.0,137.23759531729578,293.3790072055901,151.8116952878434,137.2055263397648,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.94125785335064,-60.354454419642245,549644.3214912519,549669.2793237916,549644.3214912519,0.0,-60329.496587102534,24.95783253970876,0.0
2026-07-17 12:20:00,1137.807,2646500.80220161,3530546.8525799997,2390610.209479682,1139936.6431003176,3530.5468525799997,2646.50080220161,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62780898085018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,66847433805.37548,18.5687316126043,13.07867519860539,310.0,137.23402749988634,294.1880616127658,151.812127476185,137.1969941842085,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.951325248249693,-60.40436939432486,549732.0050110408,549756.9624983822,549732.0050110408,0.0,-60379.41190698353,24.957487341329397,0.0
2026-07-17 12:30:00,1135.954,2646516.7060915423,3524797.10476,2390684.3621684946,1134112.7425915054,3524.79710476,2646.5167060915423,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62750483727862,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67141059904.107155,18.650294417807544,13.136123034020075,310.0,137.23068192059918,294.9564103530622,151.81256051617072,137.18877201053144,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.961400962177438,-60.45428356646833,549806.1576998535,549831.1147859253,549806.1576998535,0.0,-60429.32648039656,24.95708607177221,0.0
2026-07-17 12:40:00,1133.808,2646531.6193344626,3518138.1955199996,2390745.764037588,1127392.4314824115,3518.1381955199995,2646.5316193344624,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62722059587864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67434692895.73143,18.731859137703175,13.193572218026596,310.0,137.22755526519938,295.686101431744,151.81299201000525,137.18085434326974,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.971484994981411,-60.50419682384116,549867.5595689468,549892.5161976332,549867.5595689468,0.0,-60479.240195154794,24.956628686370095,0.0
2026-07-17 12:50:00,1131.356,2646545.556703734,3510529.7866399996,2390795.1602308853,1119734.6264091143,3510.5297866399997,2646.5455567037343,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62695596221556,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,67728325577.42537,18.813423771507047,13.251021341395363,310.0,137.22464429490532,296.3790798141186,151.8134196865478,137.17323584142926,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.981577346490443,-60.55410905418336,549916.9557622443,549941.9118774154,549916.9557622443,0.0,-60529.152939012274,24.956115171080455,0.0
2026-07-17 13:00:00,1128.58,2646558.532636392,3501916.0252,2390833.262474878,1111082.7627251218,3501.9160252,2646.558532636392,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62671064851483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68021951173.46928,18.8949864370748,13.308469078459376,310.0,137.2219458441972,297.0371926096891,151.81384139538338,137.16591129481105,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.991678016514653,-60.60402014526645,549955.0580062369,549980.0135517784,549955.0580062369,0.0,-60579.06459972495,24.955545541502943,0.0
2026-07-17 13:10:00,1125.46,2646570.5612429134,3492234.8523999997,2390860.750461167,1101374.1019388326,3492.2348524,2646.5705612429133,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62648437346797,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68315563316.02573,18.976545365562703,13.365914183353642,310.0,137.2194568186818,297.66219399548356,151.81425510117063,137.1588756204294,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.001787004845479,-60.65392998495273,549982.5459925261,550007.5009123692,549982.5459925261,0.0,-60628.97506510961,24.95491984311957,0.0
2026-07-17 13:20:00,1121.974,2646581.6563167335,3481418.0035599996,2390878.273091426,1090539.7304685735,3481.4180035599998,2646.5816563167336,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6262768620435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68609156026.66554,19.058098896295984,13.423355486400753,310.0,137.2171741930129,298.2557498916838,151.81465887825237,137.15212385901967,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.011904311255684,-60.70383846122959,550000.0686227849,550025.0228609234,550000.0686227849,0.0,-60678.884223091125,24.954238138459914,0.0
2026-07-17 13:30:00,1118.094,2646591.8313435167,3469378.5963600003,2390886.4499147334,1078492.146445267,3469.3785963600003,2646.591831343517,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62608784530286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,68902723698.75613,19.139645471876705,13.48079189066516,310.0,137.21509500886583,298.81944240201545,151.8150509055164,137.1456511716345,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.022029935499404,-60.75374546231678,550008.2454460922,550033.1989466358,550008.2454460922,0.0,-60728.79196177318,24.95350054359733,0.0
2026-07-17 13:40:00,1113.79,2646601.0995101808,3456023.5425999993,2390885.8722625296,1065137.6703374698,3456.0235425999995,2646.6010995101806,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62591706022104,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69196261080.53076,19.221183633480766,13.538222368640673,310.0,137.21321637296572,299.3547740307335,151.81542946149355,137.13945283632586,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.032163877312188,-60.8036508767012,550007.6677938885,550032.6205010806,550007.6677938885,0.0,-60778.69816950901,24.952707192191156,0.0
2026-07-17 13:50:00,1109.026,2646609.4737136895,3441241.13644,2390877.1043497105,1050364.0320902895,3441.24113644,2646.6094737136896,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62576424951217,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69489763258.81844,19.302712016338454,13.595645959067252,310.0,137.2115354551682,299.86317168744495,151.81579291968194,137.13352424491077,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.042306136411053,-60.85355459319061,549998.8998810692,550023.8517393139,549998.8998810692,0.0,-60828.60273494595,24.951858244661707,0.0
2026-07-17 14:00:00,1103.762,2646616.96656961,3424907.2602799996,2390860.6842945074,1034046.5759854922,3424.9072602799997,2646.6169665696098,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62562916145976,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,69783225643.38571,19.38422934538492,13.653061763867452,310.0,137.21004948659157,300.34599049044084,151.81613974408623,137.12786089981938,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.052456712494545,-60.90345650095492,549982.4798258661,550007.4307797482,549982.4798258661,0.0,-60878.50554707274,24.95095388218033,0.0
2026-07-17 14:10:00,1097.95,2646623.5904204296,3406872.973,2390837.1252886592,1016035.847711341,3406.8729730000005,2646.6235904204295,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6255115497514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70076643951.98056,19.465734431105712,13.710468945220278,310.0,137.20875575779945,300.8045173786758,151.8164684849616,137.12245841102288,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.06261560524281,-60.95335648958544,549958.9208200179,549983.8708143332,549958.9208200179,0.0,-60928.4064952702,24.949994315233198,0.0
2026-07-17 14:20:00,1091.535,2646629.3573436663,3386967.6128999996,2390806.9165905854,996160.6963094142,3386.9676128999995,2646.6293573436665,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254111733181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70370014195.9721,19.54722616554781,13.767866722751604,310.0,137.2076516170332,301.239974542023,151.81677777475198,137.11731249303958,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.072782814317668,-61.0032544491469,549928.712121944,549953.6611017246,549928.712121944,0.0,-60978.3054693662,24.948979780703667,0.0
2026-07-17 14:30:00,1084.454,2646634.279159741,3364995.6947599994,2390770.5244769743,974225.1702830251,3364.9956947599994,2646.634279159741,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62532779617806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70663332666.5613,19.62870351848925,13.825254370836296,310.0,137.20673446849287,301.65352267894525,151.8170663242141,137.11241896201776,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.082958339362706,-61.05315027022704,549892.3200083331,549917.2679188731,549892.3200083331,0.0,-61028.20235968701,24.947910540031444,0.0
2026-07-17 14:40:00,1076.632,2646638.3674396425,3340724.4980800003,2390728.393162074,949996.1049179262,3340.72449808,2646.6383674396425,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252611872847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,70956595921.54309,19.71016553376197,13.88263121600824,310.0,137.20600177066598,302.0462640902675,151.81733291871743,137.10777373289278,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.093142180003369,-61.10304384398446,549850.1886934328,549875.1354803116,549850.1886934328,0.0,-61078.09705710574,24.94678687871783,0.0
2026-07-17 14:50:00,1067.982,2646641.6335123754,3313884.06708,2390680.945680484,923203.1213995158,3313.88406708,2646.6416335123754,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625211120379,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71249800772.59834,19.79161132572176,13.939996634473992,310.0,137.20545103470297,302.4192456172955,151.8175764147125,137.10337281661782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.103334335847068,-61.15293506219468,549802.741211843,549827.6868209481,549802.741211843,0.0,-61127.98945308954,24.945609105139738,0.0
2026-07-17 15:00:00,1058.401,2646644.088472202,3284154.79894,2390628.584733454,893526.2142065461,3284.15479894,2646.644088472202,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517737384587,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71542944273.09338,19.873040075859272,13.99735004972579,310.0,137.20507982283863,302.7734614321112,151.81779573635876,137.09921231746546,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.113534806483283,-61.20282381729477,549750.3802648128,549775.3246423629,549750.3802648128,0.0,-61177.87943974469,24.94437755007675,0.0
2026-07-17 15:10:00,1047.769,2646645.7431856804,3251164.34086,2390571.6935000075,860592.6473599924,3251.16434086,2646.64574318568,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62515973057495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,71836023706.36629,19.954451029546192,14.054690930249755,310.0,137.20488574685848,303.1098556874841,151.81798987230502,137.09528843039945,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.123743591483688,-61.252710002426234,549693.4890313663,549718.432123932,549693.4890313663,0.0,-61227.76690986054,24.943092565692496,0.0
2026-07-17 15:20:00,1035.941,2646646.6082984977,3214462.7665399997,2390510.636415615,823952.1301243845,3214.46276654,2646.6466082984975,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.625157977825,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72129036574.4803,20.035843492911194,14.112018787325503,310.0,137.20486646660925,303.429325033459,151.81815787261505,137.0915974385147,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.133960690402269,-61.30259351147614,549632.431946974,549657.373701499,549632.431946974,0.0,-61277.651756951236,24.941754524901626,0.0
