timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 15:30:00,1022.744,2646646.6942421105,3173513.26736,2390445.759919382,783067.5074406178,3173.51326736,2646.6466942421107,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62517190709255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72421980587.42557,20.117216829840434,14.169333172913465,310.0,137.2050196885522,303.7327210073298,151.81829884583126,137.0881357105439,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.144186102775455,-61.35247423911677,549567.555450741,549592.4958145614,549567.555450741,0.0,-61327.533875296416,24.94036382035847,0.0
2026-07-17 15:40:00,1007.97,2646646.011240192,3127670.4318,2390377.393171071,737293.0386289288,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75104,20.19857045909751,14.22663367762639,310.0,137.20534316435908,304.0208523033689,151.81841195617045,137.0848996984295,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.154419828122261,-61.402352080843386,549499.18870243,549524.1276232933,549499.18870243,0.0,-61377.41315998003,24.938920863351086,0.0
2026-07-17 15:50:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739896,685840.2643601038,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60963,20.27990385155823,14.28391992878166,310.0,137.20583468954928,304.2944869283614,151.81849642084495,137.0818859349597,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.16466186594443,-61.45222693301029,549427.6442712548,549452.5816973383,549427.6442712548,0.0,-61427.28950692678,24.93742608350294,0.0
2026-07-17 16:00:00,972.62,2646642.3782929154,3017981.5028,2390231.4232666865,627750.0795333134,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.2007,20.36121652755575,14.341191588531382,310.0,137.20649210216746,304.5543542486899,151.81855150750405,137.07909103146653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.174912215726575,-61.50209869286534,549353.2187980453,549378.1546779728,549353.2187980453,0.0,-61477.162812937866,24.935879927470523,0.0
2026-07-17 16:10:00,951.349,2646639.447811406,2951978.86606,2390154.398099959,561824.467960041,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.59406,20.442508054331682,14.398448352067103,310.0,137.20731328150063,304.8011469344265,151.81857653178912,137.07651167558552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.185170876936338,-61.551967258582465,549276.1936313177,549301.1279141763,549276.1936313177,0.0,-61527.03297572385,24.934282858615916,0.0
2026-07-17 16:20:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907165,486579.9576528347,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.9208,20.523778043589115,14.455689945896303,310.0,137.2082961468343,305.03552280561297,151.81857085499814,137.07414462907457,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.195437849024554,-61.60183252929279,549196.8354385238,549221.768073879,549196.8354385238,0.0,-61576.89989393763,24.93263535515871,0.0
2026-07-17 16:30:00,899.19,2646631.4061047416,2790132.6186,2389993.6012639645,400139.0173360356,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91768,20.6050261491438,14.512916126188038,310.0,137.20943865624614,305.2581065856505,151.81853388185417,137.0719867256917,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.205713131425407,-61.65169440511375,549115.3967953232,549140.3277332337,549115.3967953232,0.0,-61626.7634672033,24.930937910452485,0.0
2026-07-17 16:40:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81053,20.686252064669592,14.570126677184966,310.0,137.21073880543693,305.46949156647315,151.81846505837308,137.07003486912956,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.215996723556602,-61.70155278717669,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031500523,0.0
2026-07-17 16:50:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.021,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86423,20.76617890829562,14.626422241644791,310.0,137.20835160301763,305.66924332400066,151.81813561430326,137.0681501195688,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.226288493255606,-61.750618194017356,541287.1472467565,541311.6799501769,541287.1472467565,0.0,-61726.085490597005,24.532703420351027,0.0
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2358145.3120488147,77597.42621118529,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.021,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.44048,20.842094439844576,14.679892484005574,310.0,137.199447920342,305.85644180733357,151.8171746562066,137.06600287728523,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.236588029652076,-61.797218378836035,517267.10758017364,517290.407672583,517267.10758017364,0.0,-61773.91828642669,23.30009240934305,0.0
2026-07-17 17:10:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.021,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.9632,20.911205199989777,14.728569862920043,310.0,137.18438366499552,306.03027766554624,151.81525853482913,137.06322547501753,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.246894635172016,-61.83963311963343,476482.9866204353,476504.193990834,476482.9866204353,0.0,-61818.42574923474,21.207370398697094,0.0
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.021,0.007939133163144756,0.021,240.74678308660864,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65868,20.971072879071855,14.770736982675134,310.0,137.1636940113802,306.18955441097165,151.81209813047647,137.05950138410864,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.257207362055391,-61.876361300253905,421064.0717024109,421082.4357927211,421064.0717024109,0.0,-61857.997209943656,18.364090310249594,0.0
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467228,0.011432779941467228,1.5791928598630924e-05,0.0,0.021,0.009551428129934142,0.021,238.91149216687256,277.81375876733927,182.0,310.0,238.91149216687256,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.0427,20.98506571862297,14.78059268027545,,,306.2266866282763,151.79252744322415,137.14487574004963,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858397405905e-06,-11.26752151554839,-61.88492095799299,2070.904434397038,145841.95826468954,2070.904434397038,0.0,81886.13287229952,143771.0538302925,0.0
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681645058,24340.63279549405,1548.93800096,1548.93800096,1548938.0009599999,0.009381526027020663,0.009381526027020663,0.0019616355718681893,0.0,0.021,0.009656838401111149,0.021,237.66502418422328,276.5976437388388,182.0,310.0,237.66502418422328,137.98216112526327,1655148.424237023,1655.1484242370232,1522524.9712998334,1522.5249712998334,132623.45293718975,132.62345293718974,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802316181,75430783770.15065,20.952995491708513,14.758004380217567,,,305.8069463177635,151.76456000065653,141.53022460388377,132623.45293718975,132.62345293718974,185729.7802316181,185.7297802316181,0.0,3.713858397405905e-06,-11.277832718880367,-61.8672199918579,2072.396864672388,2069.3114423075313,2072.396864672388,132623.45293718975,-61870.30541422276,-3.0854223648639163,0.0
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1074239.992818316,123665.50888168393,1197.9055016999998,1197.9055016999998,1197905.5017,0.00712944174975177,0.00712944174975177,0.005111591046945524,0.0,0.021,0.008758967203302707,0.021,237.17486147213438,276.1194918536679,182.0,310.0,237.1748614721344,135.13291948843522,1392893.082811958,1392.8930828119578,1072167.2055880658,1072.1672055880658,320725.8772238922,320.7258772238922,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.1216566833,75202492272.71738,20.88958118686594,14.71333923489238,,,304.03805344159446,151.72200257295174,146.8551739426967,320725.8772238922,320.7258772238922,447985.1216566833,447.98512165668325,0.0,3.713858397405905e-06,-11.288137661466031,-61.82965551398108,2072.7872302500764,2069.703682417763,2072.7872302500764,320725.8772238922,-61832.739061813394,-3.083547832313343,0.0
2026-07-17 18:00:00,253.644,787042.11336,787042.11336,756791.7817614921,30250.331598507822,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077253,0.00441488873742041,0.01658511126257959,0.0002374962156568433,0.021,0.0,0.021,235.74222435169733,275.4256673197593,182.0,310.0,236.4635314766879,124.20465594040039,387012.9738986341,387.0129738986341,387012.9738986341,387.0129738986341,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570007,75613739213.6253,21.00381644822925,14.793799543693678,310.0,171.96247281793583,296.97289369446673,151.5748293751698,154.76426189626335,0.0,0.0,1453865.230570007,1453.865230570007,0.0,3.713858397405905e-06,-11.298454511025843,-61.90109735888579,369778.80786285806,747312.6655387665,369778.80786285806,0.0,315632.7603170227,377533.8576759085,3.469446951953614e-18
2026-07-17 18:10:00,116.571,361712.81874,361712.81873999996,274100.58027912944,87612.23846087052,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642474,0.0020966056187642474,0.012091841697892212,0.0,0.021,0.006811552683343542,0.021,236.84542155039588,275.7981482009346,182.0,310.0,236.8454215503959,122.9553700584319,272023.816335325,272.023816335325,272023.816335325,272.023816335325,0.0,0.0,0.0,194.95442275667338,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881333163,75646301130.98119,21.01286142527255,14.800170270536855,,,293.4414404801266,151.4966437993987,159.48170288602955,0.0,0.0,1568854.3881333163,1568.8543881333162,0.0,3.713858397405905e-06,-11.308772406998624,-61.90737583668143,2076.76394380445,116177.23809648266,2076.76394380445,0.0,52193.09831599678,114100.47415267822,0.0
2026-07-17 18:20:00,21.1,65472.03400000001,65472.034,8.731149137020111e-11,65472.03399999991,65.472034,65.47203400000001,65472.034,0.00038526398521894245,1.0299920638612292e-18,0.021,0.0003852639852189414,0.021,0.0,0.021,177.93244455885903,218.89585673998153,182.0,310.0,178.18440235988996,125.34626916065343,492091.51865348825,492.09151865348827,9.028999719703856e-11,9.028999719703855e-14,492091.51865348814,492.09151865348815,0.0,196.71322706594606,False,1840878.2044686412,1840.8782044686411,D*,-1348786.685815153,75149988595.68465,20.874996832134624,14.703066910293611,310.0,164.19870866698216,286.1796116560744,151.30886675888323,161.17411187947206,492091.51865348814,492.09151865348815,1348786.685815153,1348.7866858151529,0.0,3.713858397405905e-06,-11.31907608111233,-61.822044682239195,0.0,0.0,0.0,492091.51865348814,-335096.0401740774,-273273.9954918382,0.0
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006953810169295492,0.0,0.021,0.01404618983070451,0.021,169.95417237648326,210.96540832789424,182.0,,169.95417237648326,126.15883093449807,566882.8816162364,566.8828816162364,0.0,0.0,566882.8816162364,566.8828816162364,0.0,197.01302169055867,False,1840878.2044686412,1840.8782044686411,D*,-1273995.3228524048,74809858866.7149,20.780516351865252,14.636520657171367,171.5857248676432,235.23618173083813,283.9317163796275,151.26199424690293,161.74371952421754,566882.8816162364,566.8828816162364,1273995.3228524048,1273.9953228524048,0.0,3.713858397405905e-06,-11.329370006504995,-61.76355235599359,0.0,61763.55235599359,0.0,566882.8816162364,0.0,61763.55235599359,0.0
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011910679702778494,0.0,0.021,0.009089320297221508,0.021,162.83793237563,204.11953376486636,182.0,,162.83793237563,129.97848470360472,918458.7502244823,918.4587502244823,0.0,0.0,918458.7502244823,918.4587502244823,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542441589,74258783616.58022,20.627439893494504,14.52870299243519,163.3441605546058,209.39015535271452,279.78861271208433,151.181196189518,161.8359670392758,918458.7502244823,918.4587502244823,922419.4542441589,922.4194542441589,0.0,3.713858397405905e-06,-11.339648084217867,-61.668466277218556,0.0,61668.466277218555,0.0,918458.7502244823,0.0,61668.466277218555,0.0
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017822882195318877,0.0,0.021,0.003177117804681124,0.021,160.65780155119862,202.02433497580552,182.0,,160.65780155119862,131.37898966842025,1047366.7034734344,1047.3667034734344,0.0,0.0,1047366.7034734344,1047.3667034734344,0.0,197.36833463435897,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009952068,73630363594.49615,20.45287877624893,14.405752852253789,160.70381841954125,193.9991251108097,274.7512790648096,151.05844099483383,161.75821297743443,1047366.7034734344,1047.3667034734344,793511.5009952068,793.5115009952068,0.0,3.713858397405905e-06,-11.349908077000377,-61.55995669506182,0.0,61559.956695061825,0.0,1047366.7034734344,0.0,61559.956695061825,0.0
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.2976136448119,193.99912511080967,182.0,,152.2976136448119,139.25098737162944,1771936.1533466848,1771.9361533466847,0.0,0.0,1771936.1533466848,1771.9361533466847,0.0,197.70332726159174,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112195644,72567201902.48814,20.157556084024485,14.197745668405028,152.2976136448119,201.12057906744516,267.4907461982537,150.8838364132769,160.85316926149065,1771936.1533466848,1771.9361533466847,68942.05112195644,68.94205112195644,0.0,3.713858397405905e-06,-11.36013747396649,-61.376381796688776,0.0,61376.38179668877,0.0,1771936.1533466848,0.0,61376.38179668877,0.0
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0203411968099536,0.0,0.021,0.0006588031900464017,0.021,158.31913743688682,199.7778867569868,182.0,,158.31913743688682,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.0697,19.92945804751936,14.03708740724167,158.3209403503957,194.80221676474702,261.4158248556091,150.73161018004126,160.62375468905114,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858397405905e-06,-11.370343251409867,-61.23466466026824,0.0,61234.66466026824,0.0,1368588.2190307362,0.0,61234.66466026824,0.0
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.13492460071618,194.80221676474702,182.0,,153.13492460071618,137.0021766760036,1564946.8235690054,1564.9468235690053,0.0,0.0,1564946.8235690054,1564.9468235690053,0.0,197.66910646962467,False,1840878.2044686412,1840.8782044686411,D*,-275931.38089963584,70807080876.9283,19.668633576924528,13.853378653950058,153.13492460071618,195.6370575833526,254.94223628067272,150.56730533857197,159.8960757391804,1564946.8235690054,1564.9468235690053,275931.38089963584,275.9313808996358,0.0,3.713858397405905e-06,-11.380522009394396,-61.07254790716288,0.0,61072.54790716288,0.0,1564946.8235690054,0.0,61072.54790716288,0.0
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.00517181493757,195.6370575833526,182.0,,154.00517181493757,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.6336985323195,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.17834,19.420292797271763,13.67846264657763,154.00517181493757,193.3075645195543,248.79075668773152,150.40771503047537,159.3029234206709,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858397405905e-06,-11.390675048456131,-60.9182343704146,0.0,60918.234370414604,0.0,1490044.6779165904,0.0,60918.234370414604,0.0
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.57646041341206,193.3075645195543,182.0,,151.57646041341206,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87071,19.1777606135752,13.507637857790078,151.57646041341206,190.58604324521147,243.00803192067778,150.25180581632978,158.53591306156673,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858397405905e-06,-11.400802966929435,-60.76751083983552,0.0,60767.51083983552,0.0,1455193.1021793874,0.0,60767.51083983552,0.0
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.73734771728428,190.58604324521147,182.0,,148.73734771728428,136.01376599172391,1473969.6392812857,1473.9696392812857,0.0,0.0,1473969.6392812857,1473.9696392812857,0.0,197.85051773230975,False,1840878.2044686412,1840.8782044686411,D*,-366908.5651873555,68155556425.30194,18.932099007028317,13.334608895563422,148.73734771728428,188.2821489615051,237.51310441539962,150.09797821449487,157.55691984221497,1473969.6392812857,1473.9696392812857,366908.5651873555,366.9085651873555,0.0,3.713858397405905e-06,-11.410905442299963,-60.61485222317255,0.0,60614.85222317255,0.0,1473969.6392812857,0.0,60614.85222317255,0.0
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.3324829863081,188.2821489615051,182.0,,146.3324829863081,136.16228354998793,1487639.7760807418,1487.6397760807417,0.0,0.0,1487639.7760807418,1487.6397760807417,0.0,197.9514925761035,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283878994,67262972559.653496,18.684159044348192,13.159975199072996,146.3324829863081,186.1196765015522,232.29385901075779,149.9465100362615,156.4238482139984,1487639.7760807418,1487.6397760807417,353238.4283878994,353.23842838789943,0.0,3.713858397405905e-06,-11.420982241694439,-60.46079636685952,0.0,60460.79636685952,0.0,1487639.7760807418,0.0,60460.79636685952,0.0
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.07403993924333,186.1196765015522,182.0,,144.07403993924333,136.2577623281411,1496428.0161653138,1496.4280161653137,0.0,0.0,1496428.0161653138,1496.4280161653137,0.0,198.04746734203195,False,1840878.2044686412,1840.8782044686411,D*,-344450.1883033274,66365115749.95431,18.434754374987307,12.984309853068831,144.07403993924333,184.03536818879732,227.34703037608637,149.79764768631438,155.16650724085477,1496428.0161653138,1496.4280161653137,344450.1883033274,344.4501883033274,0.0,3.713858397405905e-06,-11.4310332165362,-60.305849050561285,0.0,60305.849050561286,0.0,1496428.0161653138,0.0,60305.849050561286,0.0
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.89612319549337,184.03536818879732,182.0,,141.89612319549337,136.3561298031768,1505482.1432064057,1505.4821432064057,0.0,0.0,1505482.1432064057,1505.4821432064057,0.0,198.14107984898905,False,1840878.2044686412,1840.8782044686411,D*,-335396.0612622355,65461826464.030464,18.183840684452907,12.807581645141303,141.89612319549337,182.05067761731343,222.66322409500967,149.651441640344,153.80460872925272,1505482.1432064057,1505.4821432064057,335396.0612622355,335.3960612622355,0.0,3.713858397405905e-06,-11.44105821394959,-60.14998448035229,0.0,60149.98448035229,0.0,1505482.1432064057,0.0,60149.98448035229,0.0
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.82128065769322,182.05067761731343,182.0,,139.82128065769322,136.45552684066067,1514631.0352010473,1514.6310352010473,0.0,0.0,1514631.0352010473,1514.6310352010473,0.0,198.2312357407636,False,1840878.2044686412,1840.8782044686411,D*,-326247.1692675939,64553047842.909836,17.931402178586065,12.629779450853967,139.82128065769322,180.16743231809892,218.23234534930538,149.50791811612842,152.35838368095557,1514631.0352010473,1514.6310352010473,326247.1692675939,326.2471692675939,0.0,3.713858397405905e-06,-11.451057079752097,-59.99319481504341,0.0,59993.19481504341,0.0,1514631.0352010473,0.0,59993.19481504341,0.0
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.6621198051197,180.16743231809892,182.0,,152.6621198051197,131.7352700597698,1080160.1438291804,1080.1601438291805,0.0,0.0,1080160.1438291804,1080.1601438291805,0.0,176.50651016801655,False,1840878.2044686412,1840.8782044686411,D*,-760718.0606394608,63904951756.61233,17.75137548794787,12.502979696134126,152.6621198051197,178.38150330004663,214.0446107974727,149.3680810395201,152.36180341290856,1080160.1438291804,1080.1601438291805,760718.0606394608,760.7180606394608,0.0,3.713858397405905e-06,-11.461037324734171,-59.88146989244248,0.0,59881.46989244248,0.0,1080160.1438291804,0.0,59881.46989244248,0.0
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.82234627205713,178.38150330004663,182.0,,150.82234627205713,130.413962130165,958541.79537913,958.54179537913,0.0,0.0,958541.79537913,958.54179537913,0.0,176.56035702756134,False,1840878.2044686412,1840.8782044686411,D*,-882336.4090895111,63329826679.38485,17.59161852205135,12.39045669180264,150.82234627205713,176.02548350130883,210.2487285970729,149.23622604437548,152.2006877432364,958541.79537913,958.54179537913,882336.4090895111,882.3364090895111,0.0,3.713858397405905e-06,-11.47100102731483,-59.78221548396377,0.0,59782.215483963766,0.0,958541.79537913,0.0,59782.215483963766,0.0
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.39447732766183,176.02548350130883,182.0,,148.39447732766183,130.7644449540082,990801.6049518076,990.8016049518077,0.0,0.0,990801.6049518076,990.8016049518077,0.0,176.63220930172324,False,1840878.2044686412,1840.8782044686411,D*,-850076.5995168336,62735345716.413765,17.426484921226045,12.274146715729515,148.39447732766183,174.54072691809952,206.64625836324814,149.10707262003578,151.81408076754104,990801.6049518076,990.8016049518077,850076.5995168336,850.0765995168335,0.0,3.713858397405905e-06,-11.480947630850807,-59.67962121585624,0.0,59679.621215856234,0.0,990801.6049518076,0.0,59679.621215856234,0.0
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.86396094429278,174.54072691809952,182.0,,146.86396094429278,130.89449398496916,1002771.8262822215,1002.7718262822215,0.0,0.0,1002771.8262822215,1002.7718262822215,0.0,176.67797109438735,False,1840878.2044686412,1840.8782044686411,D*,-838106.3781864197,62133682620.64443,17.259356283512343,12.15643155808465,146.86396094429278,173.15902636863342,203.2346014531421,148.98134729095906,151.30810165738183,1002771.8262822215,1002.7718262822215,838106.3781864197,838.1063781864198,0.0,3.713858397405905e-06,-11.490876931035078,-59.57580110562838,0.0,59575.80110562838,0.0,1002771.8262822215,0.0,59575.80110562838,0.0
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.4393407075442,173.15902636863342,182.0,,145.4393407075442,130.9344109103062,1006445.9361743418,1006.4459361743418,0.0,0.0,1006445.9361743418,1006.4459361743418,0.0,176.72089265050806,False,1840878.2044686412,1840.8782044686411,D*,-834432.2682942994,61529815058.93983,17.091615294149953,12.038285097511421,145.4393407075442,171.81354749432282,200.0143299917378,148.85935818097244,150.7064487289429,1006445.9361743418,1006.4459361743418,834432.2682942994,834.4322682942993,0.0,3.713858397405905e-06,-11.500788866039112,-59.47161002421131,0.0,59471.61002421131,0.0,1006445.9361743418,0.0,59471.61002421131,0.0
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.05175429795756,171.81354749432282,182.0,,144.05175429795756,130.98470530308214,1011075.2287477494,1011.0752287477494,0.0,0.0,1011075.2287477494,1011.0752287477494,0.0,176.76300201925906,False,1840878.2044686412,1840.8782044686411,D*,-829802.9757208918,60923169921.69118,16.923102756025326,11.91959520533114,144.05175429795756,170.5397090449677,196.97638832275058,148.74106581544908,150.021877856009,1011075.2287477494,1011.0752287477494,829802.9757208918,829.8029757208918,0.0,3.713858397405905e-06,-11.5106833577866,-59.366950484921674,0.0,59366.950484921676,0.0,1011075.2287477494,0.0,59366.950484921676,0.0
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.021,142.73776427787428,170.5397090449677,182.0,,142.73776427787428,131.03705376071625,1015893.5854825592,1015.8935854825592,0.0,0.0,1015893.5854825592,1015.8935854825592,0.0,176.80315533829426,False,1840878.2044686412,1840.8782044686411,D*,-824984.618986082,60313633770.40164,16.7537871584449,11.800339687344707,142.73776427787428,169.336926660553,194.11189461631156,148.62642958450647,149.26956345885503,1015893.5854825592,1015.8935854825592,824984.618986082,824.9846189860821,0.0,3.713858397405905e-06,-11.520560325236772,-59.26180470103105,0.0,59261.804701031055,0.0,1015893.5854825592,0.0,59261.804701031055,3.469446951953614e-18
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.4968133807698,169.336926660553,182.0,,141.4968133807698,131.08677287064245,1020469.926772995,1020.469926772995,0.0,0.0,1020469.926772995,1020.469926772995,0.0,176.84132551294337,False,1840878.2044686412,1840.8782044686411,D*,-820408.2776956462,59701351814.337845,16.583708837316067,11.680546953690342,141.4968133807698,168.20057060127132,191.41255549844146,148.51539560455853,148.46350240619722,1020469.926772995,1020.469926772995,820408.2776956462,820.4082776956461,0.0,3.713858397405905e-06,-11.530419691718523,-59.15619889050751,0.0,59156.19889050751,0.0,1020469.926772995,0.0,59156.19889050751,0.0
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.32416668234043,168.20057060127132,182.0,,140.32416668234043,131.1342427443307,1024839.2395650736,1024.8392395650737,0.0,0.0,1024839.2395650736,1024.8392395650737,0.0,176.87761773228277,False,1840878.2044686412,1840.8782044686411,D*,-816038.9649035676,59086448270.5988,16.412902297388555,11.560241307396591,140.32416668234043,167.12755217448483,188.87026222683565,148.4078830363079,147.61602040290933,1024839.2395650736,1024.8392395650737,816038.9649035676,816.0389649035676,0.0,3.713858397405905e-06,-11.540261384273085,-59.05015532737368,0.0,59050.15532737368,0.0,1024839.2395650736,0.0,59050.15532737368,0.0
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21667427229121,167.12755217448483,182.0,,139.21667427229121,131.1796512453066,1029018.8155522791,1029.0188155522792,0.0,0.0,1029018.8155522791,1029.0188155522792,0.0,176.91209321663516,False,1840878.2044686412,1840.8782044686411,D*,-811859.3889163621,58469036981.26743,16.241399161463175,11.43944502162402,139.21667427229121,166.1149221507299,186.4771023728971,148.3037844178653,146.73802898344894,1029018.8155522791,1029.0188155522792,811859.3889163621,811.859388916362,0.0,3.713858397405905e-06,-11.550085333314112,-58.9436942461468,0.0,58943.6942461468,0.0,1029018.8155522791,0.0,58943.6942461468,0.0
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.17132606026368,166.1149221507299,182.0,,138.17132606026368,131.22298234855865,1033007.179729894,1033.007179729894,0.0,0.0,1033007.179729894,1033.007179729894,0.0,176.94481282954536,False,1840878.2044686412,1840.8782044686411,D*,-807871.0247387472,57849232673.4295,16.06923129817486,11.318180542683665,138.17132606026368,165.15970142667754,184.22539171814998,148.20296665864734,145.8391454074857,1033007.179729894,1033.007179729894,807871.0247387472,807.8710247387471,0.0,3.713858397405905e-06,-11.55989147261504,-58.83683580557811,0.0,58836.835805578114,0.0,1033007.179729894,0.0,58836.835805578114,0.0
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.18507731154193,165.15970142667754,182.0,,137.18507731154193,131.2642508736378,1036805.6961473338,1036.8056961473337,0.0,0.0,1036805.6961473338,1036.8056961473337,0.0,176.97584220525812,False,1840878.2044686412,1840.8782044686411,D*,-804072.5083213074,57227149255.7411,15.89643034881697,11.196470156761105,137.18507731154193,164.258952320584,182.1076873259335,148.1052719647712,144.9277849941292,1036805.6961473338,1036.8056961473337,804072.5083213074,804.0725083213074,0.0,3.713858397405905e-06,-11.569679739252216,-58.72959982304679,0.0,58729.59982304679,0.0,1036805.6961473338,0.0,58729.59982304679,0.0
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.25492250226108,164.258952320584,182.0,,136.25492250226108,131.3034928992569,1040417.6856304042,1040.417685630404,0.0,0.0,1040417.6856304042,1040.417685630404,0.0,177.00524918884858,False,1840878.2044686412,1840.8782044686411,D*,-800460.518838237,56602898644.362854,15.723027401211905,11.074335760210936,136.25492250226108,163.40979881480342,180.11679730674047,148.0105182366609,144.01125774704175,1040417.6856304042,1040.417685630404,800460.518838237,800.460518838237,0.0,3.713858397405905e-06,-11.57945007351905,-58.62200560101106,0.0,58622.005601011064,0.0,1040417.6856304042,0.0,58622.005601011064,0.0
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,163.40979881480342,182.0,,136.0,131.13763551019693,1025151.5230018743,1025.1515230018742,0.0,0.0,1025151.5230018743,1025.1515230018742,0.0,177.03310289412002,False,1840878.2044686412,1840.8782044686411,D*,-815726.6814667669,55987807730.56173,15.552168814044926,10.953993455035246,136.0,162.6094376284766,178.24578853985142,147.91854031578143,143.16032386271013,1025151.5230018743,1025.1515230018742,815726.6814667669,815.7266814667669,0.0,3.713858397405905e-06,-11.589202741870086,-58.51601010621169,0.0,58516.01010621169,0.0,1025151.5230018743,0.0,58516.01010621169,0.0
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,162.6094376284766,182.0,,136.0,130.84988516746927,998665.8562890879,998.6658562890879,0.0,0.0,998665.8562890879,998.6658562890879,0.0,177.05947306058468,False,1840878.2044686412,1840.8782044686411,D*,-842212.3481795533,55388608216.78828,15.38572450466341,10.836760296278221,136.0,161.84416892968196,176.49085528436976,147.82927555953373,142.3977305440434,998665.8562890879,998.6658562890879,842212.3481795533,842.2123481795533,0.0,3.713858397405905e-06,-11.5989382034305,-58.412769362488575,0.0,58412.76936248857,0.0,998665.8562890879,0.0,58412.76936248857,0.0
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.84416892968196,182.0,,136.0,130.56142832700834,972115.1607623673,972.1151607623673,0.0,0.0,972115.1607623673,972.1151607623673,0.0,177.08479346155457,False,1840878.2044686412,1840.8782044686411,D*,-868763.0437062739,54805339120.33086,15.223705311203016,10.722643917657608,136.0,161.1214990854076,174.84574093221968,147.74253090938618,141.71528884031838,972115.1607623673,972.1151607623673,868763.0437062739,868.763043706274,0.0,3.713858397405905e-06,-11.608656917844248,-58.3122864824965,0.0,58312.2864824965,0.0,972115.1607623673,0.0,58312.2864824965,0.0
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,161.1214990854076,182.0,,136.0,130.2913999434828,947260.6924713644,947.2606924713645,0.0,0.0,947260.6924713644,947.2606924713645,0.0,177.10880022458045,False,1840878.2044686412,1840.8782044686411,D*,-893617.5119972768,54236982704.84804,15.065828529124454,10.611445199442256,136.0,160.44338693022976,173.30344723971191,147.65806835962286,141.1045742697386,947260.6924713644,947.2606924713645,893617.5119972768,893.6175119972768,0.0,3.713858397405905e-06,-11.618359315246959,-58.21438441625877,0.0,58214.38441625877,0.0,947260.6924713644,0.0,58214.38441625877,0.0
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,160.44338693022976,182.0,,136.0,130.03772951176788,923911.8740282567,923.9118740282568,0.0,0.0,923911.8740282567,923.9118740282568,0.0,177.131411694564,False,1840878.2044686412,1840.8782044686411,D*,-916966.3304403845,53682635580.43108,14.911843216786412,10.50298739373742,136.0,159.80668900165162,171.85746125422025,147.57565189367597,140.55804804677865,923911.8740282567,923.9118740282568,916966.3304403845,916.9663304403845,0.0,3.713858397405905e-06,-11.628045799583006,-58.11890601628031,0.0,58118.906016280314,0.0,923911.8740282567,0.0,58118.906016280314,0.0
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.80668900165162,182.0,,136.0,129.7992753557286,901963.621097374,901.963621097374,0.0,0.0,901963.621097374,901.963621097374,0.0,177.15271723504466,False,1840878.2044686412,1840.8782044686411,D*,-938914.5833712672,53141457407.77266,14.761515946603517,10.397106088474732,136.0,159.20847700638407,170.50164865214822,147.49504074341536,140.068963740005,901963.621097374,901.963621097374,938914.5833712672,938.9145833712672,0.0,3.713858397405905e-06,-11.63771675044974,-58.025705200398164,0.0,58025.705200398166,0.0,901963.621097374,0.0,58025.705200398166,0.0
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.0,159.20847700638407,182.0,,136.0,129.57497260627173,881317.9189634959,881.3179189634959,0.0,0.0,881317.9189634959,881.3179189634959,0.0,177.17280130392413,False,1840878.2044686412,1840.8782044686411,D*,-959560.2855051453,52612666656.39456,14.614629626776267,10.293648377511046,136.0,158.64602345817127,169.23023518271634,147.4159912549402,139.63128399274467,881317.9189634959,881.3179189634959,959560.2855051453,959.5602855051453,0.0,3.713858397405905e-06,-11.647372524815351,-57.934646193664655,0.0,57934.64619366465,0.0,881317.9189634959,0.0,57934.64619366465,0.0
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,136.0,136.0,182.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,52579067288.78817,14.605296469107826,10.287074673917846,,,169.21633788417319,147.4042695484458,139.62033866899333,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.657027336190867,-57.92886825308086,0.0,1929.9222424276813,0.0,0.0,-55998.94601065318,1929.9222424276813,0.0
