timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 10:20:00+00:00,1139.986,2646533.8694030805,3537308.1588399997,2388739.5438103126,1148568.615029687,3537.3081588399996,2646.5338694030806,3537308.1588399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62620441020806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15578010722.314613,4.327225200642948,3.0478319193333254,310.0,137.21637722282279,279.3489491220235,130.2841813357879,137.28485678288584,0.0,0.0,0.0,0.0,0.0,0.0,-1.737903386557604,-51.59765595695385,547861.3393416716,547886.6963368786,547861.3393416716,0.0,-51572.2989617468,25.356995207053842,0.0
2026-07-12 10:30:00+00:00,1141.152,2646595.383916039,3540926.1868800004,2389069.2099231416,1151856.9769568588,3540.9261868800004,2646.595383916039,3540926.1868800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62495354827252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15875951516.838978,4.409986532455272,3.1061239233516647,310.0,137.20261774153147,280.8638940163755,130.26721319009724,137.26988144142845,0.0,0.0,0.0,0.0,0.0,0.0,-1.7465114487582982,-51.64837320416576,548191.0054545007,548216.3640781066,548191.0054545007,0.0,-51623.01458055986,25.358623605898174,0.0
2026-07-12 10:40:00+00:00,1142.063,2646656.7181560653,3543752.9652200006,2389373.0233447193,1154379.9418752813,3543.7529652200005,2646.6567181560654,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62370621196226,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16174044168.102695,4.492790046695193,3.1644456380837536,310.0,137.18889704211918,282.3026182231072,130.25022381851906,137.25498278869046,0.0,0.0,0.0,0.0,0.0,0.0,-1.7551279643697868,-51.69909366893158,548494.8188760781,548520.179108461,548494.8188760781,0.0,-51673.733436548675,25.360232382903632,0.0
2026-07-12 10:50:00+00:00,1142.727,2646717.879535689,3545813.31738,2389652.363341659,1156160.954038341,3545.8133173799997,2646.717879535689,3545813.31738,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62246225339118,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16472273990.132763,4.575631663925767,3.2227941902245165,310.0,137.1752134978373,283.66895658140095,130.23321579124928,137.24015845869604,0.0,0.0,0.0,0.0,0.0,0.0,-1.763752933921489,-51.74981731021239,548774.1588730178,548799.5206936582,548774.1588730178,0.0,-51724.45548957202,25.361820640369842,0.0
2026-07-12 11:00:00+00:00,1143.146,2646778.8753061825,3547113.4492399995,2389908.548044914,1157204.9011950856,3547.1134492399997,2646.7788753061827,3547113.4492399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62122152789652,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16770627087.859882,4.658507524405523,3.281166861208888,310.0,137.16156551739599,284.96655099167015,130.21619154924312,137.22540613180772,0.0,0.0,0.0,0.0,0.0,0.0,-1.7723863579357002,-51.800544085267994,549030.3435762726,549055.7069638005,549030.3435762726,0.0,-51775.18069774017,25.36338752782467,0.0
2026-07-12 11:10:00+00:00,1143.324,2646839.712560773,3547665.7725600004,2390142.8370539695,1157522.935506031,3547.6657725600003,2646.839712560773,3547665.7725600004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61998389397422,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17069090322.000582,4.741413978333495,3.3395610803410163,310.0,137.14795154425056,286.19886012266136,130.19915341028485,137.21072353403756,0.0,0.0,0.0,0.0,0.0,0.0,-1.7810282369273207,-51.851273949724025,549264.6325853283,549289.9975175563,549264.6325853283,0.0,-51825.909017495986,25.364932228039834,0.0
2026-07-12 11:20:00+00:00,1143.262,2646900.398237814,3547473.39028,2390356.434250851,1157116.9560291488,3547.47339028,2646.900398237814,3547473.39028,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61874921321424,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17367651275.62767,4.824347576563242,3.397974418253781,310.0,137.13437005589068,287.36916863017757,130.18210357476616,137.19610843635672,0.0,0.0,0.0,0.0,0.0,0.0,-1.7896785714036096,-51.9020068577339,549478.2297822098,549503.5962362149,549478.2297822098,0.0,-51876.64040372893,25.366454004972184,0.0
2026-07-12 11:30:00+00:00,1142.958,2646960.9391239523,3546530.0965199997,2390550.4900013446,1155979.606518655,3546.5300965199995,2646.9609391239524,3546530.0965199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61751735023626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17666298222.061367,4.907305061683713,3.456404580626709,310.0,137.12081956313287,288.48059591199274,130.1650441311871,137.18155865400414,0.0,0.0,0.0,0.0,0.0,0.0,-1.7983373618639458,-51.95274276201718,549672.2855327034,549697.6534848451,549672.2855327034,0.0,-51927.3748098755,25.36795214167796,0.0
2026-07-12 11:40:00+00:00,1142.412,2647021.3418572843,3544835.8912799996,2390726.103468235,1154109.7878117645,3544.8358912799995,2647.0213418572844,3544835.8912799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6162881726257,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17965020094.14833,4.990283359485647,3.514849402175424,310.0,137.10729860941672,289.53610442229416,130.1479770613942,137.16707204579424,0.0,0.0,0.0,0.0,0.0,0.0,-1.8070046087996057,-52.00348161395877,549847.898999594,549873.2684255649,549847.898999594,0.0,-51978.11218798795,25.369425970820885,0.0
2026-07-12 11:50:00+00:00,1141.62,2647081.612930488,3542378.3628,2390884.324895826,1151494.0379041736,3542.3783627999996,2647.081612930488,3542378.3628,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61506155087022,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18263806454.911343,5.073279570808706,3.573306840909273,310.0,137.0938057701064,290.53850756781117,130.13090424556864,137.15264651342434,0.0,0.0,0.0,0.0,0.0,0.0,-1.8156803126935563,-52.05422336370444,550006.1204271849,550031.4913020576,550006.1204271849,0.0,-52028.85248883162,25.37087487282406,0.0
2026-07-12 12:00:00+00:00,1140.577,2647141.7586939433,3539141.99638,2391026.1576960864,1148115.8386839135,3539.14199638,2647.1417586939433,3539141.99638,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6138373582966,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18562647469.450623,5.156290963736284,3.631774972633825,310.0,137.08033965179675,291.49047720667727,130.1138274669775,137.13828000078192,0.0,0.0,0.0,0.0,0.0,0.0,-1.8243644740202651,-52.10496796025302,550147.9532274453,550173.3255257196,550147.9532274453,0.0,-52079.5956619787,25.3722982743202,0.0
2026-07-12 12:10:00+00:00,1139.276,2647201.785358822,3535105.0714399996,2391152.5604362804,1143952.5110037192,3535.10507144,2647.201785358822,3535105.0714399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6126154710083,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18861533878.037666,5.239314966121574,3.6902519856866918,310.0,137.06689889162539,292.3945507700127,130.09674841649922,137.12397049325168,0.0,0.0,0.0,0.0,0.0,0.0,-1.833057093245523,-52.15571535154685,550274.3559676395,550299.7296632865,550274.3559676395,0.0,-52130.34165589989,25.373695646965643,0.0
2026-07-12 12:20:00+00:00,1137.709,2647261.699000151,3530242.7644599997,2391264.4487387384,1138978.3157212613,3530.2427644599998,2647.261699000151,3530242.7644599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61139576782335,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19160456970.348892,5.322349158430248,3.7487361758963527,310.0,137.05348215659131,293.2531380252082,130.0796686969355,137.10971601702374,0.0,0.0,0.0,0.0,0.0,0.0,-1.8417581708262833,-52.20646548456119,550386.2442700972,550411.6193366044,550386.2442700972,0.0,-52181.09041805408,25.375066507112933,0.0
2026-07-12 12:30:00+00:00,1135.867,2647321.505559855,3524527.14898,2391362.6970909345,1133164.4518890656,3524.52714898,2647.3215055598553,3524527.14898,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61017813021328,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19459408560.785282,5.4053912668848,3.807225941753447,310.0,137.04008814288014,294.06852749893704,130.06258982711975,137.09551463840236,0.0,0.0,0.0,0.0,0.0,0.0,-1.8504677072105153,-52.257218305392406,550484.4926222934,550509.8690327089,550484.4926222934,0.0,-52231.84189497685,25.376410415556165,0.0
2026-07-12 12:40:00+00:00,1133.736,2647381.2108497587,3517914.7838399997,2391448.1405709903,1126466.6432690094,3517.9147838399995,2647.3812108497586,3517914.7838399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60896244224205,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19758380964.82727,5.488439156896464,3.865719779784623,310.0,137.02671557519656,294.84289257701425,130.04551324583244,137.08136446311602,0.0,0.0,0.0,0.0,0.0,0.0,-1.8591857028370729,-52.307973759344826,550569.9361023492,550595.3138293254,550569.9361023492,0.0,-52282.5960323686,25.37772697622131,0.0
2026-07-12 12:50:00+00:00,1131.302,2647440.8205545694,3510362.227879999,2391521.5764927585,1118840.6513872407,3510.3622278799994,2647.440820554569,3510362.227879999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60774859050642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20057366976.376633,5.571490826771287,3.9242162801194818,310.0,137.01336320610488,295.5782972973621,130.02844031553292,137.06726363562922,0.0,0.0,0.0,0.0,0.0,0.0,-1.8679121581355755,-52.35873179101616,550643.3720241175,550668.7510399531,550643.3720241175,0.0,-52333.35277518054,25.37901583562052,0.0
2026-07-12 13:00:00+00:00,1128.549,2647500.340234808,3501819.8340599993,2391583.7659750516,1110236.0680849478,3501.8198340599993,2647.500340234808,3501819.8340599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60653646407667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20356359846.03986,5.654544401677739,3.98271412224173,310.0,137.00002981537745,296.27670185152107,130.0113723259168,137.0532103384564,0.0,0.0,0.0,0.0,0.0,0.0,-1.8766470735263057,-52.40949234438148,550705.5615064106,550730.9417830933,550705.5615064106,0.0,-52384.11206769879,25.380276682692056,0.0
2026-07-12 13:10:00+00:00,1125.457,2647559.775329718,3492225.54358,2391635.4354389114,1100590.1081410884,3492.22554358,2647.559775329718,3492225.54358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60532595443794,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20655353260.309845,5.737598127863846,4.041212070916085,310.0,136.98671420935162,296.9399678093707,129.99431049730757,137.0392027914782,0.0,0.0,0.0,0.0,0.0,0.0,-1.8853904494201181,-52.460255362875415,550757.2309702705,550782.6124795175,550757.2309702705,0.0,-52434.873853628465,25.38150924695219,0.0
2026-07-12 13:20:00+00:00,1122.004,2647619.1311601335,3481511.0917599997,2391677.278037083,1089833.8137229169,3481.5110917599995,2647.6191311601333,3481511.0917599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6041169554329,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20954341321.605206,5.820650367112557,4.099708972282975,310.0,136.97341522029598,297.5698630809855,129.9772559838908,137.0252392512605,0.0,0.0,0.0,0.0,0.0,0.0,-1.8941422862183634,-52.51102078947256,550799.0735684416,550824.4562817402,550799.0735684416,0.0,-52485.63807617396,25.382713298604358,0.0
2026-07-12 13:30:00+00:00,1118.163,2647678.412931299,3469592.69922,2391709.955018972,1077882.7442010278,3469.5926992199998,2647.6784129312987,3469592.69922,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60290936320465,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21253318529.128532,5.903699591424592,4.158203750113462,310.0,136.9601317057852,298.16806662885074,129.96020987679836,137.01131801037678,0.0,0.0,0.0,0.0,0.0,0.0,-1.9029025843128244,-52.56178856676626,550831.7505503308,550857.1344389777,550831.7505503308,0.0,-52536.404678119405,25.383888646858395,0.0
2026-07-12 13:40:00+00:00,1113.905,2647737.625735658,3456380.3807,2391734.0970349777,1064646.2836650223,3456.3803807,2647.737625735658,3456380.3807,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60170307614098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21552279760.50719,5.986744377918664,4.216695402217273,310.0,136.94686254808516,298.73617294299913,129.94317320705028,136.997437396734,0.0,0.0,0.0,0.0,0.0,0.0,-1.9116713440856652,-52.61255863704534,550855.8925663363,550881.2776014758,550855.8925663363,0.0,-52587.173601905815,25.385035139523097,0.0
2026-07-12 13:50:00+00:00,1109.195,2647796.7745556026,3441765.5333,2391750.305382953,1050015.2279170468,3441.7655333,2647.7967745556025,3441765.5333,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6004979948194,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21851220254.181953,6.069783403939431,4.2751829969971435,310.0,136.93360665354737,299.2756962909945,129.9261469483611,136.98359577290248,0.0,0.0,0.0,0.0,0.0,0.0,-1.9204485659093933,-52.66333094236877,550872.1009143116,550897.4870669732,550872.1009143116,0.0,-52637.94478970708,25.386152661696542,0.0
2026-07-12 14:00:00+00:00,1103.992,2647855.8642661506,3425620.9364799997,2391759.1532004694,1033861.7832795302,3425.6209364799997,2647.8558642661505,3425620.9364799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5992940219527,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22150135592.51095,6.152815442364152,4.333665670143106,310.0,136.92036295201376,299.7880747540916,129.9091320198174,136.96979153544993,0.0,0.0,0.0,0.0,0.0,0.0,-1.929234250146833,-52.71410542463854,550880.9487318282,550906.3359729631,550880.9487318282,0.0,-52688.71818350366,25.387241134878423,0.0
2026-07-12 14:10:00+00:00,1098.252,2647914.8996376274,3407810.0608799993,2391761.1866051075,1016048.8742748918,3407.810060879999,2647.9148996376275,3407810.0608799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59809106233612,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22449021685.557735,6.235839357099371,4.392142621460641,310.0,136.9071303962315,300.2746740603291,129.8921292884327,136.95602311428038,0.0,0.0,0.0,0.0,0.0,0.0,-1.9380283971511112,-52.76488202567017,550882.9821364664,550908.3704369823,550882.9821364664,0.0,-52739.493725154316,25.38830051584955,0.0
2026-07-12 14:20:00+00:00,1091.92,2647973.8853382478,3388162.2448,2391756.925785968,996405.3190140319,3388.1622448,2647.973885338248,3388162.2448,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59688902279498,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22747874755.534252,6.318854098759514,4.450613111826939,310.0,136.89390796127867,300.73679122477245,129.87513957158578,136.9422889719781,0.0,0.0,0.0,0.0,0.0,0.0,-1.9468310072656547,-52.815660687261214,550878.7213173269,550904.1106481224,550878.7213173269,0.0,-52790.2713564657,25.38933079551498,0.0
2026-07-12 14:30:00+00:00,1084.934,2648032.8259366956,3366485.10596,2391746.8660486676,974738.2399113323,3366.48510596,2648.0328259366956,3366485.10596,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5956878121333,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23046691321.870712,6.401858700519642,4.509076460269835,310.0,136.88069464400047,301.17565800660986,129.85816363934794,136.92858760315667,0.0,0.0,0.0,0.0,0.0,0.0,-1.9556420808241977,-52.86644135125761,550868.6615800263,550894.0519120244,550868.6615800263,0.0,-52841.05101925944,25.390331998176407,0.0
2026-07-12 14:40:00+00:00,1077.223,2648091.7259046272,3342558.3356199996,2391731.4788166727,950826.8568033269,3342.5583356199995,2648.0917259046273,3342558.3356199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59448734108383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23345468186.88627,6.484852274135075,4.567532041164277,310.0,136.86748946245618,301.5924441923148,129.84120221670457,136.914917533814,0.0,0.0,0.0,0.0,0.0,0.0,-1.9644616181508006,-52.91722395961773,550853.2743480316,550878.6656522116,550853.2743480316,0.0,-52891.8326554377,25.39130418003333,0.0
2026-07-12 14:50:00+00:00,1068.703,2648150.589619134,3316121.2868199996,2391711.2125902968,924410.0742297028,3316.1212868199996,2648.1505896191343,3316121.2868199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5932875222585,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23644202422.035034,6.567834006120843,4.62597928154137,310.0,136.85429145537725,301.98826071362646,129.82425598567622,136.90127732069317,0.0,0.0,0.0,0.0,0.0,0.0,-1.9732896195598795,-52.96800845447424,550833.0081216553,550858.4003690835,550833.0081216553,0.0,-52942.61620704603,25.392247428208066,0.0
2026-07-12 15:00:00+00:00,1059.273,2648209.4213651693,3286860.5626199995,2391686.4938667924,895174.0687532071,3286.8605626199997,2648.2094213651694,3286860.5626199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59208827010025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23942891354.704124,6.650803154084479,4.684417658505407,310.0,136.8410996816366,302.36416260865883,129.8073255873438,136.8876655506498,0.0,0.0,0.0,0.0,0.0,0.0,-1.9821260853562452,-53.018794778193644,550808.2893981511,550833.6825600108,550808.2893981511,0.0,-52993.401616333984,25.39316185966163,0.0
2026-07-12 15:10:00+00:00,1048.817,2648268.2253379025,3254416.22198,2391657.7280224096,862758.4939575903,3254.41622198,2648.2682253379025,3254416.22198,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59088950083589,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24241532555.540897,6.733759043205805,4.742846696754466,310.0,136.8279132197288,302.72115183403076,129.79041162378246,136.8740808400258,0.0,0.0,0.0,0.0,0.0,0.0,-1.9909710158351508,-53.06958287343371,550779.5235537685,550804.9176013886,550779.5235537685,0.0,-53044.188825813646,25.394047620065976,0.0
2026-07-12 15:20:00+00:00,1037.196,2648327.005645043,3218356.9562399997,2391625.300158989,826731.6560810106,3218.35695624,2648.3270056450433,3218356.9562399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5896911324298,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24540123826.288116,6.81670106285781,4.801265966200344,310.0,136.81473116726184,303.0601799355117,129.77351465990884,136.86052183403027,0.0,0.0,0.0,0.0,0.0,0.0,-1.9998244112823504,-53.12037268319834,550747.0956903478,550772.4905952301,550747.0956903478,0.0,-53094.97777831601,25.394904882326955,0.0
2026-07-12 15:30:00+00:00,1024.244,2648385.7663090997,3178167.6773599996,2391589.5759166977,786578.1014433019,3178.1676773599997,2648.3857663091,3178167.6773599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58849308453873,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24838663188.106724,6.899628663362979,4.859675079683927,310.0,136.80155264046,303.38215058430296,129.7566352252452,136.84698720612704,0.0,0.0,0.0,0.0,0.0,0.0,-2.0086862719741654,-53.17116415089037,550711.3714480565,550736.7671819027,550711.3714480565,0.0,-53145.76841704431,25.395733846060466,0.0
2026-07-12 15:40:00+00:00,1009.761,2648444.511269605,3133227.7973399996,2391550.902255733,741676.8950842666,3133.2277973399996,2648.444511269605,3133227.7973399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58729527846765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25137148870.367603,6.98254135287989,4.918073690782297,310.0,136.7883767736783,303.6879219857126,129.73977381560476,136.8334756574305,0.0,0.0,0.0,0.0,0.0,0.0,-2.017556598177559,-53.22195722036179,550672.697787092,550698.0943218276,550672.697787092,0.0,-53196.560685626115,25.396534735671594,0.0
2026-07-12 15:50:00+00:00,993.503,2648503.244385271,3082780.19882,2391509.6082131052,691270.5906068948,3082.78019882,2648.503244385271,3082780.19882,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58609763712673,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25435579299.897385,7.06543869441594,4.976461491704678,310.0,136.77520271892814,303.9783091666463,129.7229308947019,136.81998591610818,0.0,0.0,0.0,0.0,0.0,0.0,-2.0264353901502195,-53.272751835961266,550631.4037444638,550656.8010522635,550631.4037444638,0.0,-53247.35452816158,25.397307799685223,0.0
2026-07-12 16:00:00+00:00,975.176,2648561.969436108,3025912.61744,2391466.0055200085,634446.6119199917,3025.9126174400003,2648.561969436108,3025912.61744,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58490008498913,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25733953090.594635,7.148320302942954,5.034838211260848,310.0,136.76202964541457,304.25408614800887,129.7061068956905,136.80651673679182,0.0,0.0,0.0,0.0,0.0,0.0,-2.0353226481406534,-53.323547942605515,550587.8010513673,550613.1991046895,550587.8010513673,0.0,-53298.14988928335,25.39805332216929,0.0
2026-07-12 16:10:00+00:00,954.413,2648620.6901254887,2961486.2742199996,2391420.3896257477,570065.8845942519,2961.4862742199994,2648.6206901254886,2961486.2742199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58370254805004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26032269033.66039,7.231185842683441,5.093203612949744,310.0,136.7488567390846,304.5159880078087,129.68930222263393,136.79306689999623,0.0,0.0,0.0,0.0,0.0,0.0,-2.0442183723882805,-53.37434548576119,550542.1851571066,550567.5839286845,550542.1851571066,0.0,-53348.946714183374,25.398771577813022,0.0
2026-07-12 16:20:00+00:00,930.759,2648679.410082158,2888089.33146,2391373.03985275,496716.29160725,2888.08933146,2648.679410082158,2888089.33146,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58250495378664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26330526087.921665,7.314035024422685,5.151557493066266,310.0,136.7356832021872,304.7647128404628,129.67251725190985,136.77963521154672,0.0,0.0,0.0,0.0,0.0,0.0,-2.0531225631235364,-53.42514441153544,550494.8353841087,550520.2348469958,550494.8353841087,0.0,-53399.744948648324,25.399462887115078,0.0
2026-07-12 16:30:00+00:00,903.641,2648738.132862196,2803943.80454,2391324.2204514593,412619.58408854064,2803.9438045399997,2648.738132862196,2803943.80454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58130723111913,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26628723370.787884,7.396867602996634,5.209899678931902,310.0,136.72250825284453,305.00092361752513,129.65575233355273,136.7662205020146,0.0,0.0,0.0,0.0,0.0,0.0,-2.0620352205679877,-53.47594466670599,550446.0159828183,550471.4161104036,550446.0159828183,0.0,-53450.54453912069,25.400127585300652,0.0
2026-07-12 16:40:00+00:00,872.334,2648796.861950928,2706800.0619599996,2391274.181138393,315525.8808216066,2706.8000619599998,2648.796861950928,2706800.0619599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58010931037273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26926860149.5301,7.479683374869473,5.268230027188507,310.0,136.70933112463416,305.22524995479847,129.63900779253692,136.75282162616165,0.0,0.0,0.0,0.0,0.0,0.0,-2.070956344934444,-53.52674619873789,550395.9766697519,550421.3774357679,550395.9766697519,0.0,-53501.34543272189,25.40076601599867,0.0
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,2385453.1861810526,208303.66863894742,2593.75685482,2593.75685482,2593756.85482,0.020563179788091687,0.01850686180928252,0.0,0.0020563179788091676,0.03,0.0024931381907174824,0.021,254.96335972545856,304.84230340764344,182.0,310.0,266.54399580682826,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29997521179024,True,1840878.2044686412,1840.8782044686411,B,0.0,27221474028.304096,7.561520563417805,5.325871121395724,310.0,136.69694362885883,305.437505047905,129.62239089438893,136.73946774833803,0.0,0.0,0.0,0.0,0.0,0.0,-2.079885837375461,-53.57695464610323,544574.9817124113,544600.0859360939,544574.9817124113,0.0,-53551.85042242054,25.104223682690645,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.8316,2461065.8315999997,2364279.69873838,96786.13286161982,2461.0658316,2461.0658316000004,2461065.8315999997,0.019290957014644287,0.01736186131317986,0.0,0.001929095701464427,0.03,0.0036381386868201415,0.021,252.9334892109717,301.96837923848165,182.0,310.0,263.6121562163666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.35789315488282,True,1840878.2044686412,1840.8782044686411,B,0.0,27503354340.840206,7.639820650233391,5.381020898173613,310.0,136.6862719562455,305.6367051947509,129.6061322736049,136.7262389918892,0.0,0.0,0.0,0.0,0.0,0.0,-2.088823336059851,-53.62499210634094,523401.4942697386,523425.5129998575,523401.4942697386,0.0,-53600.97337622207,24.018730118870735,0.0
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,2303836.7588600004,0.0,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.017411477576690888,0.0156703298190218,0.0,0.001741147757669089,0.03,0.005329670180978203,0.021,249.15516198366083,296.9419838403219,182.0,310.0,258.48091284101747,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.46274569743412,True,1840878.2044686412,1840.8782044686411,B,0.0,27762292474.33213,7.711747909536703,5.431682046278922,310.0,136.67719040319852,305.82204565065723,129.59043572758821,136.7132264766739,0.0,0.0,0.0,0.0,0.0,0.0,-2.0977681881974166,-53.66911282539136,485210.60828573996,485232.66864526516,485210.60828573996,0.0,-53647.052465866145,22.060359525210515,0.0
2026-07-12 17:20:00+00:00,681.838,2115702.4037199994,2115702.40372,2115702.4037199994,4.656612873077393e-10,2115.70240372,2115.7024037199994,2115702.40372,0.0149894618415239,0.013490515657371511,0.0,0.0014989461841523888,0.03,0.00750948434262849,0.021,242.38672281216142,288.5783147159166,182.0,310.0,249.93263747158582,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.64735998071126,True,1840878.2044686412,1840.8782044686411,B,0.0,27989490371.221313,7.774858436450365,5.4761332290703395,310.0,136.66964669343486,305.99243073653116,129.57548015496937,136.70051134965087,0.0,0.0,0.0,0.0,0.0,0.0,-2.1067194902723183,-53.70781244941277,432351.6241193738,432370.9739313845,432351.6241193738,0.0,-53688.46263740206,19.349812010710593,0.0
2026-07-12 17:30:00+00:00,608.612,1888486.5192799997,1888486.5192799997,1888486.5192799997,0.0,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.012030598785865853,0.011727310131952128,0.0,0.00030328865391372577,0.03,0.009272689868047874,0.021,239.16716949359898,279.5077524549126,182.0,310.0,240.6473009623718,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.86214358076776,True,1840878.2044686412,1840.8782044686411,B,0.0,28107933082.893784,7.807759189692717,5.499306500913749,310.0,136.68143373286878,306.09779126915674,129.5631921538557,136.6888401254259,0.0,0.0,0.0,0.0,0.0,0.0,-2.115674146775512,-53.72793901916122,251122.3951884038,251132.45847327803,251122.3951884038,0.0,-53717.875734286994,10.063284874224337,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.624,1612287.6239999998,1595411.3684781548,16876.255521845073,1612.2876239999998,1612.287624,1612287.6239999998,0.009800736665950176,0.009800736665950176,0.0015207029746910363,0.0,0.03,0.009678560359358789,0.021,237.780259573246,276.71006156197853,182.0,310.0,237.780259573246,138.08162212029796,1664303.2031347281,1664.3032031347282,1593610.27296547,1593.6102729654701,70692.93016925812,70.69293016925812,0.0,194.931497096666,False,1840878.2044686412,1840.8782044686411,C*,-176575.00133391307,28034365989.328117,7.787323885924477,5.4849131268187605,,,305.79947611915884,129.54537884789272,140.71934585092362,70692.93016925812,70.69293016925812,176575.00133391307,176.57500133391306,0.0,0.0,-2.12462703160768,-53.71730899300565,1801.095512684682,1798.4165528201047,1801.095512684682,70692.93016925812,-53719.98795287023,-2.6789598645773367,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.8539800004,1277222.8539800001,1179145.3002178753,98077.55376212485,1277.22285398,1277.2228539800003,1277222.8539800001,0.007613727619911239,0.007613727619911239,0.004290994478916214,0.0,0.03,0.009095277901172549,0.021,237.12398753056576,276.0698669357373,182.0,310.0,237.12398753056573,135.76682161728618,1451239.913450358,1451.239913450358,1177343.336022602,1177.343336022602,273896.577427756,273.896577427756,0.0,194.94757521315887,False,1840878.2044686412,1840.8782044686411,C*,-389638.2910182832,27838896207.189148,7.733026724219208,5.446669537705364,,,304.2679531606831,129.5358237750994,145.9909992951018,273896.577427756,273.896577427756,389638.2910182832,389.6382910182832,0.0,0.0,-2.133574644877285,-53.68567961763197,1801.96419527338,1799.2868137722471,1801.96419527338,273896.577427756,-53688.35699913313,-2.6773815011620172,0.0
2026-07-12 18:00:00+00:00,283.939,881045.6806600001,881045.6806600001,520134.5431897649,360911.1374702352,881.04568066,881.04568066,881045.6806600001,0.005204398097040633,0.005204398097040633,0.013279275584133996,0.0,0.03,0.0025163263188253716,0.021,237.1379057753919,276.08344342369014,182.0,310.0,237.1379057753919,125.6313460049246,518331.10611436237,518.3311061143623,518331.10611436237,518.3311061143623,0.0,0.0,0.0,194.94723344140453,False,1840878.2044686412,1840.8782044686411,C*,-1322547.0983542788,27980667914.473347,7.772407754020374,5.474407118736824,,,299.35452893069277,129.55815753039528,151.33509903644116,0.0,0.0,1322547.0983542788,1322.547098354279,0.0,0.0,-2.142526429143662,-53.71070559825989,1803.4370754025076,289996.8844052578,1803.4370754025076,0.0,234482.74173159542,288193.4473298553,0.0
2026-07-12 18:10:00+00:00,146.41,454301.44539999997,454301.44539999997,0.0,454301.44539999997,454.3014454,454.3014454,454301.44539999997,0.002684106748749966,0.0,0.021,0.002684106748749966,0.03,0.0,0.021,163.58771664249446,206.32551570443974,182.0,310.0,165.13222409924862,124.45661868475868,410204.61011999764,410.20461011999765,0.0,0.0,410204.61011999764,410.20461011999765,0.0,197.19508527153,False,1840878.2044686412,1840.8782044686411,D*,-1430673.5943486434,27694405061.760452,7.692890294933459,5.4183998996271345,310.0,151.50374993478343,292.6127472387083,129.67876335948674,152.4895696825443,410204.61011999764,410.20461011999765,1430673.5943486434,1430.6735943486435,0.0,0.0,-2.151470123233162,-53.662164537000756,0.0,0.0,0.0,410204.61011999764,-66900.14440149307,-13237.979864492321,0.0
2026-07-12 18:20:00+00:00,36.621,113632.76574,113632.76574,100107.07135909938,13525.694380900619,113.63276574,113.63276574,113632.76574,0.0003330625281398482,0.0003330625281398482,0.005903893419060152,0.0,0.03,0.0147630440528,0.021,174.47034360188823,215.31538347720954,182.0,310.0,174.47034360188823,125.09200739052876,468688.2711108815,468.68827111088154,98305.57630491613,98.30557630491613,370382.6948059654,370.3826948059654,0.0,196.84681837784635,False,1840878.2044686412,1840.8782044686411,C*,-1372189.9333577596,27441083310.514675,7.622523141809632,5.368837594588896,,,291.0624287344997,129.6798964827522,153.7590103555524,370382.6948059654,370.3826948059654,1372189.9333577596,1372.1899333577596,0.0,0.0,-2.1604066307230707,-53.61904493945055,1801.495054183244,1798.821002454075,1801.495054183244,370382.6948059654,-53621.71899117972,-2.6740517291618744,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01072553096047164,0.0,0.03,0.010274469039528361,0.021,163.4263887819802,204.68523550531415,182.0,,163.4263887819802,128.2846814808241,762554.4784507052,762.5544784507052,0.0,0.0,762554.4784507052,762.5544784507052,0.0,197.2606432441184,False,1840878.2044686412,1840.8782044686411,D*,-1078323.7260179361,26983550623.444252,7.495430728734514,5.279321497017205,164.1206127428296,205.57930257170983,286.49877064815945,129.71380063831936,154.37179979309985,762554.4784507052,762.5544784507052,1078323.7260179361,1078.3237260179362,0.0,0.0,-2.1693300019932047,-53.54022762080555,0.0,53540.227620805555,0.0,762554.4784507052,0.0,53540.227620805555,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019179559810351823,0.0,0.03,0.0018204401896481787,0.021,160.27118747915617,201.65288619383918,182.0,,160.27118747915617,127.30428207886129,672314.6839133326,672.3146839133326,0.0,0.0,672314.6839133326,672.3146839133326,0.0,197.3835005847725,False,1840878.2044686412,1840.8782044686411,D*,-1168563.5205553086,26580161813.096252,7.3833782814156255,5.200398628494628,160.28545309279974,178.1018761523071,280.2198304459645,129.81242272720405,154.71548487737095,672314.6839133326,672.3146839133326,1168563.5205553086,1168.5635205553085,0.0,0.0,-2.1782417466837503,-53.47046814327263,0.0,53470.468143272636,0.0,672314.6839133326,0.0,53470.468143272636,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.53424034194722,178.1018761523071,182.0,,150.53424034194722,134.92902433912047,1374125.775993436,1374.125775993436,0.0,0.0,1374125.775993436,1374.125775993436,0.0,176.56883617912064,False,1840878.2044686412,1840.8782044686411,D*,-466752.4284752051,25755686347.50019,7.154357318750053,5.0390903147732,150.53424034194722,189.95142566560415,271.26709179064426,129.95979798331112,154.31592025871547,1374125.775993436,1374.125775993436,466752.4284752051,466.7524284752051,0.0,0.0,-2.1871297424531457,-53.32797461637375,0.0,53327.97461637375,0.0,1374125.775993436,0.0,53327.97461637375,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.07504819620917,189.95142566560415,182.0,,148.07504819620917,135.944729510528,1467615.2516039468,1467.6152516039467,0.0,0.0,1467615.2516039468,1467.6152516039467,0.0,197.87820087912345,False,1840878.2044686412,1840.8782044686411,D*,-373262.9528646944,24875117196.537823,6.909754776816062,4.866807292677258,148.07504819620917,187.17535333458338,262.7946750371551,130.08390753300338,153.68662576366077,1467615.2516039468,1467.6152516039467,373262.9528646944,373.2629528646944,0.0,0.0,-2.195992397944444,-53.17593294779061,0.0,53175.932947790614,0.0,1467615.2516039468,0.0,53175.932947790614,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.1767132762413,187.17535333458338,182.0,,145.1767132762413,135.6501694414497,1440502.7910502942,1440.5027910502943,0.0,0.0,1440502.7910502942,1440.5027910502943,0.0,198.00046879171143,False,1840878.2044686412,1840.8782044686411,D*,-400375.413418347,24010815521.907646,6.669670978307679,4.697706996187047,145.1767132762413,183.55761847860938,254.74786525914945,130.20995967586882,152.82418367702215,1440502.7910502942,1440.5027910502943,400375.413418347,400.375413418347,0.0,0.0,-2.204830178438001,-53.02668296134185,0.0,53026.682961341845,0.0,1440502.7910502942,0.0,53026.682961341845,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.39676332280067,183.55761847860938,182.0,,141.39676332280067,135.75713923677532,1450348.709287866,1450.348709287866,0.0,0.0,1450348.709287866,1450.348709287866,0.0,198.16269095245823,False,1840878.2044686412,1840.8782044686411,D*,-390529.4951807752,23140606296.334927,6.427946193426369,4.5274508895841885,141.39676332280067,180.1663047568247,247.0875899123339,130.33903315451732,151.65724707095825,1450348.709287866,1450.348709287866,390529.4951807752,390.5294951807752,0.0,0.0,-2.213642911921474,-52.87640090083984,0.0,52876.40090083984,0.0,1450348.709287866,0.0,52876.40090083984,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.6609584162359,180.1663047568247,182.0,,152.6609584162359,131.1504158005381,1026327.8708986663,1026.3278708986663,0.0,0.0,1026327.8708986663,1026.3278708986663,0.0,176.50654399709907,False,1840878.2044686412,1840.8782044686411,D*,-814550.3335699749,22524809573.795727,6.256891548276591,4.406970493195236,152.6609584162359,177.0190126175156,239.7862473072812,130.47204744305208,151.7346987680466,1026327.8708986663,1026.3278708986663,814550.3335699749,814.5503335699749,0.0,0.0,-2.2224379251010133,-52.77007907723444,0.0,52770.07907723444,0.0,1026327.8708986663,0.0,52770.07907723444,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.41841884263448,177.0190126175156,182.0,,149.41841884263448,129.68198809659887,891168.0431476848,891.1680431476848,0.0,0.0,891168.0431476848,891.1680431476848,0.0,176.60179557872002,False,1840878.2044686412,1840.8782044686411,D*,-949710.1613209564,21990108747.907116,6.10836354108531,4.302356478383782,149.41841884263448,172.7401837042733,233.1121224599524,130.60632319835494,151.49878259949003,891168.0431476848,891.1680431476848,949710.1613209564,949.7101613209564,0.0,0.0,-2.231217527467592,-52.67761419947286,0.0,52677.61419947286,0.0,891168.0431476848,0.0,52677.61419947286,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.00742330324024,172.7401837042733,182.0,,145.00742330324024,130.2570465856797,944098.6750898615,944.0986750898614,0.0,0.0,944098.6750898615,944.0986750898614,0.0,176.73396795976112,False,1840878.2044686412,1840.8782044686411,D*,-896779.5293787797,21423649542.8532,5.951013761903666,4.191528948672916,145.00742330324024,170.07187184286997,226.73481300231765,130.74603621972284,150.84447332283975,944098.6750898615,944.0986750898614,896779.5293787797,896.7795293787797,0.0,0.0,-2.239980802719708,-52.57965151269703,0.0,52579.65151269703,0.0,944098.6750898615,0.0,52579.65151269703,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.25511064573973,170.07187184286997,182.0,,142.25511064573973,130.50236208425,966678.4728166835,966.6784728166834,0.0,0.0,966678.4728166835,966.6784728166834,0.0,176.81797241347815,False,1840878.2044686412,1840.8782044686411,D*,-874199.7316519577,20843642459.16319,5.7899006831008855,4.078050781619299,142.25511064573973,167.61249331805726,220.64975338126297,130.8889774547165,149.96397887816863,966678.4728166835,966.6784728166834,874199.7316519577,874.1997316519577,0.0,0.0,-2.2487273633121267,-52.4793635545099,0.0,52479.3635545099,0.0,966678.4728166835,0.0,52479.3635545099,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.71722047326432,167.61249331805726,182.0,,139.71722047326432,130.54963063560385,971029.2551138878,971.0292551138879,0.0,0.0,971029.2551138878,971.0292551138879,0.0,176.89648747974843,False,1840878.2044686412,1840.8782044686411,D*,-869848.9493547534,20261024906.094856,5.628062473915238,3.9640618772168956,139.71722047326432,165.13753002194525,214.87813893877902,131.03456596872542,148.90414071571766,971029.2551138878,971.0292551138879,869848.9493547534,869.8489493547534,0.0,0.0,-2.2574571351686923,-52.3786311393942,0.0,52378.6311393942,0.0,971029.2551138878,0.0,52378.6311393942,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,137.16218381854594,165.13753002194525,182.0,,137.16218381854594,130.63113328480796,978531.0776402028,978.5310776402029,0.0,0.0,978531.0776402028,978.5310776402029,0.0,176.9765643249635,False,1840878.2044686412,1840.8782044686411,D*,-862347.1268284384,19673906259.510735,5.464973960975204,3.8491923355666513,137.16218381854594,162.77821115030267,209.40968729409715,131.1828474570079,147.6796349491672,978531.0776402028,978.5310776402029,862347.1268284384,862.3471268284384,0.0,0.0,-2.2661699901969845,-52.27713016975357,0.0,52277.13016975357,0.0,978531.0776402028,0.0,52277.13016975357,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.77821115030267,182.0,,136.0,130.3116956370659,949128.7874694506,949.1287874694506,0.0,0.0,949128.7874694506,949.1287874694506,0.0,177.0539028791899,False,1840878.2044686412,1840.8782044686411,D*,-891749.4169991906,19104428987.029064,5.306785829730296,3.7377743221024375,136.0,160.54818308159494,204.23246482162276,131.33372244683568,146.448645488298,949128.7874694506,949.1287874694506,891749.4169991906,891.7494169991905,0.0,0.0,-2.2748664387629822,-52.17869139598602,0.0,52178.691395986025,0.0,949128.7874694506,0.0,52178.691395986025,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.54818308159494,182.0,,136.0,129.52759682745634,876957.2670314471,876.9572670314471,0.0,0.0,876957.2670314471,876.9572670314471,0.0,177.1279119159738,False,1840878.2044686412,1840.8782044686411,D*,-963920.937437194,18578254626.810196,5.160626285225055,3.6348285070817394,136.0,158.36939564756867,199.35271803134333,131.48680254007624,145.34043604247609,876957.2670314471,876.9572670314471,963920.937437194,963.9209374371941,0.0,0.0,-2.283547728535801,-52.087738636913414,0.0,52087.73863691341,0.0,876957.2670314471,0.0,52087.73863691341,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.36939564756867,182.0,,136.0,128.68998871221433,799860.5408696937,799.8605408696938,0.0,0.0,799860.5408696937,799.8605408696938,0.0,177.20108084064253,False,1840878.2044686412,1840.8782044686411,D*,-1041017.6635989475,18098338302.28838,5.027316195080106,3.540933059289328,136.0,156.272706142719,194.76861970714097,131.641874137045,144.34870516717604,799860.5408696937,799.8605408696938,1041017.6635989475,1041.0176635989474,0.0,0.0,-2.2922151904928647,-52.00477174238263,0.0,52004.77174238263,0.0,799860.5408696937,0.0,52004.77174238263,0.0
