timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 08:50:00+00:00,1116.067,2646153.6829551007,3463088.9369799998,2384423.2044490306,1078665.7325309692,3463.0889369799997,2646.1536829551005,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63469970300505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19382598361.070316,5.38405510029731,3.7921980551641603,310.0,137.30982544358992,260.8788618398956,134.31275789020012,137.28342309970813,0.0,0.0,0.0,0.0,0.0,0.0,-2.910372744894788,-52.25511680317904,543544.9999803896,543570.2939126685,543544.9999803896,0.0,-52229.822870900156,25.29393227888795,0.0
2026-07-13 09:00:00+00:00,1120.119,2646178.8296508077,3475662.0498599997,2385042.601797741,1090619.4480622588,3475.6620498599996,2646.1788296508075,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6341983785964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19677728752.81456,5.466035764670711,3.8499402049390965,310.0,137.30431087509496,263.3230835105978,134.29041039778352,137.2744789527602,0.0,0.0,0.0,0.0,0.0,0.0,-2.919090362457156,-52.305705374208216,544164.3973290997,544189.6916146142,544164.3973290997,0.0,-52280.411088693654,25.294285514559306,0.0
2026-07-13 09:10:00+00:00,1123.768,2646203.411342897,3486984.67792,2385619.6870607985,1101364.9908592016,3486.98467792,2646.203411342897,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63370823720106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19973175042.37424,5.548104178437289,3.9077441600024168,310.0,137.29891931974564,265.64433012757064,134.2679755836409,137.2657483174666,0.0,0.0,0.0,0.0,0.0,0.0,-2.927816411559018,-52.35629461117005,544741.4825921573,544766.7772106383,544741.4825921573,0.0,-52330.99999268912,25.294618480933423,0.0
2026-07-13 09:20:00+00:00,1127.042,2646227.444694792,3497143.703479999,2386156.567032177,1110987.1364478222,3497.143703479999,2646.2274446947918,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63322894728003,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20268913106.18757,5.630253640607658,3.9656052005883597,310.0,137.29364713061426,267.8487888668207,134.2454589245666,137.25722554963326,0.0,0.0,0.0,0.0,0.0,0.0,-2.9365508923042642,-52.40688447147552,545278.3625635358,545303.6574936885,545278.3625635358,0.0,-52381.58954132284,25.294930152682355,0.0
2026-07-13 09:30:00+00:00,1129.966,2646250.94596287,3506216.700039999,2386655.2543938057,1119561.4456461933,3506.216700039999,2646.25094596287,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63276018542192,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20564920028.32806,5.7124777856466835,4.023518843204556,310.0,137.2884907501752,269.9423356134289,134.22286563426007,137.24890512999522,0.0,0.0,0.0,0.0,0.0,0.0,-2.9452938047893555,-52.45747491054889,545777.0499251647,545802.3451447014,545777.0499251647,0.0,-52432.17969101219,25.295219536696095,0.0
2026-07-13 09:40:00+00:00,1132.56,2646273.931004994,3514265.7263999996,2387117.6720871143,1127148.0543128853,3514.2657263999995,2646.273931004994,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63230163616916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20861174046.66141,5.794770568517059,4.081480830097641,310.0,137.28344670839493,271.9305506232268,134.20020067572437,137.24078166198237,0.0,0.0,0.0,0.0,0.0,0.0,-2.954045149103005,-52.508065881893856,546239.4676184733,546264.7631041458,546239.4676184733,0.0,-52482.77039622143,25.295485672424547,0.0
2026-07-13 09:50:00+00:00,1134.844,2646296.4152890285,3521352.84136,2387545.657458022,1133807.1839019782,3521.35284136,2646.2964152890286,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63185299184497,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21157654501.489323,5.877126250413701,4.13948711920544,310.0,137.27851162082862,273.81873339650923,134.17746877305777,137.23284986950537,0.0,0.0,0.0,0.0,0.0,0.0,-2.962804925325865,-52.55865733716242,546667.4529893805,546692.7487170147,546667.4529893805,0.0,-52533.36160952819,25.295727634234936,0.0
2026-07-13 10:00:00+00:00,1136.831,2646318.413901328,3527518.383139999,2387940.966188217,1139577.416951782,3527.518383139999,2646.3184139013283,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63141395238117,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21454341786.55205,5.959539385153348,4.197533874570632,310.0,137.27368218672703,275.61191680342466,134.15467442266873,137.22510459476095,0.0,0.0,0.0,0.0,0.0,0.0,-2.9715731335302364,-52.60924922622603,547062.7617195757,547088.0576641075,547062.7617195757,0.0,-52583.95328169427,25.29594453176105,0.0
2026-07-13 10:10:00+00:00,1138.536,2646339.9415551797,3532808.8958399994,2388305.27599602,1144503.6198439794,3532.8088958399994,2646.33994155518,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63098422514716,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21751217302.25144,6.042004806180955,4.255617457188856,310.0,137.268955187153,277.314880498694,134.13182190394477,137.21754079605603,0.0,0.0,0.0,0.0,0.0,0.0,-2.980349773779777,-52.65984149724342,547427.0715273791,547452.3676628878,547427.0715273791,0.0,-52634.54536173475,25.29613550866634,0.0
2026-07-13 10:20:00+00:00,1139.97,2646361.012599184,3537258.5118,2388640.1901462693,1148618.3216537307,3537.2585118,2646.361012599184,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63056352477966,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22048263410.979824,6.124517614161062,4.3137344162688285,310.0,137.26432748311052,278.9321636614108,134.1089152894025,137.21015354565034,0.0,0.0,0.0,0.0,0.0,0.0,-2.9891348461292315,-52.710434096726516,547761.9856776282,547787.2819773697,547761.9856776282,0.0,-52685.137796984985,25.296299741530675,0.0
2026-07-13 10:30:00+00:00,1141.141,2646381.641025608,3540892.05454,2388947.241146929,1151944.8133930708,3540.89205454,2646.381641025608,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63015157301388,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22345463394.666878,6.2070731651852435,4.3718814809263975,310.0,137.25979601368672,280.46807709388065,134.0859584543462,137.2029380276171,0.0,0.0,0.0,0.0,0.0,0.0,-2.9979283506241767,-52.761026969670674,548069.036678288,548094.3331147601,548069.036678288,0.0,-52735.73053319857,25.296436472104688,0.0
2026-07-13 10:40:00+00:00,1142.058,2646401.840478658,3543737.45052,2389227.8934142697,1154509.5571057303,3543.73745052,2646.4018404786584,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62974809851588,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22642801413.92548,6.289667059423745,4.430055552191452,310.0,137.2553577942088,281.9267147117454,134.0629550860597,137.19588953572122,0.0,0.0,0.0,0.0,0.0,0.0,-3.006730287300773,-52.811620059578814,548349.6889456284,548374.9854905824,548349.6889456284,0.0,-52786.32351462479,25.296544954027922,0.0
2026-07-13 10:50:00+00:00,1142.726,2646421.6242627054,3545810.2144400002,2389483.5465552974,1156326.6678847028,3545.8102144400004,2646.4216242627053,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62935283671658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22940262469.167034,6.372295130324176,4.488253695400143,310.0,137.25100991441627,283.3119644560192,134.03990869255557,137.18900347131557,0.0,0.0,0.0,0.0,0.0,0.0,-3.0155406561855322,-52.862213308553166,548605.3420866564,548630.6387111436,548605.3420866564,0.0,-52836.916684065945,25.29662448722229,0.0
2026-07-13 11:00:00+00:00,1143.15,2646441.0053504216,3547125.8609999996,2389715.5382505427,1157410.3227494569,3547.1258609999995,2646.4410053504216,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62896552964696,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23237832363.446396,6.454953434290665,4.5464731329255095,310.0,137.24674953665092,284.6275186561195,134.01682261090411,137.18227534125444,0.0,0.0,0.0,0.0,0.0,0.0,-3.024359457295095,-52.912806657377764,548837.3337819016,548862.630456314,548837.3337819016,0.0,-52887.50998296542,25.296674412340508,0.0
2026-07-13 11:10:00+00:00,1143.331,2646459.9963908577,3547687.4931399995,2389925.146968861,1157762.3461711383,3547.6874931399993,2646.4599963908577,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62858592577547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23535497666.935635,6.537638240815454,4.604711237226785,310.0,137.24257389406418,285.8768838715145,133.99370001516397,137.17570075582472,0.0,0.0,0.0,0.0,0.0,0.0,-3.0331866906360285,-52.96340004560012,549046.9425002201,549072.2391943313,549046.9425002201,0.0,-52938.10335148894,25.296694111173565,0.0
2026-07-13 11:20:00+00:00,1143.271,2646478.609717419,3547501.3167399997,2390113.5945240464,1157387.7222159533,3547.5013167399998,2646.4786097174187,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6282137798464,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23833245682.931717,6.620346023036588,4.662965524198811,310.0,137.2384802888443,287.0633902382195,133.97054392393434,137.16927542669472,0.0,0.0,0.0,0.0,0.0,0.0,-3.042022356204629,-53.01399341160202,549235.390055405,549260.6867384058,549235.390055405,0.0,-52988.69672860112,25.296683000902703,0.0
2026-07-13 11:30:00+00:00,1142.97,2646496.857355789,3546567.3318,2390282.0485899197,1156285.2832100801,3546.5673318,2646.496857355789,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62784885272083,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24131064415.373196,6.703073448714776,4.721233646816695,310.0,137.23446609046343,288.1902003450521,133.94735720754792,137.1629951648808,0.0,0.0,0.0,0.0,0.0,0.0,-3.0508664539867443,-53.064586692692465,549403.8441212785,549429.1407618236,549403.8441212785,0.0,-53039.29005214729,25.29664054517343,0.0
2026-07-13 11:40:00+00:00,1142.426,2646514.7510317275,3544879.3324399996,2390431.6251348853,1154447.7073051143,3544.8793324399994,2646.5147510317274,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62749091121924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24428942537.81757,6.785817371615992,4.779513389066234,310.0,137.23052873394604,289.26031766330675,133.9241425949232,137.1568558787316,0.0,0.0,0.0,0.0,0.0,0.0,-3.0597189839576138,-53.115179825215506,549553.4206662441,549578.7172325057,549553.4206662441,0.0,-53089.88325895398,25.296566261524276,0.0
2026-07-13 11:50:00+00:00,1141.635,2646532.3021787885,3542424.9069,2390563.390468429,1151861.516431571,3542.4249068999998,2646.5323021787885,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62713972796593,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24726869363.6465,6.8685748232351385,4.837802660114582,310.0,137.22666571815947,290.27659455231515,133.9009026800931,137.15085357193084,0.0,0.0,0.0,0.0,0.0,0.0,-3.0685799460817127,-53.16577274459288,549685.1859997874,549710.4824594761,549685.1859997874,0.0,-53140.47628490423,25.296459688644973,0.0
2026-07-13 12:00:00+00:00,1140.592,2646549.521945949,3539188.5404800004,2390678.363419936,1148510.1770600644,3539.1885404800005,2646.549521945949,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62679508123577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25024834817.578274,6.951343004882854,4.896099488736675,310.0,137.22287460412736,291.2417398622315,133.8776399284262,137.14498434151847,0.0,0.0,0.0,0.0,0.0,0.0,-3.077449340312615,-53.216365385415706,549800.1589512946,549825.455271706,549800.1589512946,0.0,-53191.069065004354,25.296320411354827,0.0
2026-07-13 12:10:00+00:00,1139.291,2646566.42120512,3535151.61554,2390777.5174088525,1144374.0981311477,3535.15161554,2646.56642120512,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.626456754803,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25322829408.422318,7.03411928011731,4.954402017984659,310.0,137.2191530133669,292.15832615430594,133.85435668255636,137.13924437593025,0.0,0.0,0.0,0.0,0.0,0.0,-3.0863271665928695,-53.26695768152733,549899.312940211,549924.6090882669,549899.312940211,0.0,-53241.66153347149,25.29614805584424,0.0
2026-07-13 12:20:00+00:00,1137.724,2646583.0105585638,3530289.30856,2390861.7823549933,1139427.5262050065,3530.28930856,2646.5830105585637,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6261245377924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25620844202.97984,7.1169011674944,5.012708500081561,310.0,137.21549862625076,293.02879655789206,133.83105516803505,137.13362995305673,0.0,0.0,0.0,0.0,0.0,0.0,-3.095213424853887,-53.31754956610407,549983.5778863521,550008.8738286404,549983.5778863521,0.0,-53292.25362381572,25.29594228835049,0.0
2026-07-13 12:30:00+00:00,1135.88,2646599.300346192,3524567.4872000003,2390932.046508082,1133635.4406919181,3524.5674872000004,2646.599300346192,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6257982245327,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25918870801.042152,7.19968633362282,5.071017291529721,310.0,137.21190918039386,293.85547128246395,133.80773749872046,137.12813743832146,0.0,0.0,0.0,0.0,0.0,0.0,-3.1041081150158427,-53.36814097173469,550053.8420394412,550079.1377422565,550053.8420394412,0.0,-53342.845268919424,25.29570281526685,0.0
2026-07-13 12:40:00+00:00,1133.747,2646615.300652749,3517948.9161799997,2390989.158195681,1126959.7579843188,3517.9489161799997,2646.615300652749,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62547761441203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26216901311.437706,7.282472586510474,5.129326848424403,310.0,137.2083824690663,294.6405538019999,133.78440568191652,137.12276328277903,0.0,0.0,0.0,0.0,0.0,0.0,-3.1130112369875924,-53.41873183049886,550110.9537270395,550136.2491564215,550110.9537270395,0.0,-53393.436401116836,25.29542938202212,0.0
2026-07-13 12:50:00+00:00,1131.311,2646631.0213149027,3510390.1543399994,2391033.9274893776,1119356.2268506219,3510.3901543399993,2646.6310213149027,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62516251173622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26514928329.078785,7.365257869188551,5.187635721962989,310.0,137.20491633963252,295.38613672821754,133.76106162327434,137.1175040212333,0.0,0.0,0.0,0.0,0.0,0.0,-3.1219227906666,-53.469322074044506,550155.7230207366,550181.0181425094,550155.7230207366,0.0,-53444.0269522717,25.295121772804123,0.0
2026-07-13 13:00:00+00:00,1128.554,2646646.471928192,3501835.34876,2391067.1277945423,1110768.2209654576,3501.8353487599998,2646.6464719281917,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6248527255894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26812944912.962013,7.448040253600559,5.2459425541407905,310.0,137.20150869201746,296.09420738831386,133.73770713146766,137.112356270376,0.0,0.0,0.0,0.0,0.0,0.0,-3.130842775938877,-53.51991163366383,550188.9233259014,550214.218105711,550188.9233259014,0.0,-53494.61685385421,25.294779809621105,0.0
2026-07-13 13:10:00+00:00,1125.458,2646661.6618538606,3492228.6465200004,2391089.4973667464,1101139.149153254,3492.2286465200004,2646.6616618538606,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6245480696969,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27110944565.078667,7.530817934744074,5.30424607362485,310.0,137.1981574772001,296.76665312207723,133.71434392265363,137.10731672694664,0.0,0.0,0.0,0.0,0.0,0.0,-3.1397711926789382,-53.57050044036824,550211.2928981051,550236.5873014573,550211.2928981051,0.0,-53545.20603701606,25.29440335217805,0.0
2026-07-13 13:20:00+00:00,1122.0,2646676.6002255804,3481498.6799999992,2391101.7407596866,1090396.9392403127,3481.4986799999992,2646.6766002255804,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62424836229098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27408921210.193695,7.613589225053804,5.362545091797724,310.0,137.19486069573492,297.40526631249037,133.69097362472962,137.10238216591335,0.0,0.0,0.0,0.0,0.0,0.0,-3.1487080407497654,-53.6210884249615,550223.5362910455,550248.8302833422,550223.5362910455,0.0,-53595.79443266487,25.29399229662522,0.0
2026-07-13 13:30:00+00:00,1118.153,2646691.2959560384,3469561.6698199995,2391104.5302078524,1078457.1396121471,3469.5616698199997,2646.6912959560386,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62395342597884,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27706869176.4543,7.696352549015083,5.420838498963552,310.0,137.19161639630136,298.011749163233,133.66759778139573,137.09754943867594,0.0,0.0,0.0,0.0,0.0,0.0,-3.157653320002784,-53.671675518111584,550226.3257392113,550251.6192857864,550226.3257392113,0.0,-53646.381971536495,25.293546575092478,0.0
2026-07-13 13:40:00+00:00,1113.888,2646705.7577434015,3456327.6307199993,2391098.5069472743,1065229.123772725,3456.3276307199994,2646.7057577434016,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62366308761347,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28004783176.79092,7.779106437997478,5.47912526070917,310.0,137.18842267428204,298.58771823581793,133.64421785603295,137.09281547129066,0.0,0.0,0.0,0.0,0.0,0.0,-3.166607030277854,-53.7222616504208,550220.3024786334,550245.595544788,550220.3024786334,0.0,-53696.96858426614,25.293066154656117,0.0
2026-07-13 13:50:00+00:00,1109.169,2646719.994077653,3441684.85686,2391084.2824752727,1050600.5743847275,3441.6848568600003,2646.719994077653,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62337717816692,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28302658291.074024,7.86184952529834,5.537404414413091,310.0,137.18527767037023,299.1347087584537,133.6208352354055,137.08817726271806,0.0,0.0,0.0,0.0,0.0,0.0,-3.1755691714032697,-53.77284675249571,550206.0780066315,550231.370557669,550206.0780066315,0.0,-53747.55420145823,25.292551037477097,0.0
2026-07-13 14:00:00+00:00,1103.956,2646734.013246806,3425509.2306399993,2391062.4397709006,1034446.7908690986,3425.5092306399993,2646.7340132468057,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62309553260494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28600489949.003128,7.944580541389758,5.59567506589775,310.0,137.18217956918878,299.65417871811906,133.59745123319632,137.083631883093,0.0,0.0,0.0,0.0,0.0,0.0,-3.1845397431957716,-53.823430755010655,550184.2353022596,550209.5273035171,550184.2353022596,0.0,-53798.138753753155,25.29200125749776,0.0
2026-07-13 14:10:00+00:00,1098.204,2646747.8233430516,3407661.119759999,2391033.5344293183,1016627.585330681,3407.661119759999,2646.7478233430516,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62281798977463,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28898273913.6764,8.027298309354554,5.653936386214904,310.0,137.1791265980551,300.14751274675587,133.57406709338335,137.07917647201972,0.0,0.0,0.0,0.0,0.0,0.0,-3.193518745460567,-53.874013588773344,550155.3299606773,550180.6213775587,550155.3299606773,0.0,-53848.722171892005,25.291416881336772,0.0
2026-07-13 14:20:00+00:00,1091.859,2646761.432268267,3387972.9654599996,2390998.0957757095,996974.8696842901,3387.9729654599996,2646.761432268267,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6225443922667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29196006265.82857,8.110001740507936,5.7121876085617815,310.0,137.17611702546793,300.6160258119394,133.55068399346456,137.07480823688712,0.0,0.0,0.0,0.0,0.0,0.0,-3.2025061779913653,-53.92459518478945,550119.8913070682,550145.1821050763,550119.8913070682,0.0,-53899.304386781354,25.290798008099955,0.0
2026-07-13 14:30:00+00:00,1084.858,2646774.847740767,3366249.28252,2390956.6279310305,975292.6545889694,3366.2492825199997,2646.774847740767,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62227458631543,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29493683388.70827,8.192689830196741,5.77042802532234,310.0,137.17314916000387,301.0609667218621,133.52730304753896,137.0705244512117,0.0,0.0,0.0,0.0,0.0,0.0,-3.211502040570419,-53.97517547432298,550078.423462389,550103.7136071558,550078.423462389,0.0,-53949.885329556186,25.29014476679731,0.0
2026-07-13 14:40:00+00:00,1077.128,2646788.077300211,3342263.5563199995,2390909.6108180694,951353.9455019301,3342.2635563199997,2646.788077300211,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.622008421684,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29791301953.558945,8.275361653766373,5.828656985226617,310.0,137.17022134905793,301.483521453974,133.50392530925023,137.06632245300423,0.0,0.0,0.0,0.0,0.0,0.0,-3.2205063329685784,-54.02575438895508,550031.4063494285,550056.6958067445,550031.4063494285,0.0,-54000.46493163903,25.289457316051994,0.0
2026-07-13 14:50:00+00:00,1068.586,2646801.128313227,3315758.24284,2390857.501134165,924900.7417058349,3315.75824284,2646.8011283132273,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62174575154708,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30088858905.68338,8.358016362689828,5.886873890624256,310.0,137.16733197755215,301.8848163161517,133.48055177459966,137.06219964315912,0.0,0.0,0.0,0.0,0.0,0.0,-3.2295190549453516,-54.07633186064111,549979.2966655238,550004.5854013668,549979.2966655238,0.0,-54051.0431247981,25.288735843008908,0.0
2026-07-13 15:00:00+00:00,1059.132,2646814.0079791653,3286423.04808,2390800.7332824194,895622.3147975807,3286.42304808,2646.814007979165,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6214864323881,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30386351451.066925,8.440653180851923,5.945078194867344,310.0,137.1644794668032,302.26592094882176,133.45718338463465,137.05815348386994,0.0,0.0,0.0,0.0,0.0,0.0,-3.2385402062489796,-54.126907821765414,549922.5288137782,549947.8167943403,549922.5288137782,0.0,-54101.619841203326,25.287980562090524,0.0
2026-07-13 15:10:00+00:00,1048.646,2646826.7233351395,3253885.61924,2390739.7202651002,863145.8989748997,3253.88561924,2646.8267233351394,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6212303238921,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30683777043.536713,8.52327140098242,6.00326939979812,310.0,137.161662273347,302.62785117603966,133.43382102801843,137.0541814970708,0.0,0.0,0.0,0.0,0.0,0.0,-3.247569786616512,-54.17748220519439,549861.5157964592,549886.8029881737,549861.5157964592,0.0,-54152.19501347985,25.287191714531218,0.0
2026-07-13 15:20:00+00:00,1036.991,2646839.2812612765,3217720.85354,2390674.854540346,827045.9989996538,3217.72085354,2646.8392812612765,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62097728884348,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30981133372.43488,8.605870381231911,6.061447053337247,310.0,137.15887888781216,302.97157171312557,133.4104655434866,137.05028126290227,0.0,0.0,0.0,0.0,0.0,0.0,-3.2566077957739,-54.228054944327106,549796.6500717051,549821.9364412716,549796.6500717051,0.0,-54202.7685747607,25.286369566405483,0.0
2026-07-13 15:30:00+00:00,1023.998,2646851.688485733,3177404.3541200003,2390606.508845065,786797.8452749355,3177.4043541200003,2646.8516884857327,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62072719302606,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31278418350.785492,8.688449541884859,6.119610747168668,310.0,137.15612783382085,303.2979987380716,133.38711772219577,137.04645041820345,0.0,0.0,0.0,0.0,0.0,0.0,-3.2656542334360905,-54.278625973144166,549728.3043764234,549753.5898908318,549728.3043764234,0.0,-54253.34045873565,25.285514408518793,0.0
2026-07-13 15:40:00+00:00,1009.466,2646863.9515895923,3132312.4300399995,2390535.0369843547,741777.3930556448,3132.3124300399995,2646.8639515895925,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62047990512588,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31575630103.9351,8.771008362204194,6.177760114517146,310.0,137.15340766691892,303.6080023335759,133.36377830996952,137.04268665503,0.0,0.0,0.0,0.0,0.0,0.0,-3.274709099307133,-54.32919522625432,549656.8325157135,549682.1171422687,549656.8325157135,0.0,-54303.910599699186,25.28462655513431,0.0
2026-07-13 15:50:00+00:00,993.15,2646876.0770116365,3081684.8609999996,2390460.7745906096,691224.08640939,3081.6848609999997,2646.8760770116364,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62023529663642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31872766958.648724,8.853546377402424,6.235894828014887,310.0,137.1507169735346,303.9024088062126,133.3404480094458,137.03898771919808,0.0,0.0,0.0,0.0,0.0,0.0,-3.283772393080289,-54.37976263893884,549582.5701219684,549607.8538283106,549582.5701219684,0.0,-54354.47893259663,25.283706342219375,0.0
2026-07-13 16:00:00+00:00,974.753,2646888.0710529876,3024600.07382,2390384.039852635,634216.033967365,3024.60007382,2646.8880710529875,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61999324176657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32169827432.64328,8.936063175734244,6.2940145976537645,310.0,137.14805436996645,304.1820028889181,133.31712748213099,137.03535140885478,0.0,0.0,0.0,0.0,0.0,0.0,-3.292844114438155,-54.4303281471942,549505.8353839939,549531.1181381216,549505.8353839939,0.0,-54405.04539306654,25.282754127663793,0.0
2026-07-13 16:10:00+00:00,953.904,2646899.939881624,2959906.87776,2390305.13421632,569601.7435436803,2959.90687776,2646.899939881624,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61975361735136,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32466810224.541397,9.018558395705943,6.3521191688197876,310.0,137.1454185013992,304.44752983266574,133.2938173503644,137.0317755730749,0.0,0.0,0.0,0.0,0.0,0.0,-3.3019242630527836,-54.480891687772235,549426.9297476783,549452.2115179673,549426.9297476783,0.0,-54455.609917483234,25.281770289002452,0.0
2026-07-13 16:20:00+00:00,930.146,2646911.6895367536,2886187.22924,2390224.343059301,495962.8861806989,2886.18722924,2646.911689536754,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61951630276496,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32763714204.229996,9.10103172339722,6.41020832040676,310.0,137.14280804094864,304.69969739290303,133.27051819919754,137.02825811048424,0.0,0.0,0.0,0.0,0.0,0.0,-3.31101283858582,-54.53145319821854,549346.1385906598,549371.419345883,549346.1385906598,0.0,-54506.17244299542,25.280755223124288,0.0
2026-07-13 16:30:00+00:00,902.899,2646923.3259330858,2801641.42306,2390141.936338925,411499.48672107514,2801.64142306,2646.923325933086,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6192811798363,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33060538403.607628,9.183482889891009,6.468281863005997,310.0,137.1402216887335,304.9391777160463,133.24723057819142,137.02479696790968,0.0,0.0,0.0,0.0,0.0,0.0,-3.3201098406886382,-54.582012616908706,549263.7318702838,549289.0115796289,549263.7318702838,0.0,-54556.73290756362,25.279709345086303,0.0
2026-07-13 16:40:00+00:00,871.429,2646934.8548649624,2703991.9012599997,2390058.169216587,313933.7320434125,2703.99190126,2646.9348548649623,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61904813276743,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33357282007.706398,9.265911668807332,6.526339637169337,310.0,137.1376581709759,305.1666091310616,133.22395500313672,137.02139013905565,0.0,0.0,0.0,0.0,0.0,0.0,-3.329215269002485,-54.63256988308237,549179.9647479458,549205.2433810326,549179.9647479458,0.0,-54607.29124999553,25.278633086840273,0.0
2026-07-13 16:50:00+00:00,834.794,2590315.694359999,2590315.6943599996,2384057.6883959407,206258.00596405892,2590.3156943599997,2590.3156943599993,2590315.6943599996,0.020550711569501733,0.01849564041255156,0.0,0.0020550711569501737,0.03,0.0025043595874484417,0.021,254.9840897584129,304.8158906238097,182.0,310.0,266.5170574501028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3005008075668,True,1840878.2044686412,1840.8782044686411,B,0.0,33650395172.3816,9.347331992328222,6.583687117229433,310.0,137.1330262045291,305.381780449429,133.20090054505386,137.01795885352357,0.0,0.0,0.0,0.0,0.0,0.0,-3.338329021622626,-54.682515720845736,543179.4839272997,543204.4568461814,543179.4839272997,0.0,-54657.54280196404,24.972918881700025,0.0
2026-07-13 17:00:00+00:00,791.77,2456814.8038,2456814.8038,2362618.6892587426,94196.11454125727,2456.8148038,2456.8148038,2456814.8038,0.019264945608166453,0.01733845104734981,0.0,0.001926494560816644,0.03,0.003661548952650192,0.021,252.9247764247952,301.9055994076446,182.0,310.0,263.5480947915277,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3591748046887,True,1840878.2044686412,1840.8782044686411,B,0.0,33930615629.44361,9.425171008178781,6.638512143910173,310.0,137.12393782454777,305.58369119785465,133.1785093561358,137.01429110336562,0.0,0.0,0.0,0.0,0.0,0.0,-3.3474507322314015,-54.730263652651544,521740.4847901015,521764.35875600437,521740.4847901015,0.0,-54706.38968674862,23.873965902923374,0.0
2026-07-13 17:10:00+00:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.017368798855380584,0.015631918969842527,0.0,0.0017368798855380563,0.03,0.005368081030157474,0.021,249.08964230063398,296.81503653170455,182.0,310.0,258.35125856818587,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.46545277951688,True,1840878.2044686412,1840.8782044686411,B,0.0,34187727189.33154,9.496590885925427,6.688815923579133,310.0,137.11071777164273,305.77151479359736,133.15717504532347,137.01014304878538,0.0,0.0,0.0,0.0,0.0,0.0,-3.3565797433620688,-54.774066784002905,483271.4316982073,483293.3332638829,483271.4316982073,0.0,-54752.16521832725,21.90156567565282,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.014926133298318224,0.013433519968486404,0.0,0.0014926133298318201,0.03,0.007566480031513598,0.021,242.2005664679724,288.32275356423105,182.0,310.0,249.67123394606764,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6532026089365,True,1840878.2044686412,1840.8782044686411,B,0.0,34412909209.731514,9.559141447147642,6.732872700896143,310.0,137.09362825131004,305.94411559826955,133.13724169969748,137.00530346227606,0.0,0.0,0.0,0.0,0.0,0.0,-3.3657151462093235,-54.812417083530875,430096.60926705826,430115.78441682225,430096.60926705826,0.0,-54793.24193376687,19.175149764007074,0.0
2026-07-13 17:30:00+00:00,605.896,1880058.9342399996,1880058.9342399996,1880058.9342399996,0.0,1880.0589342399996,1880.0589342399996,1880058.9342399996,0.011943774489596739,0.011694864313322874,0.0,0.00024891017627386505,0.03,0.009305135686677127,0.021,239.2382938180246,279.31491168011763,182.0,310.0,240.44972729867308,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8668766757542,True,1840878.2044686412,1840.8782044686411,B,0.0,34525846369.64603,9.59051288045723,6.754968813615673,310.0,137.0323355303754,306.04599515329534,133.12233145688734,136.99806565833617,0.0,0.0,0.0,0.0,0.0,0.0,-3.374853747061478,-54.831605112923214,243050.61095574812,243060.2049704443,243050.61095574812,0.0,-54822.011098227056,9.59401469615841,0.0
2026-07-13 17:40:00+00:00,516.149,1601579.3780599998,1601579.3780599998,1583458.3209159155,18121.057144084247,1601.5793780599997,1601.5793780599997,1601579.3780599998,0.009745503920936283,0.009745503920936283,0.0015974743218307057,0.0,0.03,0.009657021757233012,0.021,237.88028483661068,276.807643047337,182.0,310.0,237.88028483661068,138.06602827230904,1662867.8843904,1662.8678843904,1581620.397716549,1581.620397716549,81247.48667385102,81.24748667385101,0.0,194.92905321225118,False,1840878.2044686412,1840.8782044686411,C*,-178010.32007824117,34445307106.32789,9.568140862868859,6.7392113371396185,,,305.7202893702956,133.1054770106811,141.09262129996537,81247.48667385102,81.24748667385101,178010.32007824117,178.01032007824116,0.0,0.0,-3.3839903817469628,-54.81980811291021,1837.923199366487,1835.1892565310118,1837.923199366487,81247.48667385102,-54822.54205574568,-2.733942835475318,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.1973199998,1263759.19732,1159053.0250003773,104706.17231962271,1263.75919732,1263.7591973199999,1263759.19732,0.007543996681011744,0.007543996681011744,0.004456873973290422,0.0,0.03,0.008999129345697835,0.021,237.25484658512553,276.19751414552076,182.0,310.0,237.25484658512553,135.60250987053232,1436116.0177834898,1436.1160177834897,1157214.2942545388,1157.2142942545388,278901.723528951,278.901723528951,0.0,194.9443632285302,False,1840878.2044686412,1840.8782044686411,C*,-404762.1866851514,34246195164.073532,9.512831990020425,6.700255160774045,,,304.0987445807281,133.1032425324256,146.3726352579875,278901.723528951,278.901723528951,404762.1866851514,404.76218668515145,0.0,0.0,-3.393121633743012,-54.78751197629718,1838.7307458384603,1835.9984146542192,1838.7307458384603,278901.723528951,-54790.24430748139,-2.7323311842119438,0.0
2026-07-13 18:00:00+00:00,278.742,864919.7014799998,864919.7014799999,484057.475069148,380862.22641085193,864.91970148,864.9197014799998,864919.7014799999,0.005118401446870824,0.005118401446870824,0.014421257669960713,0.0,0.03,0.001460340883168463,0.021,237.29017187531346,276.23197291740956,182.0,310.0,237.29017187531343,125.23898745240834,482216.8907311596,482.2168907311596,482216.8907311596,482.2168907311596,0.0,0.0,0.0,194.94349667250054,False,1840878.2044686412,1840.8782044686411,C*,-1358661.3137374816,34467574181.41508,9.574326161504189,6.743567881977766,,,298.901445172339,133.15270147339015,151.71667334758746,0.0,0.0,1358661.3137374816,1358.6613137374816,0.0,0.0,-3.4022593256134295,-54.82615122250181,1840.5843379883881,423791.180125077,1840.5843379883881,0.0,367124.4445645868,421950.5957870886,0.0
2026-07-13 18:10:00+00:00,141.127,437908.61338,437908.61338,0.0,437908.61338,437.90861338,437.90861338,437908.61338,0.002592713886856572,0.0,0.021,0.002592713886856572,0.03,0.0,0.021,159.63875071357987,202.07705029285708,182.0,310.0,160.71266645468114,125.40306750031269,497319.459929924,497.319459929924,0.0,0.0,497319.459929924,497.319459929924,0.0,197.3661849543293,False,1840878.2044686412,1840.8782044686411,D*,-1343558.7445387172,34082109328.711292,9.467252591308693,6.66815182900453,310.0,150.94044016051328,292.1464622533275,133.2983422838405,152.45846361691628,497319.459929924,497.319459929924,1343558.7445387172,1343.5587445387173,0.0,0.0,-3.411386080882435,-54.76053161403273,0.0,0.0,0.0,497319.459929924,-145121.96124305087,-90361.42962901815,0.0
2026-07-13 18:20:00+00:00,33.559,104131.56345999999,104131.56345999999,91420.17524662663,12711.388213373357,104.13156346,104.13156346,104131.56345999999,0.0002972242122651706,0.0002972242122651706,0.005810611340575801,0.0,0.03,0.01489216444715903,0.021,171.38584092722456,212.34394178889568,182.0,310.0,171.38584092722456,125.27097718751416,485161.3510373125,485.1613510373125,89582.23735162827,89.58223735162827,395579.1136856842,395.5791136856842,0.0,196.9598842871746,False,1840878.2044686412,1840.8782044686411,C*,-1355716.8534313287,33813034179.3862,9.392509494273945,6.615507377576746,,,290.59766248223326,133.30507090128623,153.5639224103143,395579.1136856842,395.5791136856842,1355716.8534313287,1355.7168534313287,0.0,0.0,-3.420505193836689,-54.71467772552462,1837.9378949983657,1835.2092027216422,1837.9378949983657,395579.1136856842,-54717.406417801336,-2.728692276708898,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01077161594334349,0.0,0.03,0.010228384056656511,0.021,163.70693078149043,204.95495476751424,182.0,,163.70693078149043,128.31927483450522,765738.5859912555,765.7385859912555,0.0,0.0,765738.5859912555,765.7385859912555,0.0,197.24982003555726,False,1840878.2044686412,1840.8782044686411,D*,-1075139.6184773857,33353591027.791447,9.264886396608736,6.5256174983417985,164.39158256150495,204.97577445622187,286.0316201830781,133.3563902357308,154.1993627269703,765738.5859912555,765.7385859912555,1075139.6184773857,1075.1396184773857,0.0,0.0,-3.429611119300246,-54.635552781342824,0.0,54635.55278134283,0.0,765738.5859912555,0.0,54635.55278134283,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019409526514671125,0.0,0.03,0.0015904734853288763,0.021,160.20104139157473,201.5854950113579,182.0,,160.20104139157473,127.29981103602474,671903.1516478793,671.9031516478793,0.0,0.0,671903.1516478793,671.9031516478793,0.0,197.3862556098286,False,1840878.2044686412,1840.8782044686411,D*,-1168975.052820762,32950449136.80272,9.152902538000756,6.4467429394986855,160.21182900294576,177.85242933649624,279.75443250569435,133.47398465577086,154.54929331355007,671903.1516478793,671.9031516478793,1168975.052820762,1168.975052820762,0.0,0.0,-3.4387054245993247,-54.5658317944726,0.0,54565.8317944726,0.0,671903.1516478793,0.0,54565.8317944726,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.27721881440587,177.85242933649624,182.0,,150.27721881440587,135.00546368702993,1381161.552469953,1381.161552469953,0.0,0.0,1381161.552469953,1381.161552469953,0.0,176.57641122067437,False,1840878.2044686412,1840.8782044686411,D*,-459716.65199868823,32121752205.320747,8.92270894592243,6.284608697569684,150.27721881440587,189.8897673256695,270.83775703618943,133.64636009495098,154.14117103878468,1381161.552469953,1381.161552469953,459716.65199868823,459.71665199868823,0.0,0.0,-3.447775860244252,-54.42261386956373,0.0,54422.613869563735,0.0,1381161.552469953,0.0,54422.613869563735,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.01069503638288,189.8897673256695,182.0,,148.01069503638288,135.9956149754459,1472298.9487685268,1472.2989487685268,0.0,0.0,1472298.9487685268,1472.2989487685268,0.0,197.8808958163548,False,1840878.2044686412,1840.8782044686411,D*,-368579.2557001144,31238372836.05963,8.677325787794341,6.111775857324051,148.01069503638288,187.17577394439937,262.3982680328154,133.79590222726523,153.52201634325806,1472298.9487685268,1472.2989487685268,368579.2557001144,368.5792557001144,0.0,0.0,-3.456820875918114,-54.270094043172016,0.0,54270.094043172016,0.0,1472298.9487685268,0.0,54270.094043172016,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.1771525553143,187.17577394439937,182.0,,145.1771525553143,135.67630641879154,1442908.5406462606,1442.9085406462607,0.0,0.0,1442908.5406462606,1442.9085406462607,0.0,198.0004501216415,False,1840878.2044686412,1840.8782044686411,D*,-397969.6638223806,30372627711.671875,8.436841031019965,5.942393150433466,145.1771525553143,183.591378544996,254.39160732366489,133.94427093407666,152.67587103563145,1442908.5406462606,1442.9085406462607,397969.6638223806,397.9696638223806,0.0,0.0,-3.465840975966127,-54.1206002880811,0.0,54120.6002880811,0.0,1442908.5406462606,0.0,54120.6002880811,0.0
