timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.43205235688697,183.591378544996,182.0,,141.43205235688697,135.78653624071518,1453054.5244793447,1453.0545244793448,0.0,0.0,1453054.5244793447,1453.0545244793448,0.0,198.16116191818318,False,1840878.2044686412,1840.8782044686411,D*,-387823.6799892965,29500794996.98427,8.194665276940075,5.771819408797916,141.43205235688697,180.25091834760454,246.77483147903015,134.09254674865838,151.52754524862536,1453054.5244793447,1453.0545244793448,387823.6799892965,387.82367998929647,0.0,0.0,-3.4748359831182696,-53.97004291285658,0.0,53970.042912856574,0.0,1453054.5244793447,0.0,53970.042912856574,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.74810988577048,180.25091834760454,182.0,,152.74810988577048,131.18161003085962,1029199.10983387,1029.19910983387,0.0,0.0,1029199.10983387,1029.19910983387,0.0,176.5040060078383,False,1840878.2044686412,1840.8782044686411,D*,-811679.0946347712,28883275531.083946,8.023132091967764,5.6510019583204505,152.74810988577048,177.15772257470044,239.51964371648918,134.24172344945381,151.62725662523437,1029199.10983387,1029.19910983387,811679.0946347712,811.6790946347712,0.0,0.0,-3.4838132212175497,-53.86342859568051,0.0,53863.42859568051,0.0,1029199.10983387,0.0,53863.42859568051,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.5613615602038,177.15772257470044,182.0,,149.5613615602038,129.72036592197912,894700.4882615535,894.7004882615535,0.0,0.0,894700.4882615535,894.7004882615535,0.0,176.5975626340298,False,1840878.2044686412,1840.8782044686411,D*,-946177.7162070877,28346455238.127014,7.874015343924171,5.545973270576879,149.5613615602038,172.95912445392662,232.89387968236295,134.38787704786043,151.41603934005846,894700.4882615535,894.7004882615535,946177.7162070877,946.1777162070878,0.0,0.0,-3.4927749882859596,-53.77060241045903,0.0,53770.602410459025,0.0,894700.4882615535,0.0,53770.602410459025,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.23320232077344,172.95912445392662,182.0,,145.23320232077344,130.28742633160135,946894.9456960869,946.8949456960869,0.0,0.0,946894.9456960869,946.8949456960869,0.0,176.72712939412472,False,1840878.2044686412,1840.8782044686411,D*,-893983.2587725543,27778318270.709362,7.716199519641489,5.434817487292666,145.23320232077344,170.34470377366395,226.56801882308295,134.5362072836227,150.79278987087892,946894.9456960869,946.8949456960869,893983.2587725543,893.9832587725543,0.0,0.0,-3.5017203807620643,-53.67235485662622,0.0,53672.35485662622,0.0,946894.9456960869,0.0,53672.35485662622,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.53658776686203,170.34470377366395,182.0,,142.53658776686203,130.52863137494995,969096.4010515022,969.0964010515022,0.0,0.0,969096.4010515022,969.0964010515022,0.0,176.80932684671507,False,1840878.2044686412,1840.8782044686411,D*,-871781.803417139,27196860430.07846,7.554683452799573,5.321055480191018,142.53658776686203,167.9366996567931,220.536926415574,134.68493342204354,149.9467893537419,969096.4010515022,969.0964010515022,871781.803417139,871.781803417139,0.0,0.0,-3.510649017574031,-53.57182087180037,0.0,53571.820871800366,0.0,969096.4010515022,0.0,53571.820871800366,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.05183667519788,167.9366996567931,182.0,,140.05183667519788,130.57678871954042,973528.9913535881,973.528991353588,0.0,0.0,973528.9913535881,973.528991353588,0.0,176.88607716327738,False,1840878.2044686412,1840.8782044686411,D*,-867349.2131150531,26612743035.266308,7.392428620907308,5.206773132317413,140.05183667519788,165.51952844381236,214.82090344682584,134.83340693185704,148.92405647625688,973528.9913535881,973.528991353588,867349.2131150531,867.3492131150531,0.0,0.0,-3.519560823205817,-53.47083379071684,0.0,53470.83379071684,0.0,973528.9913535881,0.0,53470.83379071684,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,137.55661124989842,165.51952844381236,182.0,,137.55661124989842,130.65794420979933,980998.8600131162,980.9988600131162,0.0,0.0,980998.8600131162,980.9988600131162,0.0,176.9641347742857,False,1840878.2044686412,1840.8782044686411,D*,-859879.344455525,26024143719.25844,7.2289288109051215,5.091613898253155,137.55661124989842,163.21933118668983,209.40951731516887,134.98164249942698,147.73971471300794,980998.8600131162,980.9988600131162,859879.344455525,859.879344455525,0.0,0.0,-3.5284556701041128,-53.36908138977382,0.0,53369.08138977382,0.0,980998.8600131162,0.0,53369.08138977382,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,163.21933118668983,182.0,,136.0,130.4860517105897,965177.2022477849,965.177202247785,0.0,0.0,965177.2022477849,965.177202247785,0.0,177.03936808671813,False,1840878.2044686412,1840.8782044686411,D*,-875701.0022208563,25445037397.909767,7.068065943863824,4.978311965011711,136.0,161.04863929238533,204.29072847745334,135.12954316711478,146.50468903849543,965177.2022477849,965.177202247785,875701.0022208563,875.7010022208563,0.0,0.0,-3.5373338339577156,-53.26898312161639,0.0,53268.98312161639,0.0,965177.2022477849,0.0,53268.98312161639,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.04863929238533,182.0,,136.0,129.76505541078834,898813.8835574405,898.8138835574405,0.0,0.0,898813.8835574405,898.8138835574405,0.0,177.11122576977561,False,1840878.2044686412,1840.8782044686411,D*,-942064.3209112007,24905749067.775303,6.918263629937584,4.8728004067256885,136.0,158.954633923246,199.464814838296,135.27681563077635,145.39058862456588,898813.8835574405,898.8138835574405,942064.3209112007,942.0643209112008,0.0,0.0,-3.5461964628553253,-53.17577338565873,0.0,53175.77338565873,0.0,898813.8835574405,0.0,53175.77338565873,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.954633923246,182.0,,136.0,128.95160499744136,823940.7267401187,823.9407267401187,0.0,0.0,823940.7267401187,823.9407267401187,0.0,177.18134317290807,False,1840878.2044686412,1840.8782044686411,D*,-1016937.4777285225,24411384631.73123,6.780940175480898,4.776078191366059,136.0,156.9203104456368,194.93577529140185,135.423084798139,144.39358652841238,823940.7267401187,823.9407267401187,1016937.4777285225,1016.9374777285225,0.0,0.0,-3.5550448495734006,-53.09032030845481,0.0,53090.32030845481,0.0,823940.7267401187,0.0,53090.32030845481,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,156.9203104456368,182.0,,136.0,128.1963470458349,754423.8316469193,754.4238316469192,0.0,0.0,754423.8316469193,754.4238316469192,0.0,177.25021915594917,False,1840878.2044686412,1840.8782044686411,D*,-1086454.372821722,23958730332.74308,6.655202870206411,4.687516548581764,136.0,155.0303986177766,190.68619966757237,135.5683896262989,143.5013730197271,754423.8316469193,754.4238316469192,1086454.372821722,1086.454372821722,0.0,0.0,-3.563880194280375,-53.01206824184403,0.0,53012.06824184403,0.0,754423.8316469193,0.0,53012.06824184403,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,155.0303986177766,182.0,,136.0,127.4948732410665,689857.4397367287,689.8574397367287,0.0,0.0,689857.4397367287,689.8574397367287,0.0,177.31487965936682,False,1840878.2044686412,1840.8782044686411,D*,-1151020.7647319124,23544815868.901043,6.54022663025029,4.606534339925019,136.0,153.27558402294036,186.7008706636046,135.71258664485612,142.7029344325042,689857.4397367287,689.8574397367287,1151020.7647319124,1151.0207647319123,0.0,0.0,-3.5727036116168684,-52.94050401896067,0.0,52940.504018960666,0.0,689857.4397367287,0.0,52940.504018960666,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,153.27558402294036,182.0,,136.0,126.84372819115684,629923.503220412,629.9235032204119,0.0,0.0,629923.503220412,629.9235032204119,0.0,177.3755035449082,False,1840878.2044686412,1840.8782044686411,D*,-1210954.7012482292,23166861766.968796,6.435239379713554,4.532587762505992,136.0,151.64712125609992,182.96524535762012,135.8555259539621,141.98841467755614,629923.503220412,629.9235032204119,1210954.7012482292,1210.9547012482292,0.0,0.0,-3.5815161362100203,-52.875147558910115,0.0,52875.14755891012,0.0,629923.503220412,0.0,52875.14755891012,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,151.64712125609992,182.0,,136.0,126.23965557005121,574322.2971149317,574.3222971149318,0.0,0.0,574322.2971149317,574.3222971149318,0.0,177.43227029541518,False,1840878.2044686412,1840.8782044686411,D*,-1266555.9073537095,22822268388.699837,6.339518996861066,4.4651681980827505,136.0,150.13680373369758,179.46544219269197,135.99705262656678,141.34899357692893,574322.2971149317,574.3222971149318,1266555.9073537095,1266.5559073537095,0.0,0.0,-3.590318727866932,-52.815549941470834,0.0,52815.54994147083,0.0,574322.2971149317,0.0,52815.54994147083,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.13680373369758,182.0,,136.0,125.67961566804048,522774.0346527163,522.7740346527163,0.0,0.0,522774.0346527163,522.7740346527163,0.0,177.48535855709136,False,1840878.2044686412,1840.8782044686411,D*,-1318104.169815925,22508603967.908207,6.252389991085613,4.403799872518658,136.0,148.73692797912105,176.18822600715677,136.13700755208546,140.7767779858194,522774.0346527163,522.7740346527163,1318104.169815925,1318.104169815925,0.0,0.0,-3.5991122764199117,-52.761291317878225,0.0,52761.291317878226,0.0,522774.0346527163,0.0,52761.291317878226,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,148.73692797912105,182.0,,136.0,125.16074000232236,475014.689460233,475.014689460233,0.0,0.0,475014.689460233,475.014689460233,0.0,177.53494514906242,False,1840878.2044686412,1840.8782044686411,D*,-1365863.515008408,22223595154.232067,6.1732208761755745,4.3480380056732875,136.0,147.44028149766945,173.12099127269678,136.27522877335855,140.26470435797944,475014.689460233,475.014689460233,1365863.515008408,1365.863515008408,0.0,0.0,-3.6078976062964236,-52.711979259071626,0.0,52711.979259071624,0.0,475014.689460233,0.0,52711.979259071624,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.44028149766945,182.0,,136.0,124.68034482460145,430797.23885032017,430.7972388503202,0.0,0.0,430797.23885032017,430.7972388503202,0.0,177.58120348561965,False,1840878.2044686412,1840.8782044686411,D*,-1410080.965618321,21965116810.921875,6.101421336367188,4.297466815343528,136.0,146.24009808852657,170.251744250963,136.41155266265574,139.80645155185553,430797.23885032017,430.7972388503202,1410080.965618321,1410.080965618321,0.0,0.0,-3.6166754807926833,-52.6672469775573,0.0,52667.2469775573,0.0,430797.23885032017,0.0,52667.2469775573,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.24009808852657,182.0,,136.0,124.23590707353685,389889.4503914261,389.8894503914261,0.0,0.0,389889.4503914261,389.8894503914261,0.0,177.62430337341058,False,1840878.2044686412,1840.8782044686411,D*,-1450988.7540772152,21731183140.68702,6.03643976130195,4.251697781038829,136.0,145.13003447463998,167.56908405803026,136.54581502656177,139.39636280112356,389889.4503914261,389.8894503914261,1450988.7540772152,1450.9887540772152,0.0,0.0,-3.6254466060896307,-52.62675178168408,0.0,52626.75178168408,0.0,389889.4503914261,0.0,52626.75178168408,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.13003447463998,182.0,,136.0,123.82506913115563,352074.3197065099,352.07431970650987,0.0,0.0,352074.3197065099,352.07431970650987,0.0,177.66441026531191,False,1840878.2044686412,1840.8782044686411,D*,-1488803.8847621314,21519938548.863113,5.977760708017532,4.210367856363326,136.0,144.104145965706,165.06218278944246,136.6778521804749,139.029375886408,352074.3197065099,352.07431970650987,1488803.8847621314,1488.8038847621315,0.0,0.0,-3.6342116350041134,-52.5901734868971,0.0,52590.1734868971,0.0,352074.3197065099,0.0,52590.1734868971,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.104145965706,182.0,,136.0,123.44562098998517,317148.4290661685,317.1484290661685,0.0,0.0,317148.4290661685,317.1484290661685,0.0,177.70168472935114,False,1840878.2044686412,1840.8782044686411,D*,-1523729.7754024728,21329649491.423412,5.924902636506504,4.173137874082354,136.0,143.15687698174963,162.72076549420595,136.8075016210218,138.7009606462104,317148.4290661685,317.1484290661685,1523729.7754024728,1523.7297754024728,0.0,0.0,-3.642971170503951,-52.55721299902515,0.0,52557.21299902515,0.0,317148.4290661685,0.0,52557.21299902515,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.15687698174963,182.0,,136.0,123.09548832924995,284920.84987516404,284.92084987516404,0.0,0.0,284920.84987516404,284.92084987516404,0.0,177.7362815383627,False,1840878.2044686412,1840.8782044686411,D*,-1555957.3545934772,21158696981.498314,5.877415828193976,4.139691080025811,136.0,142.28299373318382,160.5350895360681,136.93460330931833,138.4070630556689,284920.84987516404,284.92084987516404,1555957.3545934772,1555.9573545934772,0.0,0.0,-3.65172576900614,-52.527591013133765,0.0,52527.591013133766,0.0,284920.84987516404,0.0,52527.591013133766,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.28299373318382,182.0,,136.0,122.77272122924141,255212.10389890036,255.21210389890035,0.0,0.0,255212.10389890036,255.21210389890035,0.0,177.76835102157006,False,1840878.2044686412,1840.8782044686411,D*,-1585666.1005697409,21005569719.158974,5.834880477544159,4.109731788932923,136.0,141.47764691620753,158.49592380819254,137.0590010362617,138.14405518284644,255212.10389890036,255.21210389890035,1585666.1005697409,1585.6661005697408,0.0,0.0,-3.6604759434763188,-52.50104682107257,0.0,52501.046821072574,0.0,255212.10389890036,0.0,52501.046821072574,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.47764691620753,182.0,,136.0,122.47551092659697,227855.70548481622,227.8557054848162,0.0,0.0,227855.70548481622,227.8557054848162,0.0,177.79803579144425,False,1840878.2044686412,1840.8782044686411,D*,-1613022.498983825,20868856295.868084,5.796904526630024,4.082983859255968,136.0,140.73626211642198,156.59452807772288,137.18054223778208,137.90869040479674,227855.70548481622,227.8557054848162,1613022.498983825,1613.022498983825,0.0,0.0,-3.6692221663030797,-52.47733696056558,0.0,52477.33696056558,0.0,227855.70548481622,0.0,52477.33696056558,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.73626211642198,182.0,,136.0,122.202145645081,202694.09605475745,202.69409605475744,0.0,0.0,202694.09605475745,202.69409605475744,0.0,177.82547390020062,False,1840878.2044686412,1840.8782044686411,D*,-1638184.1084138837,20747239838.23523,5.763122177287563,4.059189645213048,136.0,140.05453942013708,154.82263269012037,137.2990796050941,137.6980633305869,202694.09605475745,202.69409605475744,1638184.1084138837,1638.1841084138837,0.0,0.0,-3.677964872017617,-52.45623428722532,0.0,52456.23428722532,0.0,202694.09605475745,0.0,52456.23428722532,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.05453942013708,182.0,,136.0,121.95103516188158,179580.90528298696,179.58090528298698,0.0,0.0,179580.90528298696,179.58090528298698,0.0,177.8507981186408,False,1840878.2044686412,1840.8782044686411,D*,-1661297.2991856541,20639491295.065437,5.733192026407066,4.038108683401656,136.0,139.42848244592335,153.17241758736054,137.41447160106424,137.50957393655742,179580.90528298696,179.58090528298698,1661297.2991856541,1661.297299185654,0.0,0.0,-3.686704459819601,-52.43752681190128,0.0,52437.526811901276,0.0,179580.90528298696,0.0,52437.526811901276,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.42848244592335,182.0,,136.0,121.72068404466268,158378.48772982278,158.37848772982278,0.0,0.0,158378.48772982278,158.37848772982278,0.0,177.87413419107426,False,1840878.2044686412,1840.8782044686411,D*,-1682499.7167388184,20544464202.427544,5.706795611785429,4.01951666858629,136.0,138.85436257745923,151.63649272370301,137.52658310207408,137.3408954710986,158378.48772982278,158.37848772982278,1682499.7167388184,1682.4997167388185,0.0,0.0,-3.6954412959521137,-52.42101679507591,0.0,52421.016795075906,0.0,158378.48772982278,0.0,52421.016795075906,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.85436257745923,182.0,,136.0,121.50969240402794,138957.99210134507,138.95799210134507,0.0,0.0,138957.99210134507,138.95799210134507,0.0,177.8956015663852,False,1840878.2044686412,1840.8782044686411,D*,-1701920.2123672962,20461089407.166737,5.683635946435205,4.003204421355662,136.0,138.32867536078592,150.20787819462552,137.6352863326795,137.18994573275302,138957.99210134507,138.95799210134507,1701920.2123672962,1701.9202123672962,0.0,0.0,-3.7041757159244586,-52.406519834069876,0.0,52406.51983406988,0.0,138957.99210134507,0.0,52406.51983406988,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.32867536078592,182.0,,136.0,121.3167595205382,121199.69509426753,121.19969509426753,0.0,0.0,121199.69509426753,121.19969509426753,0.0,177.91531451353083,False,1840878.2044686412,1840.8782044686411,D*,-1719678.5093743736,20388369590.110176,5.663435997252827,3.9889768165899535,136.0,137.84812453969687,148.8799850766873,137.74046099860772,137.05486136709487,121199.69509426753,121.19969509426753,1719678.5093743736,1719.6785093743736,0.0,0.0,-3.712908026577187,-52.39386391637253,0.0,52393.86391637253,0.0,121199.69509426753,0.0,52393.86391637253,0.0
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.84812453969687,182.0,,136.0,121.14065740310336,104990.56760693868,104.99056760693868,0.0,0.0,104990.56760693868,104.99056760693868,0.0,177.93338227919412,False,1840878.2044686412,1840.8782044686411,D*,-1735887.6368617024,20325375249.546013,5.645937569318337,3.976651997629996,136.0,137.4096636387702,147.64659662104788,137.8419948667713,136.93397486510196,104990.56760693868,104.99056760693868,1735887.6368617024,1735.8876368617025,0.0,0.0,-3.7216385080314685,-52.38288872568652,0.0,52382.88872568652,0.0,104990.56760693868,0.0,52382.88872568652,0.0
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.4096636387702,182.0,,136.0,120.98023625105313,90224.7774896876,90.22477748968761,0.0,0.0,90224.7774896876,90.22477748968761,0.0,177.94990713031513,False,1840878.2044686412,1840.8782044686411,D*,-1750653.4269789536,20271240383.0522,5.630900106403389,3.966060531428708,136.0,137.01041967526498,146.50185009293773,137.93978461199228,136.82579397908364,90224.7774896876,90.22477748968761,1750653.4269789536,1750.6534269789536,0.0,0.0,-3.7303674155140905,-52.37344489573218,0.0,52373.44489573218,0.0,90224.7774896876,0.0,52373.44489573218,0.0
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.01041967526498,182.0,,136.0,120.8344292289231,76804.1290348053,76.8041290348053,0.0,0.0,76804.1290348053,76.8041290348053,0.0,177.96498687617608,False,1840878.2044686412,1840.8782044686411,D*,-1764074.0754338359,20225157905.631317,5.618099418230922,3.9570445121109055,136.0,136.64771228493777,145.4402190965294,138.03373543319148,136.72898330206996,76804.1290348053,76.8041290348053,1764074.0754338359,1764.0740754338358,0.0,0.0,-3.739094981050601,-52.36539321906402,0.0,52365.39321906402,0.0,76804.1290348053,0.0,52365.39321906402,0.0
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.64771228493777,182.0,,136.0,120.70224342375657,64637.23065124512,64.63723065124512,0.0,0.0,64637.23065124512,64.63723065124512,0.0,177.9787138523627,False,1840878.2044686412,1840.8782044686411,D*,-1776240.973817396,20186375567.24057,5.607326546455714,3.949456762239582,136.0,136.31903485869026,144.45649653493473,138.12376163443597,136.64234778327526,64637.23065124512,64.63723065124512,1776240.973817396,1776.240973817396,0.0,0.0,-3.7478214150410274,-52.3586039425597,0.0,52358.6039425597,0.0,64637.23065124512,0.0,52358.6039425597,0.0
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.31903485869026,182.0,,136.0,120.58273294743647,53637.01909807841,53.63701909807841,0.0,0.0,53637.01909807841,53.63701909807841,0.0,177.99117537091502,False,1840878.2044686412,1840.8782044686411,D*,-1787241.1853705628,20154193355.781723,5.598387043272701,3.943160324711875,136.0,136.02204282352432,143.5457781608664,138.209786821594,136.5648179761441,53637.01909807841,53.63701909807841,1787241.1853705628,1787.2411853705628,0.0,0.0,-3.7565469077609315,-52.3529563194256,0.0,52352.956319425604,0.0,53637.01909807841,0.0,52352.956319425604,0.0
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.02204282352432,182.0,,136.0,120.47502293027071,43722.967947909034,43.722967947909034,0.0,0.0,43722.967947909034,43.722967947909034,0.0,178.0024539369388,False,1840878.2044686412,1840.8782044686411,D*,-1797155.236520732,20127959575.012978,5.5910998819480495,3.9380276954039983,136.0,135.75454201531952,142.70344672312905,138.29174472405327,136.49543683688296,43722.967947909034,43.722967947909034,1797155.236520732,1797.1552365207322,0.0,0.0,-3.7652716307496124,-52.348337932083695,0.0,52348.3379320837,0.0,43722.967947909034,0.0,52348.3379320837,0.0
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,20097599965.860977,5.582666657183605,3.932087849329852,,,142.69219500740272,138.28093299471564,136.4848042561519,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7739954836079246,-52.34311714987549,0.0,1743.768563208112,0.0,0.0,-50599.34858666738,1743.768563208112,0.0
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,20067243384.520615,5.574234273477948,3.92614859564591,,,142.68094441382962,138.27012234364898,136.47417273582457,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.782718466422651,-52.33789688835814,0.0,1743.594654420558,0.0,0.0,-50594.30223393758,1743.594654420558,0.0
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,20036889830.68992,5.565802730747199,3.9202099342930916,,,142.66969494229787,138.2593127707458,136.46354227579525,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.7914405792805645,-52.33267714747974,0.0,1743.4207629862358,0.0,0.0,-50589.25638449351,1743.4207629862358,0.0
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,20006539304.066944,5.557372028907484,3.9142718652123216,,,142.65844659269553,138.2485042758985,136.45291287595813,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8001618222684295,-52.32745792718832,0.0,1743.2468888976582,0.0,0.0,-50584.21103829066,1743.2468888976582,0.0
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19976191804.349762,5.548942167874934,3.908334388344528,,,142.64719936491068,138.23769685899967,136.4422845362075,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8088821954730014,-52.32223922743196,0.0,1743.0730321283554,0.0,0.0,-50579.1661953036,1743.0730321283554,0.0
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19945847331.23649,5.540513147565691,3.9023975036306466,,,142.63595325883145,138.22689051994172,136.43165725643763,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8176016989810275,-52.317021048158715,0.0,1742.89919270268,0.0,0.0,-50574.12185545603,1742.89919270268,0.0
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19915505884.42528,5.532084967895911,3.8964612110116232,,,142.62470827434598,138.21608525861717,136.42103103654281,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.826320332879247,-52.311803389316644,0.0,1742.725370638611,0.0,0.0,-50569.07801867803,1742.725370638611,0.0
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19885167463.614307,5.523657628781752,3.8905255104284024,,,142.61346441134242,138.20528107491856,136.41040587641734,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.83503809725439,-52.30658625085383,0.0,1742.551565896967,0.0,0.0,-50564.03468495687,1742.551565896967,0.0
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19854832068.50176,5.5152311301393775,3.8845904018219377,,,142.6022216697089,138.19447796873837,136.39978177595555,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8437549921931757,-52.30136963271837,0.0,1742.377778470327,0.0,0.0,-50558.991854248045,1742.377778470327,0.0
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19824499698.785885,5.506805471884968,3.8786558851331905,,,142.5909800493336,138.1836759399692,136.3891587350517,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8524710177823187,-52.29615353485833,0.0,1742.2040084021282,0.0,0.0,-50553.9495264562,1742.2040084021282,0.0
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19794170354.16496,5.498380653934711,3.8727219603031284,,,142.57973955010468,138.1728749885035,136.37853675360012,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8611861741085227,-52.29093795722181,0.0,1742.0302556786337,0.0,0.0,-50548.907701543176,1742.0302556786337,0.0
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19763844034.33725,5.489956676204792,3.8667886272727174,,,142.56850017191027,138.16207511423391,136.36791583149514,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8699004612584824,-52.2857228997569,0.0,1741.856520241563,0.0,0.0,-50543.86637951533,1741.856520241563,0.0
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19733520739.00109,5.481533538611414,3.8608558859829367,,,142.55726191463862,138.15127631705292,136.35729596863115,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.878613879318884,-52.28050836241168,0.0,1741.6828021470938,0.0,0.0,-50538.82556026459,1741.6828021470938,0.0
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19703200467.854847,5.473111241070791,3.8549237363747726,,,142.5460247781779,138.14047859685317,136.34667716490247,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8873264283764066,-52.27529434513433,0.0,1741.5091013942438,0.0,0.0,-50533.78524374008,1741.5091013942438,0.0
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19672883220.59689,5.464689783499136,3.84899217838921,,,142.53478876241635,138.12968195352724,136.33605942020353,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.8960381085177187,-52.27008084787289,0.0,1741.3354179437883,0.0,0.0,-50528.7454299291,1741.3354179437883,0.0
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19642568996.925648,5.45626916581268,3.843061211967248,,,142.5235538672422,138.1188863869677,136.32544273442863,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9047489198294816,-52.26486787057549,0.0,1741.1617518392231,0.0,0.0,-50523.70611873627,1741.1617518392231,0.0
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19612257796.53955,5.447849387927653,3.8371308370498824,,,142.5123200925437,138.1080918970672,136.3148271074722,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9134588623983464,-52.25965541319027,0.0,1740.9881030286851,0.0,0.0,-50518.66731016159,1740.9881030286851,0.0
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.75454201531952,135.75454201531952,182.0,,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0126274924267,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19581949619.137093,5.439430449760303,3.831201053578126,,,142.50108743820903,138.09729848371833,136.30421253922867,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.922167936310957,-52.25444347566535,0.0,1740.8144715683666,0.0,0.0,-50513.62900409698,1740.8144715683666,0.0
2026-07-14 04:00:00+00:00,7.377,22890.388379999997,22890.388379999997,22890.388379999997,0.0,22.890388379999997,22.890388379999997,22890.388379999997,5.644145753734077e-05,0.0,0.020999999999999998,5.644145753734077e-05,0.03,0.0,0.020999999999999998,135.75581737929332,135.75454201531952,182.0,310.0,135.75454201531952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01262749242673,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19574133203.8775,5.437259223299305,3.8296717748821734,310.0,136.23033814148724,142.92526397253417,138.1170682242296,136.2846454023622,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.930876841261351,-52.25342970236277,39226.57782302413,39226.07093637284,39226.57782302413,0.0,-52253.93658901406,-0.5068866512883687,0.0
2026-07-14 04:10:00+00:00,74.817,232152.66198,232152.66197999995,66255.53487483656,165897.12710516338,232.15266197999995,232.15266198,232152.66197999995,0.0005724293191215497,0.0,0.021,0.0005724293191215497,0.03,0.0,0.021,136.00551578071298,157.6496673529627,182.0,310.0,136.0,120.31549840779432,29039.707122656506,29.039707122656505,0.0,0.0,29039.707122656506,29.039707122656505,0.0,177.22543917873352,False,1840878.2044686412,1840.8782044686411,D*,-1811838.4973459847,19565111370.46181,5.434753158461614,3.8279066565788558,310.0,136.20786634366195,146.40063650580555,138.18750196228012,136.2277713936353,29039.707122656506,29.039707122656505,1811838.4973459847,1811.8384973459847,0.0,0.0,-3.9395858586061117,-52.25410406856477,66255.53487483656,66257.42216507535,66255.53487483656,29039.707122656506,-52252.216778325994,1.8872902387811337,0.0
2026-07-14 04:20:00+00:00,203.254,630684.9667599999,630684.96676,316775.8794821175,313909.0872778825,630.68496676,630.6849667599998,630684.96676,0.0015573150093274649,0.0015573150093274649,0.007542869054074897,0.0,0.03,0.011899815936597639,0.021,155.54909970916262,197.11856759414914,182.0,310.0,155.54909970916262,123.42260112208152,315029.5904114893,315.0295904114893,315029.5904114893,315.0295904114893,0.0,0.0,0.0,197.571277931049,False,1840878.2044686412,1840.8782044686411,C*,-1525848.6140571518,19583631991.734814,5.439897775481893,3.831530209142013,,,146.22898864236055,138.1887166544428,137.34654148998862,0.0,0.0,1525848.6140571518,1525.8486140571517,0.0,0.0,-3.9482954572053988,-52.25759159572272,1746.2890706281833,83125.29371739377,1746.2890706281833,0.0,29121.41305104286,81379.00464676558,0.0
2026-07-14 04:30:00+00:00,339.425,1053215.4095,1053215.4095,375308.79274003895,677906.6167599611,1053.2154095,1053.2154095,1053215.4095,0.0029269525127902985,0.0,0.020999999999999994,0.0029269525127902985,0.03,0.0,0.020999999999999998,136.1174339757952,136.50925427272006,182.0,310.0,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.98396076524472,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,19806433733.50924,5.501787148197011,3.875121285844152,310.0,136.9599872734393,153.12054947718164,138.24726541399477,137.18395278442756,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-3.9570119375817,-52.29888225780456,375308.79274003895,423635.11854851374,375308.79274003895,0.0,-3972.5564493297716,48326.32580847479,3.469446951953614e-18
2026-07-14 04:40:00+00:00,459.357,1425357.20958,1425357.20958,1273743.3397811684,151613.86979883164,1425.35720958,1425.35720958,1425357.20958,0.0035217945439430273,0.0035217945439430273,0.001575091927578454,0.0,0.03,0.014511420492987037,0.01960830696450852,136.77090636632582,181.99999999999997,182.0,310.0,136.77090636632582,133.81939567860036,1271991.2151831756,1271.9912151831757,1271991.2151831756,1271.9912151831757,0.0,0.0,0.0,201.2310630296517,False,1840878.2044686412,1840.8782044686411,C*,-568886.9892854656,19876559370.098457,5.521266491694016,3.88884134018036,,,156.2936222915661,138.22892598161755,137.2443957992634,0.0,0.0,568886.9892854656,568.8869892854656,0.0,0.0,-3.965730624171164,-52.31211953678605,1752.1245979926243,169188.18051881628,1752.1245979926243,0.0,115123.9363840376,167436.05592082365,0.0
2026-07-14 04:50:00+00:00,559.21,1735195.0773999998,1735195.0774,673831.449380029,1061363.628019971,1735.1950774000002,1735.1950774,1735195.0774,0.0043033405025022,0.0043033405025022,0.007483839260660283,0.0,0.03,0.009212820236837518,0.021,142.20005517426,184.32617423945675,182.0,310.0,142.20005517426,127.60205399586175,699722.7755087824,699.7227755087823,672079.8271204093,672.0798271204094,27642.948388373057,27.642948388373057,0.0,198.12795334934378,False,1840878.2044686412,1840.8782044686411,C*,-1141155.4289598588,19829640718.542824,5.508233532928562,3.879661723708631,,,155.41888583959093,138.22922773054094,137.53648396440357,27642.948388373057,27.642948388373057,1141155.4289598588,1141.155428959859,0.0,0.0,-3.9744479271766244,-52.30381803276497,1751.6222596197185,1749.0138284154527,1751.6222596197185,27642.948388373057,-52306.42646396924,-2.6084312042657984,0.0
2026-07-14 05:00:00+00:00,641.286,1989871.9808399994,1989871.9808399996,1902197.9486795862,87674.03216041345,1989.8719808399997,1989.8719808399994,1989871.9808399996,0.005092992008403917,0.004711648826697865,0.0,0.0003813431817060514,0.03,0.012910913820390422,0.017622562647088287,136.0566114003151,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,206.32778637123945,True,1840878.2044686412,1840.8782044686411,B,0.0,19835049531.640594,5.509735981011276,3.88071995595015,310.0,138.67272726773095,158.0905675003337,138.23120195229586,137.68201444990638,0.0,0.0,0.0,0.0,0.0,0.0,-3.983165642742717,-52.306293396555844,61319.7442109449,61320.98189284033,61319.7442109449,0.0,-52305.05571466041,1.2376818954362534,0.0
2026-07-14 05:10:00+00:00,708.93,2199767.2542000003,2199767.2542,1941445.264463119,258321.98973688087,2199.7672542,2199.7672542000005,2199767.2542,0.005433339556253476,0.004890005600628129,0.0,0.0005433339556253471,0.03,0.014501638915751859,0.019391644516379987,136.308341165525,182.00000000000003,182.0,310.0,136.26556262691125,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,201.73642877308734,True,1840878.2044686412,1840.8782044686411,B,0.0,19864003724.766937,5.51777881243526,3.8863848329092217,310.0,137.835111589385,163.03447908801138,138.22256279101987,137.69974797508806,0.0,0.0,0.0,0.0,0.0,0.0,-3.991884617660149,-52.31384950459065,100567.05999447787,100570.83804849526,100567.05999447787,0.0,-52310.07145057325,3.778054017406248,0.0
2026-07-14 05:20:00+00:00,765.134,2374164.89396,2374164.89396,1972348.4027671602,401816.4911928398,2374.16489396,2374.16489396,2374164.89396,0.005872498788227587,0.0052852489094048286,0.0,0.0005872498788227582,0.03,0.015714751090595173,0.021,151.77844776947106,193.8801500042975,182.0,310.0,152.17355575028552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.70841027092413,True,1840878.2044686412,1840.8782044686411,B,0.0,19911494304.61559,5.530970640170997,3.895676346935659,310.0,137.64942382869714,168.2502597277911,138.2120903776286,137.6905120136027,0.0,0.0,0.0,0.0,0.0,0.0,-4.000605386704083,-52.324614263607785,131470.198298519,131475.5806780276,131470.198298519,0.0,-52319.23188409921,5.382379508577287,0.0
2026-07-14 05:30:00+00:00,812.288,2520480.92672,2520480.92672,1995467.804031996,525013.1226880038,2520.48092672,2520.48092672,2520480.92672,0.006838558226054876,0.006154702403449388,0.0,0.0006838558226054878,0.03,0.014845297596550613,0.021,174.05714195719295,216.0616014440908,182.0,310.0,175.24464037195565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81873835203385,True,1840878.2044686412,1840.8782044686411,B,0.0,19972849362.46696,5.548013711796378,3.9076804408514554,310.0,137.59117078946267,173.54991056920372,138.20093150131476,137.67544278797843,0.0,0.0,0.0,0.0,0.0,0.0,-4.009328340930505,-52.337725358529326,154589.59956335483,154596.1551108156,154589.59956335483,0.0,-52331.169811068554,6.555547460775415,0.0
2026-07-14 05:40:00+00:00,852.237,2644440.27678,2644440.27678,2026552.3888644574,617887.8879155426,2644.4402767799997,2644.4402767799997,2644440.27678,0.00834700552310539,0.007512304970794851,0.0,0.0008347005523105392,0.03,0.01348769502920515,0.021,197.93155848723225,240.30279137556397,182.0,310.0,200.33139698753212,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.9731348496905,True,1840878.2044686412,1840.8782044686411,B,0.0,20052846351.47522,5.570235097632006,3.9233318215634148,310.0,137.5546863660934,178.98886072451492,138.18914297729742,137.65857892619536,0.0,0.0,0.0,0.0,0.0,0.0,-4.018054009831435,-52.35401340557378,185674.18439581624,185682.32841933848,185674.18439581624,0.0,-52345.86938205155,8.144023522232601,0.0
2026-07-14 05:50:00+00:00,886.393,2750424.29542,2750424.29542,2071564.1343882307,678860.1610317691,2750.42429542,2750.42429542,2750424.29542,0.010535625519207767,0.009482062967286991,0.0,0.0010535625519207757,0.03,0.01151793703271301,0.021,219.60099701401157,263.01002709529746,182.0,310.0,223.71903164731128,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.29270628325108,True,1840878.2044686412,1840.8782044686411,B,0.0,20159839242.973354,5.599955345270376,3.944264940410397,310.0,137.5188015699605,184.57965102856127,138.17649316661155,137.6405308928641,0.0,0.0,0.0,0.0,0.0,0.0,-4.02678315562696,-52.374874773156904,230685.9299195897,230696.36060338124,230685.9299195897,0.0,-52364.44408936534,10.430683791564661,0.0
2026-07-14 06:00:00+00:00,915.841,2841799.67254,2841799.67254,2134428.4478346324,707371.2247053678,2841.7996725400003,2841.7996725400003,2841799.67254,0.01351155698541094,0.012160401286869845,0.0,0.0013511556985410945,0.03,0.008839598713130156,0.021,236.79209701642088,281.9822164848,182.0,310.0,243.181876344544,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.80202961107358,True,1840878.2044686412,1840.8782044686411,B,0.0,20304536305.83278,5.640148973842439,3.9725748661562443,310.0,137.4805476254281,190.28737181954804,138.16262287939387,137.62128291422695,0.0,0.0,0.0,0.0,0.0,0.0,-4.035516833809306,-52.402069094076865,293550.24336599116,293563.8405264512,293550.24336599116,0.0,-52388.47193361685,13.597160460012674,0.0
2026-07-14 06:10:00+00:00,941.423,2921179.0836200006,2921179.0836199997,2215825.937733582,705353.1458864175,2921.17908362,2921.1790836200007,2921179.0836199997,0.017176785921510944,0.01545910732935985,0.0,0.001717678592151094,0.03,0.0055408926706401514,0.021,248.66265596075652,296.2359900496688,182.0,310.0,257.7598278118835,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.47783759302803,True,1840878.2044686412,1840.8782044686411,B,0.0,20498053104.960186,5.6939036402667185,4.010436354880402,310.0,137.44242550168093,196.0351593021656,138.14715246051034,137.60085432403017,0.0,0.0,0.0,0.0,0.0,0.0,-4.044256400533381,-52.43740034444885,374947.7332649413,374965.3988901273,374947.7332649413,0.0,-52419.734719262866,17.665625185982208,0.0
2026-07-14 06:20:00+00:00,963.796,2988241.2820420284,2990601.16024,2308812.1231101216,681789.0371298785,2990.60116024,2988.241282042028,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64373220322236,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20747337644.788563,5.7631493457746,4.0592087810283,310.0,137.40918294598,201.7232304256134,138.12987173905995,137.57951854723055,0.0,0.0,0.0,0.0,0.0,0.0,-4.053003395674034,-52.48197084392259,467933.9186414803,467956.2038912172,467933.9186414803,0.0,-52459.68559418572,22.285249736865808,0.0
2026-07-14 06:30:00+00:00,983.48,2645735.934897598,3051679.4312,2357696.534084391,693982.8971156091,3051.6794312,2645.735934897598,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6424571947098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21025924669.60882,5.840534630446895,4.113714227307331,310.0,137.39515785234178,207.14446178419365,138.11200851252664,137.5583000404635,0.0,0.0,0.0,0.0,0.0,0.0,-4.061758607727375,-52.53127232004592,516818.3296157494,516842.98035381106,516818.3296157494,0.0,-52506.62158198428,24.650738061645825,0.0
2026-07-14 06:40:00+00:00,1000.891,2645798.4529353497,3105704.7195399995,2368551.7376197316,737152.9819202679,3105.7047195399996,2645.79845293535,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64117313746954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21310994953.649994,5.919720820458331,4.169488120806424,310.0,137.3810332226993,212.29219649403282,138.0939193115465,137.53752459893454,0.0,0.0,0.0,0.0,0.0,0.0,-4.070522193368191,-52.58151384489481,527673.5331510904,527698.6539135148,527673.5331510904,0.0,-52556.39308247034,25.120762424463464,0.0
2026-07-14 06:50:00+00:00,1016.362,2645861.414677617,3153710.30428,2371931.0805101413,781779.2237698585,3153.71030428,2645.861414677617,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63987617904897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21598062638.415894,5.999461844004415,4.225652805003574,310.0,137.3667666800729,217.18093620919328,138.07568086596933,137.51714973679665,0.0,0.0,0.0,0.0,0.0,0.0,-4.079294185982375,-52.63195568510634,531052.8760415,531078.0969616058,531052.8760415,0.0,-52606.73476500058,25.220920105755795,0.0
2026-07-14 07:00:00+00:00,1030.167,2645925.0090237693,3196546.3909799997,2373660.000080471,822886.3908995287,3196.5463909799996,2645.9250090237692,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6385911238979,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21886137398.08635,6.079482610579541,4.282014523025773,310.0,137.35263107341117,221.82371178215644,138.05731508251944,137.49715208660515,0.0,0.0,0.0,0.0,0.0,0.0,-4.088074592088548,-52.682436637033355,532781.7956118297,532807.0360877932,532781.7956118297,0.0,-52657.19616106985,25.24047596350283,0.0
2026-07-14 07:10:00+00:00,1042.529,2645988.0197260682,3234904.9352599997,2375027.635652667,859877.2996073328,3234.9049352599995,2645.988019726068,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63732582069426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22175002447.779713,6.159722902161032,4.338530860992732,310.0,137.33871273817113,226.23289819816787,138.0388308963359,137.47751982609782,0.0,0.0,0.0,0.0,0.0,0.0,-4.096863413214071,-52.7329267531408,534149.4311840257,534174.6762420795,534149.4311840257,0.0,-52707.681695087056,25.245058053747925,0.0
