timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 07:20:00+00:00,1053.633,2646050.0619361326,3269359.9810200003,2376274.1598951253,893085.821124875,3269.3599810200003,2646.050061936133,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63608189848685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22464585116.653454,6.240162532403737,4.395187600881532,310.0,137.32502959388944,230.42024782673437,138.02023435718394,137.45824462874194,0.0,0.0,0.0,0.0,0.0,0.0,-4.10566065007863,-52.78342118735719,535395.9554264842,535421.2026435925,535395.9554264842,0.0,-52758.17397024896,25.2472171082336,0.0
2026-07-14 07:30:00+00:00,1063.634,2646111.0557753597,3300392.48396,2377440.4627741324,922952.0211858675,3300.39248396,2646.1110557753595,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6348593342794,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22754837269.5767,6.320788130437972,4.451975325071983,310.0,137.3115813876077,234.39692175276113,138.0015308128542,137.4393190645409,0.0,0.0,0.0,0.0,0.0,0.0,-4.114466303247432,-52.83391901281014,536562.2583054911,536587.5072182176,536562.2583054911,0.0,-52808.67010008363,25.248912726507115,0.0
2026-07-14 07:40:00+00:00,1072.659,2646171.0023706364,3328396.5174600002,2378536.9173963764,949859.6000636239,3328.3965174600003,2646.1710023706364,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63365780064288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23045716995.628586,6.401588054341274,4.508885833708233,310.0,137.298364517606,238.17351952658964,137.98272528536054,137.42073601086835,0.0,0.0,0.0,0.0,0.0,0.0,-4.123280373247938,-52.88442000303492,537658.7129277351,537683.9634228474,537658.7129277351,0.0,-52859.16950792255,25.250495112370118,0.0
2026-07-14 07:50:00+00:00,1080.82,2646229.9177762764,3353719.6107999994,2379568.254847674,974151.3559523253,3353.7196107999994,2646.2299177762766,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63247691424093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23337185222.631454,6.482551450730959,4.565911482333466,310.0,137.28537476718444,241.76010741589226,137.96382254395715,137.40248853589918,0.0,0.0,0.0,0.0,0.0,0.0,-4.132102860594405,-52.934924078802105,538690.050379033,538715.3024169165,538690.050379033,0.0,-52909.67204091855,25.252037883554294,0.0
2026-07-14 08:00:00+00:00,1088.207,2646287.8207879434,3376641.02858,2380537.869290484,996103.159289516,3376.6410285800002,2646.2878207879435,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63131628715627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23629204914.944527,6.563668031929035,4.623045024938541,310.0,137.27260786925314,245.16624523590434,137.9448271293081,137.3845698710942,0.0,0.0,0.0,0.0,0.0,0.0,-4.1409337657924015,-52.98543118797615,539659.6648218428,539684.9183764298,539659.6648218428,0.0,-52960.17763338913,25.25355458701233,0.0
2026-07-14 08:10:00+00:00,1094.901,2646344.7304259515,3397412.10894,2381448.7778456006,1015963.3310943996,3397.41210894,2646.3447304259516,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63017553779136,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23921740847.22999,6.644928013119441,4.680279569699406,310.0,137.2600596262391,248.40101182975377,137.92574336696467,137.3669734028051,0.0,0.0,0.0,0.0,0.0,0.0,-4.149773089339246,-53.035941281071594,540570.5733769595,540595.8284235073,540570.5733769595,0.0,-53010.68623452383,25.255046547761594,0.0
2026-07-14 08:20:00+00:00,1100.968,2646400.6654007616,3416237.64592,2382303.8219898236,1033933.8239301764,3416.23764592,2646.4006654007617,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62905429279368,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24214759499.06627,6.726322083073963,4.737608558358232,310.0,137.24772593126448,251.4730292668452,137.90657537810935,137.3496926679107,0.0,0.0,0.0,0.0,0.0,0.0,-4.15862083172375,-53.08645430702384,541425.6175211824,541450.8740341585,541425.6175211824,0.0,-53061.19779404771,25.256512976135127,0.0
2026-07-14 08:30:00+00:00,1106.467,2646455.644018577,3433300.71298,2383105.7076481157,1050195.0053318841,3433.30071298,2646.455644018577,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62795218720098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24508228973.618095,6.807841381560582,4.795025750311233,310.0,137.23560276974501,254.39048582380255,137.88732708937886,137.33272135024234,0.0,0.0,0.0,0.0,0.0,0.0,-4.167476993425835,-53.13697021250378,542227.5031794746,542252.7611322146,542227.5031794746,0.0,-53111.71225976379,25.25795273998665,0.0
2026-07-14 08:40:00+00:00,1111.448,2646509.6841742247,3448756.4571200004,2383857.017120447,1064899.4399995534,3448.7564571200005,2646.5096841742247,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.626868864296,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24802118923.46288,6.889477478739689,4.852525208096631,310.0,137.22368621779015,257.161157809221,137.86800224212988,137.31605327719683,0.0,0.0,0.0,0.0,0.0,0.0,-4.176341574916139,-53.187488941828455,542978.8126518057,543004.072016468,542978.8126518057,0.0,-53162.22957716609,25.25936466237181,0.0
2026-07-14 08:50:00+00:00,1115.954,2646562.8033582694,3462738.30476,2384560.2160535725,1078178.0887064277,3462.73830476,2646.5628033582693,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6258039754168,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25096400480.600193,6.971222355722276,4.910101283701036,310.0,137.21197244011924,259.7924302903966,137.84860440122992,137.29968241644002,0.0,0.0,0.0,0.0,0.0,0.0,-4.185214576655637,-53.23801043698822,543682.0115849314,543707.2723325113,543682.0115849314,0.0,-53212.749689408345,25.26074757987226,0.0
2026-07-14 09:00:00+00:00,1120.023,2646615.0186663186,3475364.16762,2385217.65920344,1090146.50841656,3475.36416762,2646.6150186663185,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62475717976233,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25391046189.918667,7.053068386088518,4.967748605542269,310.0,137.20045768791988,262.2913167772757,137.82913696340754,137.28360287268126,0.0,0.0,0.0,0.0,0.0,0.0,-4.1940959990952535,-53.2885346376964,544339.4547347986,544364.7168351528,544339.4547347986,0.0,-53263.27253734227,25.26210035412805,0.0
2026-07-14 09:10:00+00:00,1123.687,2646666.346808557,3486733.33978,2385831.5956853256,1100901.7440946745,3486.73333978,2646.666346808557,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62372814419902,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25686029945.81292,7.135008318281367,5.0254620660684886,310.0,137.18913829672337,264.6644779160851,137.80960316518707,137.26780888451495,0.0,0.0,0.0,0.0,0.0,0.0,-4.202985842675503,-53.33906148149626,544953.3912166844,544978.6546385842,544953.3912166844,0.0,-53313.79805959639,25.2634218998719,0.0
2026-07-14 09:20:00+00:00,1126.975,2646716.8041192233,3496935.8064999995,2386404.1742864735,1110531.632213526,3496.9358064999997,2646.716804119223,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6227165430705,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25981326931.988052,7.21703525888557,5.083236809980963,310.0,137.1780106843099,266.9182392424684,137.79000609043038,137.25229482132633,0.0,0.0,0.0,0.0,0.0,0.0,-4.2118841078261235,-53.38959090372547,545525.9698178321,545551.2345289467,545525.9698178321,0.0,-53364.32619261084,25.26471111462888,0.0
2026-07-14 09:30:00+00:00,1129.911,2646766.406565945,3506046.03834,2386937.4471284333,1119108.5912115667,3506.04603834,2646.766406565945,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62172205801005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26276913563.46152,7.299142656517089,5.141068222886756,310.0,137.16707134864492,269.05860804144265,137.7703486775056,137.237055180259,0.0,0.0,0.0,0.0,0.0,0.0,-4.220790794965728,-53.44012283762957,546059.2426597922,546084.5086267442,546059.2426597922,0.0,-53414.856870677555,25.2659669520217,0.0
2026-07-14 09:40:00+00:00,1132.516,2646815.169758929,3514129.19704,2387433.375518745,1126695.8215212552,3514.12919704,2646.8151697589287,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62074437775593,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26572767432.075947,7.381324286687763,5.198951920638334,310.0,137.15631686584905,271.09128935911315,137.75063372610288,137.22208458324303,0.0,0.0,0.0,0.0,0.0,0.0,-4.229705904501476,-53.49065721449231,546555.1710501037,546580.4382385351,546555.1710501037,0.0,-53465.39002606098,25.267188431331306,0.0
2026-07-14 09:50:00+00:00,1134.809,2646863.1089600204,3521244.23846,2387893.833496684,1133350.404963316,3521.2442384600004,2646.8631089600203,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61978319796958,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26868867254.13933,7.463574237260926,5.256883739089388,310.0,137.14574388819963,273.0217012088205,137.73086390371532,137.20737777408183,0.0,0.0,0.0,0.0,0.0,0.0,-4.2386294368287505,-53.541193963643266,547015.6290280428,547040.8974026183,547015.6290280428,0.0,-53515.925589067745,25.268374575520284,0.0
2026-07-14 10:00:00+00:00,1136.805,2646910.239091611,3527437.7067,2388320.6116943816,1139117.0950056184,3527.4377067,2646.910239091611,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61883822105744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27165192820.38192,7.5458868945505335,5.314859724303917,310.0,137.1353491421662,274.85498901224935,137.71104175180236,137.19292961559563,0.0,0.0,0.0,0.0,0.0,0.0,-4.247561392330841,-53.591733012544,547442.4072257404,547467.6767501908,547442.4072257404,0.0,-53566.463488093636,25.26952445036295,0.0
2026-07-14 10:10:00+00:00,1138.518,2646956.5747453813,3532753.0429199995,2388715.4213885725,1144037.621531427,3532.7530429199996,2646.956574745381,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61790915599494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27461724948.344055,7.628256930095571,5.3728761232409274,310.0,137.1251294264784,276.5960393139872,137.69116969165265,137.17873508682078,0.0,0.0,0.0,0.0,0.0,0.0,-4.256501771378653,-53.64227428686749,547837.2169199312,547862.487557093,547837.2169199312,0.0,-53617.00364970573,25.270637161760533,0.0
2026-07-14 10:20:00+00:00,1139.958,2647002.1301909257,3537221.27652,2389079.8980705,1148141.3784494996,3537.2212765199997,2647.0021301909255,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61699571815396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27758445436.905937,7.710679288029427,5.430929374858199,310.0,137.11508161022786,278.2494928060877,137.6712500299617,137.16478928026345,0.0,0.0,0.0,0.0,0.0,0.0,-4.265450574330416,-53.69281771057773,548201.6936018593,548226.9653137145,548201.6936018593,0.0,-53667.54599872255,25.27171185518091,0.0
2026-07-14 10:30:00+00:00,1141.136,2647046.9193842127,3540876.5398399993,2389415.604824545,1151460.9350154544,3540.876539839999,2647.0469193842127,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61609762913355,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28055337022.844505,7.793149173012362,5.489016101612654,310.0,137.10520263100315,279.81975669735056,137.65128496413894,137.1510873992058,0.0,0.0,0.0,0.0,0.0,0.0,-4.2744078015314155,-53.743363206002954,548537.4003559039,548562.6731036165,548537.4003559039,0.0,-53718.09045829036,25.272747712595447,0.0
2026-07-14 10:40:00+00:00,1142.058,2647090.955975886,3543737.45052,2389724.0356072467,1154013.4149127533,3543.73745052,2647.090955975886,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61521461659316,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28352383339.357693,7.8756620387104705,5.547133101345644,310.0,137.09548949305886,281.311016460288,137.63127658735866,137.13762475506448,0.0,0.0,0.0,0.0,0.0,0.0,-4.283373453313735,-53.79391069391666,548845.8311386055,548871.1048825623,548845.8311386055,0.0,-53768.63694995979,25.273743956866383,0.0
2026-07-14 10:50:00+00:00,1142.731,2647134.253319442,3545825.72914,2390006.6185767576,1155819.1105632423,3545.82572914,2647.134253319442,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61434641408945,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28649568876.58629,7.958213576829524,5.605277339559069,310.0,137.08593926551816,282.727246987085,137.61122689336793,137.1243967647992,0.0,0.0,0.0,0.0,0.0,0.0,-4.292347529996012,-53.844460093663216,549128.4141081162,549153.6888079895,549128.4141081162,0.0,-53819.18539378996,25.274699873254576,0.0
2026-07-14 11:00:00+00:00,1143.158,2647176.824479227,3547150.684519999,2390264.718580918,1156885.9659390813,3547.1506845199992,2647.176824479227,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.613492760916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28946878943.628597,8.040799706563499,5.663445941983554,310.0,137.0765490806098,284.07222318428774,137.59113778106376,137.11139894837143,0.0,0.0,0.0,0.0,0.0,0.0,-4.301330031883211,-53.89501132319453,549386.5141122768,549411.7897270425,549386.5141122768,0.0,-53869.73570842884,25.27561476569099,0.0
2026-07-14 11:10:00+00:00,1143.343,2647218.6822383027,3547724.72842,2390499.6401761305,1157225.0882438696,3547.7247284200002,2647.218682238303,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61265340194583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29244299632.366383,8.123416564546217,5.721636187501014,310.0,137.06731613193833,285.34953003445895,137.57101105885206,137.0986269262515,0.0,0.0,0.0,0.0,0.0,0.0,-4.310320959266406,-53.945564299166726,549621.4357074895,549646.7121954756,549621.4357074895,0.0,-53920.28781118058,25.276487986149732,0.0
2026-07-14 11:20:00+00:00,1143.285,2647259.8391061584,3547544.7579000005,2390712.630280159,1156832.1276198416,3547.5447579000006,2647.2598391061583,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61182808747776,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29541817782.882435,8.20606049524512,5.779845501378614,310.0,137.05823767278955,286.5625721516164,137.55084844879886,137.0860764169736,0.0,0.0,0.0,0.0,0.0,0.0,-4.319320312422577,-53.996118937027845,549834.4258115178,549859.7031304482,549834.4258115178,0.0,-53970.84161809733,25.27731893051532,0.0
2026-07-14 11:30:00+00:00,1142.986,2647300.307326255,3546616.9788400005,2390904.880672959,1155712.0981670413,3546.6169788400007,2647.300307326255,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.611016573085,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29839420950.378586,8.28872804177183,5.83807144879629,310.0,137.0493110144689,287.7145828559233,137.530651590585,137.07374323473775,0.0,0.0,0.0,0.0,0.0,0.0,-4.328328091614428,-54.046675151104616,550026.6762043178,550051.9543113562,550026.6762043178,0.0,-54021.39704406622,25.2781070383935,0.0
2026-07-14 11:40:00+00:00,1142.443,2647340.098883438,3544932.0824200003,2391077.5303838775,1153854.552036123,3544.9320824200004,2647.340098883438,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61021861946736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30137097373.52599,8.371415937090553,5.896311728654489,310.0,137.04053352467503,288.8086327918177,137.51042204527428,137.0616232870577,0.0,0.0,0.0,0.0,0.0,0.0,-4.337344297090209,-54.09723285468845,550199.325915236,550224.604767028,550199.325915236,0.0,-54071.9540028965,25.278851791954366,0.0
2026-07-14 11:50:00+00:00,1141.653,2647379.2255111933,3542480.75982,2391231.6679673805,1151249.0918526193,3542.48075982,2647.3792255111935,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60943399230658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30434835944.18079,8.454121095605775,5.954564167649059,310.0,137.03190262590664,289.84763811254993,137.49016129890435,137.04971257245464,0.0,0.0,0.0,0.0,0.0,0.0,-4.346368929083562,-54.14779196012176,550353.4634987392,550378.7430514558,550353.4634987392,0.0,-54122.51240740513,25.27955271663086,0.0
2026-07-14 12:00:00+00:00,1140.611,2647417.6986987307,3539247.49634,2391368.3336649123,1147879.1626750878,3539.24749634,2647.417698698731,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60866246212453,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30732626178.39685,8.536840605110235,6.012826714599893,310.0,137.0234157939042,290.8343682529438,137.46987076590966,137.0380071781954,0.0,0.0,0.0,0.0,0.0,0.0,-4.3554019878133765,-54.1983523788852,550490.1291962712,550515.4094056529,550490.1291962712,0.0,-54173.07216950343,25.280209381766326,0.0
2026-07-14 12:10:00+00:00,1139.309,2647455.5296979467,3535207.46846,2391488.5214764928,1143718.9469835074,3535.20746846,2647.4555296979465,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60790380414463,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31030458188.681393,8.619571719078165,6.071097435022761,310.0,137.01507055612507,291.7714533110974,137.4495517923848,137.0265032780747,0.0,0.0,0.0,0.0,0.0,0.0,-4.364443473483656,-54.24891402167742,550610.3170078514,550635.5978292476,550610.3170078514,0.0,-54223.6332002813,25.280821396125248,0.0
2026-07-14 12:20:00+00:00,1137.741,2647492.729530209,3530342.0585399996,2391593.1810074793,1138748.8775325203,3530.3420585399995,2647.492729530209,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60715779815624,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31328322657.35865,8.702311849266291,6.129374505917916,310.0,137.00686449025298,292.6613910586984,137.4292056591966,137.0151971302411,0.0,0.0,0.0,0.0,0.0,0.0,-4.373493386283402,-54.29947679847387,550714.9765388382,550740.2579272365,550714.9765388382,0.0,-54274.195410075656,25.281388398216222,0.0
2026-07-14 12:30:00+00:00,1135.895,2647529.3089930154,3524614.0313,2391683.219671704,1132930.811628296,3524.6140313,2647.5293089930155,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60642422838242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31626210811.255337,8.785058558682039,6.187656210817314,310.0,136.99879522274105,293.50655359863964,137.40883358495222,137.00408507506543,0.0,0.0,0.0,0.0,0.0,0.0,-4.382551726386518,-54.35004061869649,550805.0152030628,550830.2971131741,550805.0152030628,0.0,-54324.75870858523,25.281910111261823,0.0
2026-07-14 12:40:00+00:00,1133.76,2647565.2786664683,3517989.2543999995,2391759.504148493,1126229.7502515065,3517.9892543999995,2647.565278666468,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60570288335043,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31924114397.260273,8.86780955479452,6.245940935002867,310.0,136.99086042738872,294.3091936876776,137.38843672883073,136.99316353305198,0.0,0.0,0.0,0.0,0.0,0.0,-4.3916184939517215,-54.40060539122014,550881.299679852,550906.5820661138,550881.299679852,0.0,-54375.32300495828,25.282386261860665,0.0
2026-07-14 12:50:00+00:00,1131.321,2647600.648919633,3510421.1837399993,2391822.862109915,1118598.3216300844,3510.4211837399994,2647.600648919633,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60499355576528,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32222025658.92033,8.950562683033425,6.304227160927449,310.0,136.98305782395224,295.07145074098776,137.36801619328511,136.98242900279115,0.0,0.0,0.0,0.0,0.0,0.0,-4.400693689122466,-54.45117102447057,550944.6576412738,550969.940457899,550944.6576412738,0.0,-54425.88820784533,25.282816625236592,0.0
2026-07-14 13:00:00+00:00,1128.56,2647635.4299167297,3501853.9664,2391874.0839375206,1109979.8824624792,3501.8539664,2647.6354299167297,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60429604238675,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32519937314.066364,9.03331592057399,6.362513463837413,310.0,136.97538517678814,295.7953565346209,137.34757302662092,136.97187805895356,0.0,0.0,0.0,0.0,0.0,0.0,-4.409777312026884,-54.50173742650748,550995.8794688794,551021.1626698979,550995.8794688794,0.0,-54476.454225489055,25.28320101842837,0.0
2026-07-14 13:10:00+00:00,1125.459,2647669.6316231685,3492231.74946,2391913.9242450055,1100317.8252149946,3492.23174946,2647.6696316231687,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60361014390875,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32817842533.3527,9.11606737037575,6.420798507573856,310.0,136.96784029353032,296.48284062105773,137.32710822545783,136.96150735032487,0.0,0.0,0.0,0.0,0.0,0.0,-4.418869362777735,-54.55230450510452,551035.7197763643,551061.0033156628,551035.7197763643,0.0,-54527.020965805976,25.28353929855075,0.0
2026-07-14 13:20:00+00:00,1121.995,2647703.2638114626,3481483.1652999995,2391943.103344378,1089540.0619556215,3481.4831652999997,2647.7032638114624,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60293566484233,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33115734919.67626,9.198815255465629,6.479081040545975,310.0,136.9604210237997,297.13573547229777,137.30662273707986,136.9513135978807,0.0,0.0,0.0,0.0,0.0,0.0,-4.427969841472373,-54.60287216782682,551064.8988757367,551090.1827070978,551064.8988757367,0.0,-54577.588336465706,25.283831361113698,0.0
2026-07-14 13:30:00+00:00,1118.141,2647736.3360669655,3469524.43454,2391962.30865322,1077562.1258867797,3469.5244345399997,2647.7363360669656,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60227241340115,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33413608488.44003,9.281557913455563,6.537359891869622,310.0,136.9531252579469,297.7557813641901,137.28611746168002,136.94129359290196,0.0,0.0,0.0,0.0,0.0,0.0,-4.437078748192723,-54.65344032210685,551084.1041845789,551109.3882617189,551084.1041845789,0.0,-54628.15624496678,25.284077140066074,0.0
2026-07-14 13:40:00+00:00,1113.868,2647768.8577934853,3456265.5719199996,2391972.1960388278,1064293.3758811718,3456.2655719199997,2647.7688577934855,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60162020139026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33711457648.622913,9.364293791284142,6.5956339676636295,310.0,136.94595092582688,298.3446310150245,137.26559325450395,136.93144419512882,0.0,0.0,0.0,0.0,0.0,0.0,-4.446196083005277,-54.70400887531877,551093.9915701866,551119.2758467925,551093.9915701866,0.0,-54678.72459871287,25.28427660590387,0.0
2026-07-14 13:50:00+00:00,1109.139,2647800.8382187374,3441591.7686599996,2391973.3911029776,1049618.377557022,3441.5917686599996,2647.800838218737,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6009788440974,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34009277184.620464,9.447021440172351,6.653902247496955,310.0,136.9388959956059,298.9038539907461,137.24505092789812,136.92176233095424,0.0,0.0,0.0,0.0,0.0,0.0,-4.455321845961086,-54.75457773485089,551095.1866343365,551120.4710641025,551095.1866343365,0.0,-54729.293305084866,25.284429766026733,0.0
2026-07-14 14:00:00+00:00,1103.916,2647832.2863996774,3425385.1130399997,2391966.4904103577,1033418.622629642,3425.38511304,2647.8322863996773,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60034816018785,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34307062238.822586,9.529739510784053,6.712163780980017,310.0,136.93195847260037,299.4349408885358,137.22449125326705,136.91224499165568,0.0,0.0,0.0,0.0,0.0,0.0,-4.464456037095782,-54.805146808176204,551088.2859417164,551113.5704783791,551088.2859417164,0.0,-54779.8622715135,25.28453666270798,0.0
2026-07-14 14:10:00+00:00,1098.151,2647863.2112276526,3407496.6639400003,2391952.062663448,1015544.6012765523,3407.4966639400004,2647.8632112276528,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59972797160114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34604808294.89614,9.612446748582261,6.770417684493942,310.0,136.92513639814692,299.9393073099063,137.20391496294346,136.9028892316651,0.0,0.0,0.0,0.0,0.0,0.0,-4.473598656429602,-54.855716002921156,551073.858194807,551099.1427921795,551073.858194807,0.0,-54830.43140554865,25.284597372512508,0.0
2026-07-14 14:20:00+00:00,1091.79,2647893.6214334704,3387758.8626,2391930.649826826,995828.212773174,3387.7588626,2647.8936214334703,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5991181034518,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34902511161.742096,9.695141989372804,6.828663138051782,310.0,136.91842784850394,300.4182976339045,137.1833227519763,136.8936921668766,0.0,0.0,0.0,0.0,0.0,0.0,-4.482749703967424,-54.90628522693239,551052.445358185,551077.7299701906,551052.445358185,0.0,-54881.0006149268,25.284612005591043,0.0
2026-07-14 14:30:00+00:00,1084.772,2647923.5255922596,3365982.4296799996,2391902.7682036743,974079.6614763252,3365.9824296799998,2647.9235255922595,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59851838393172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35200166958.09853,9.777824155027371,6.886899382286113,310.0,136.91183093378325,300.87318860047594,137.16271527984026,136.88465097299112,0.0,0.0,0.0,0.0,0.0,0.0,-4.491909179698815,-54.956854388341476,551024.563735033,551049.8483157376,551024.563735033,0.0,-54931.5698076369,25.284580704574182,0.0
2026-07-14 14:40:00+00:00,1077.022,2647952.9321282627,3341934.6446799994,2391868.909466494,950065.7352135056,3341.9346446799996,2647.9529321282625,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59792864421627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35497772097.762054,9.860492249378348,6.94512571555759,310.0,136.90534379691286,301.3051927135439,137.1420931720702,136.87576288389832,0.0,0.0,0.0,0.0,0.0,0.0,-4.501077083598085,-55.007423395627555,550990.7049978526,551015.9895014956,550990.7049978526,0.0,-54982.138891984534,25.284503643022617,0.0
2026-07-14 14:50:00+00:00,1068.457,2647981.8493194385,3315357.96358,2391829.541644873,923528.4219351271,3315.35796358,2647.9818493194384,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59734871837227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35795323275.4018,9.943145354278279,7.003341491179479,310.0,136.8989646126292,301.71546147287233,137.12145702182448,136.8670251900946,0.0,0.0,0.0,0.0,0.0,0.0,-4.510253415624366,-55.05799215767795,550951.3371762321,550976.6215572574,550951.3371762321,0.0,-55032.707776652765,25.28438102518703,0.0
2026-07-14 15:00:00+00:00,1058.974,2648010.28530197,3285932.7835599994,2391785.1100722677,894147.6734877317,3285.9327835599993,2648.01028530197,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59677844326953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36092817452.94152,10.025782625817088,7.061546114753306,310.0,136.89269158649904,302.1050884433273,137.10080739138039,136.8584352371375,0.0,0.0,0.0,0.0,0.0,0.0,-4.519438175721673,-55.10856058384656,550906.9056036266,550932.1898167109,550906.9056036266,0.0,-55083.276370762265,25.284213084298244,0.0
2026-07-14 15:10:00+00:00,1048.457,2648038.2480746075,3253299.16358,2391736.038294093,861563.1252859067,3253.29916358,2648.0382480746075,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59621765849425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36390251846.486435,10.108403290690676,7.11973904161111,310.0,136.88652295397083,302.4751121697176,137.08014481356466,136.84999042413537,0.0,0.0,0.0,0.0,0.0,0.0,-4.528631363819008,-55.15912858401026,550857.8338254521,550883.117825534,550857.8338254521,0.0,-55133.84458392841,25.284000081854174,0.0
2026-07-14 15:20:00+00:00,1036.763,2648065.74550291,3217013.3832199997,2391682.728938576,825330.6542814239,3217.01338322,2648.06574550291,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59566620626546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36687623913.772606,10.191006642714612,7.177919774359911,310.0,136.880456979454,302.8265189449837,137.05946979312242,136.8416882022724,0.0,0.0,0.0,0.0,0.0,0.0,-4.537832979830445,-55.2096960686229,550804.5244699349,550829.8082122412,550804.5244699349,0.0,-55184.41232631658,25.283742306317436,0.0
2026-07-14 15:30:00+00:00,1023.726,2648092.785323347,3176560.35444,2391625.5645529614,784934.7898870385,3176.56035444,2648.092785323347,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59512393135395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36984931342.11798,10.273592039477217,7.236087860524336,310.0,136.87449195542752,303.16024543911345,137.03878280802712,136.83352607336835,0.0,0.0,0.0,0.0,0.0,0.0,-4.54704302365524,-55.260262948767384,550747.3600843203,550772.6435243925,550747.3600843203,0.0,-55234.97950869519,25.283440072191297,0.0
2026-07-14 15:40:00+00:00,1009.14,2648119.3751472672,3131300.8715999997,2391564.9084063047,739735.9631936951,3131.3008716,2648.1193751472674,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59459068100375,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37282172036.85509,10.356158899126413,7.294242890283487,310.0,136.86862620157547,303.4771811957915,137.0180843107343,136.825501588473,0.0,0.0,0.0,0.0,0.0,0.0,-4.5562614951779405,-55.310829136205356,550686.7039376636,550711.9870313825,550686.7039376636,0.0,-55285.546042486385,25.28309371897194,0.0
2026-07-14 15:50:00+00:00,992.761,2648145.5224647527,3080477.8173399996,2391501.1052601775,688976.7120798221,3080.4778173399995,2648.1455224647525,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.594066304856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37579344110.22612,10.438706697285033,7.352384494298258,310.0,136.86285806395009,303.77817100343657,136.99737472938173,136.81761234649412,0.0,0.0,0.0,0.0,0.0,0.0,-4.565488394268511,-55.36139454342486,550622.9007915363,550648.1834951461,550622.9007915363,0.0,-55336.1118398151,25.282703609758755,0.0
2026-07-14 16:00:00+00:00,974.287,2648171.234648355,3023154.10378,2391434.48210996,631719.6216700398,3023.15410378,2648.171234648355,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5935506548753,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37876445870.72278,10.521234964089661,7.410512341625693,310.0,136.85718591416213,304.0640171469473,136.97665446893825,136.80985599285927,0.0,0.0,0.0,0.0,0.0,0.0,-4.574723720782459,-55.41195908368564,550556.2776413191,550581.5599114494,550556.2776413191,0.0,-55386.67681355524,25.282270130395773,0.0
2026-07-14 16:10:00+00:00,953.345,2648196.5189566975,2958172.3342999998,2391365.3488969263,566806.9854030735,2958.1723343,2648.1965189566977,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59304358527842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38173475812.853325,10.603743281348146,7.4686261377169,310.0,136.85160814859688,304.3354815461581,136.9559239123037,136.8022302182105,0.0,0.0,0.0,0.0,0.0,0.0,-4.5839674745609695,-55.4625226710625,550487.144428285,550512.4262219735,550487.144428285,0.0,-55437.24087737402,25.28179368848214,0.0
2026-07-14 16:20:00+00:00,929.472,2648221.382537976,2884095.8476799997,2391293.9991928046,492801.8484871951,2884.0958476799997,2648.221382537976,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59254495246566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38470432607.32036,10.68623127981121,7.5267256224953405,310.0,136.8461231876566,304.5932877867034,136.93518342136224,136.794732757132,0.0,0.0,0.0,0.0,0.0,0.0,-4.593219655431051,-55.513085220486246,550415.7947241634,550441.0759988752,550415.7947241634,0.0,-55487.80394577439,25.281274711858714,0.0
2026-07-14 16:30:00+00:00,902.084,2648245.832433328,2799112.52696,2391220.7108590896,407891.8161009103,2799.1125269599997,2648.245832433328,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.592054614954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38767315091.59415,10.76869863655393,7.584810568512516,310.0,136.84072947502807,304.8381230487061,136.91443333799077,136.78736138690977,0.0,0.0,0.0,0.0,0.0,0.0,-4.602480263205681,-55.56364664778266,550342.5063904485,550367.7871040967,550342.5063904485,0.0,-55538.36593413446,25.280713648200617,0.0
2026-07-14 16:40:00+00:00,870.438,2648269.8755801027,2700916.8877199995,2391145.7466805223,309771.1410394772,2700.9168877199995,2648.2698755801025,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59157243331282,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39064122260.86603,10.851145072462785,7.6428807791779905,310.0,136.83542547697505,305.07063993842866,136.89367398502483,136.78011392632308,0.0,0.0,0.0,0.0,0.0,0.0,-4.611749297683966,-55.61420686970935,550267.5422118811,550292.8223228445,550267.5422118811,0.0,-55588.926758745976,25.280110963372863,0.0
2026-07-14 16:50:00+00:00,833.58,2586548.7252,2586548.7252,2384611.3990640724,201937.3261359278,2586.5487252000003,2586.5487252000003,2586548.7252,0.020510386346262875,0.018459347711636587,0.0,0.002051038634626287,0.03,0.002540652288363414,0.021,254.8980619648828,304.7302419393916,182.0,310.0,266.4297036382393,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30220600925804,True,1840878.2044686412,1840.8782044686411,B,0.0,39356978685.31091,10.932494079253031,7.7001780281089065,310.0,136.82886958001566,305.29054855807425,136.87308784353107,136.7729422096879,0.0,0.0,0.0,0.0,0.0,0.0,-4.621026647823667,-55.664100838202366,543733.1945954312,543758.1415796778,543733.1945954312,0.0,-55639.153853955795,24.946984246569627,0.0
2026-07-14 17:00:00+00:00,790.272,2452166.5996799995,2452166.59968,2362391.569718577,89775.02996142302,2452.1665996799998,2452.1665996799993,2452166.59968,0.019198254182071123,0.017278428763864012,0.0,0.0019198254182071113,0.03,0.003721571236135989,0.021,252.78174871296747,301.74384766301915,182.0,310.0,263.3830377820554,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36248021345563,True,1840878.2044686412,1840.8782044686411,B,0.0,39636473959.0457,11.010131655290472,7.754861172945331,310.0,136.81960531205638,305.49684539279514,136.85303022156072,136.7657143113362,0.0,0.0,0.0,0.0,0.0,0.0,-4.63031193402573,-55.71171721237903,521513.36524993565,521537.173437024,521513.36524993565,0.0,-55687.90902529069,23.808187088339764,0.0
2026-07-14 17:10:00+00:00,738.899,2292759.2630600003,2292759.2630600003,2292759.2630600003,0.0,2292.75926306,2292.75926306,2292759.2630600003,0.017281461991497396,0.015553315792347656,0.0,0.00172814619914974,0.03,0.005446684207652345,0.021,248.86260841645068,296.55327400613584,182.0,310.0,258.0839051451067,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.47104392046998,True,1840878.2044686412,1840.8782044686411,B,0.0,39892457418.956795,11.081238171932442,7.80494424027952,310.0,136.80771896493746,305.6886899905548,136.83381746574497,136.75827129830796,0.0,0.0,0.0,0.0,0.0,0.0,-4.639604487440405,-55.75532048804559,482372.6187020368,482394.42033987003,482372.6187020368,0.0,-55733.518850212335,21.801637833254063,0.0
2026-07-14 17:20:00+00:00,677.353,2101785.7178199994,2101785.7178199994,2101785.7178199994,0.0,2101.7857178199993,2101.7857178199993,2101785.7178199994,0.014819068618759233,0.01333716175688331,0.0,0.001481906861875923,0.03,0.007662838243116692,0.021,241.81320543441808,287.8856700413539,182.0,310.0,249.224130387877,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6632230805492,True,1840878.2044686412,1840.8782044686411,B,0.0,40116138580.236725,11.143371827843534,7.848707375076056,310.0,136.79349871301943,305.86490081748923,136.8157262776484,136.75047715360486,0.0,0.0,0.0,0.0,0.0,0.0,-4.64890338877973,-55.793408035956105,428576.299728551,428595.34350250626,428576.299728551,0.0,-55774.36426200083,19.043773955272627,0.0
2026-07-14 17:30:00+00:00,602.934,1870868.0259599998,1870868.0259599998,1870868.0259599998,0.0,1870.8680259599998,1870.8680259599998,1870868.0259599998,0.011817350838195606,0.0116279199231227,0.0,0.00018943091507290545,0.03,0.009372080076877301,0.021,239.11522656535502,278.91359126595876,182.0,310.0,240.03853485005067,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.87674914007258,True,1840878.2044686412,1840.8782044686411,B,0.0,40223528000.241486,11.173202222289301,7.869718074575725,310.0,136.7587871681993,305.9631239443226,136.80164783771917,136.74152810481462,0.0,0.0,0.0,0.0,0.0,0.0,-4.658205330592357,-55.81165087575819,234784.8961304584,234794.01755035942,234784.8961304584,0.0,-55802.52945585715,9.121419901042827,0.0
2026-07-14 17:40:00+00:00,512.39,1589915.4266,1589915.4266,1570242.5724835612,19672.854116438655,1589.9154265999998,1589.9154265999998,1589915.4266,0.009657604891276247,0.009657604891276247,0.0016780205563637037,0.0,0.03,0.00966437455236005,0.021,237.77955735770576,276.70937650890886,182.0,310.0,237.77955735770576,138.04323450351905,1660769.8567822392,1660.7698567822392,1568371.7174531044,1568.3717174531043,92398.13932913462,92.39813932913462,0.0,194.9315142598839,False,1840878.2044686412,1840.8782044686411,C*,-180108.34768640203,40135730775.11685,11.148814104199126,7.8525405806110795,,,305.6053479586311,136.78356822196565,140.91343503768275,92398.13932913462,92.39813932913462,180108.34768640203,180.10834768640203,0.0,0.0,-4.667505104173005,-55.79864148388842,1870.8550304567398,1868.0722719667174,1870.8550304567398,92398.13932913462,-55801.424242378445,-2.7827584900296642,0.0
