timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 05:30:00+00:00,809.914,2513114.547159999,2513114.5471599996,1994478.0967105888,518636.4504494108,2513.11454716,2513.1145471599993,2513114.5471599996,0.006791916988996374,0.006112725290096737,0.0,0.0006791916988996369,0.03,0.014887274709903264,0.021,173.1515107165828,215.13785664809862,182.0,310.0,174.2861182504103,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.85351719188498,True,1840878.2044686412,1840.8782044686411,B,0.0,23707145826.653553,6.585318285181542,4.638294134902783,310.0,138.07046033128063,170.42340470015216,139.55301454994694,138.21992953416134,0.0,0.0,0.0,0.0,0.0,0.0,-5.302290124436212,-52.97872157723102,153599.89224194764,153606.4006602096,153599.89224194764,0.0,-52972.21315896908,6.508418261939369,0.0
2026-07-15 05:40:00+00:00,850.269,2638333.6908599995,2638333.69086,2024054.2182061865,614279.4726538134,2638.33369086,2638.3336908599995,2638333.69086,0.008272636411843452,0.007445372770659106,0.0,0.0008272636411843452,0.03,0.013554627229340895,0.021,196.99049826832567,239.3174104329118,182.0,310.0,199.31410120665623,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.00505107757184,True,1840878.2044686412,1840.8782044686411,B,0.0,23785259389.434475,6.607016497065132,4.65357702398409,310.0,138.00608353557644,175.97220937590342,139.5413206132904,138.19800596663532,0.0,0.0,0.0,0.0,0.0,0.0,-5.311122584985343,-52.994763294786516,183176.01373754532,183184.03459632306,183176.01373754532,0.0,-52986.74243600876,8.020858777752437,0.0
2026-07-15 05:50:00+00:00,884.748,2745319.9591200002,2745319.9591200002,2068048.3989738673,677271.560146133,2745.31995912,2745.31995912,2745319.9591200002,0.010428134682257395,0.009385321214031656,0.0,0.0010428134682257395,0.03,0.011614678785968346,0.021,218.78940089013284,262.11971460125716,182.0,310.0,222.80398730566833,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.31743920774468,True,1840878.2044686412,1840.8782044686411,B,0.0,23889758493.494293,6.636044025970637,4.674022234259816,310.0,137.94434346132365,181.6760712743877,139.52956022455345,138.17358834683586,0.0,0.0,0.0,0.0,0.0,0.0,-5.319958464793611,-53.015278849605025,227170.19450522622,227180.4522826355,227170.19450522622,0.0,-53005.021072195756,10.257777409271512,0.0
2026-07-15 06:00:00+00:00,914.456,2837502.10064,2837502.10064,2129918.3074926087,707583.7931473912,2837.5021006399998,2837.5021006399998,2837502.10064,0.01337027596648875,0.012033248369839874,0.0,0.0013370275966488755,0.03,0.008966751630160127,0.021,236.1970162460922,281.2744023293307,182.0,310.0,242.45698465528739,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8191078884625,True,1840878.2044686412,1840.8782044686411,B,0.0,24031365362.207123,6.675379267279756,4.701727564686991,310.0,137.8749345459177,187.50169569495156,139.51771000143845,138.1465885229194,0.0,0.0,0.0,0.0,0.0,0.0,-5.3287988033750935,-53.04203148889786,289040.1030239674,289053.47934361384,289040.1030239674,0.0,-53028.65516925143,13.376319646427874,0.0
2026-07-15 06:10:00+00:00,940.249,2917536.2320600008,2917536.2320600003,2210488.437896036,707047.7941639642,2917.53623206,2917.5362320600007,2917536.2320600003,0.017015994592726576,0.015314395133453918,0.0,0.001701599459272658,0.03,0.0056856048665460835,0.021,248.30035502907748,295.74091209323086,182.0,310.0,257.2541133246006,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48847458701601,True,1840878.2044686412,1840.8782044686411,B,0.0,24221295840.36582,6.72813773343495,4.738887391066949,310.0,137.79907155643352,193.37232641646636,139.50574892791482,138.1167446620136,0.0,0.0,0.0,0.0,0.0,0.0,-5.337644943625688,-53.07684150356184,369610.2334273949,369627.63843472686,369610.2334273949,0.0,-53059.43649622984,17.405007331995876,0.0
2026-07-15 06:20:00+00:00,962.795,2987495.1172999996,2987495.1172999996,2303445.442670526,684049.6746294736,2987.4951172999995,2987.4951172999995,2987495.1172999996,0.02087053999959337,0.018783485999634034,0.0,0.002087053999959336,0.03,0.002216514000365967,0.021,255.4933608015192,305.4832821734869,182.0,310.0,267.19769103369833,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2872581970548,True,1840878.2044686412,1840.8782044686411,B,0.0,24466976864.12324,6.796382462256456,4.78695479065538,310.0,137.72403864667777,199.1872444006952,139.49366013584222,138.08413202719694,0.0,0.0,0.0,0.0,0.0,0.0,-5.346498425132711,-53.1208890421424,462567.2382018848,462589.2619711751,462567.2382018848,0.0,-53098.86527285213,22.023769290273776,0.0
2026-07-15 06:30:00+00:00,982.623,2653109.258129961,3049020.21162,2354227.085226328,694793.1263936721,3049.0202116200003,2653.109258129961,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.66942439986977,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24743098969.430336,6.873083047063982,4.840977976361818,310.0,137.69179710910146,204.7354945768433,139.48155640283366,138.0506947109131,0.0,0.0,0.0,0.0,0.0,0.0,-5.355360067596531,-53.16985478291654,513348.8807576871,513373.3636280742,513348.8807576871,0.0,-53145.37191252946,24.482870387080766,0.0
2026-07-15 06:40:00+00:00,1000.153,2644476.161462904,3103414.74982,2366542.2558238097,736872.4939961904,3103.41474982,2644.4761614629037,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.66699870625794,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25026580473.30087,6.951827909250241,4.896441025620064,310.0,137.66511447937162,210.0044260513004,139.46947144929754,138.01755389139134,0.0,0.0,0.0,0.0,0.0,0.0,-5.364230051211916,-53.219901692310096,525664.0513551683,525689.0748098651,525664.0513551683,0.0,-53194.87823761336,25.023454696733097,0.0
2026-07-15 06:50:00+00:00,1015.726,2644595.1010018755,3151736.83444,2370284.0508887297,781452.7835512701,3151.7368344399997,2644.5951010018753,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.66466074368145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25312276956.306973,7.031188043418603,4.952337434710344,310.0,137.63939689102986,215.00824845417392,139.45741345509737,137.9848460046336,0.0,0.0,0.0,0.0,0.0,0.0,-5.373108414733169,-53.270181127521944,529405.8464200886,529430.9861376944,529405.8464200886,0.0,-53245.04140991601,25.139717605932674,0.0
2026-07-15 07:00:00+00:00,1029.617,2644709.7388555305,3194839.7739799996,2372148.296049984,822691.4779300154,3194.83977398,2644.7097388555303,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6623543123072,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25599061804.081734,7.110850501133815,5.008446781956909,310.0,137.6140261459133,219.7603184757874,139.44538329718804,137.95257848656192,0.0,0.0,0.0,0.0,0.0,0.0,-5.381995166308608,-53.320509452626666,531270.091581343,531295.2557438953,531270.091581343,0.0,-53295.3452900743,25.164162552369817,0.0
2026-07-15 07:10:00+00:00,1042.052,2644822.8306794413,3233424.8328799997,2373600.458406,859824.3744739997,3233.4248328799995,2644.8228306794413,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.66007316085256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25886687748.102356,7.1907465966950985,5.064720689366583,310.0,137.5889334799124,224.2733021773345,139.4333793602271,137.92074268615391,0.0,0.0,0.0,0.0,0.0,0.0,-5.390890308256388,-53.37085168668314,532722.2539373586,532747.425054387,532722.2539373586,0.0,-53345.680569654854,25.17111702828697,0.0
2026-07-15 07:20:00+00:00,1053.219,2644934.682992581,3268075.36386,2374920.8762139855,893154.4876460144,3268.07536386,2644.9346829925807,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65781668241502,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26175075735.030308,7.270854370841752,5.121143690183513,310.0,137.56411221709914,228.55922837455287,139.42139943894048,137.8893289568446,0.0,0.0,0.0,0.0,0.0,0.0,-5.399793841930416,-53.42120204416654,534042.6717453445,534067.8469240862,534042.6717453445,0.0,-53396.02686542482,25.175178741723357,0.0
2026-07-15 07:30:00+00:00,1063.274,2645045.325551863,3299275.4255599994,2376157.8704938814,923117.555066118,3299.2754255599993,2645.045325551863,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65558449037266,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26464175706.199726,7.351159918388813,5.177705990448612,310.0,137.53955810463327,232.62952070126823,139.4094413117364,137.8583279526616,0.0,0.0,0.0,0.0,0.0,0.0,-5.408705768504014,-53.47155944158608,535279.6660252402,535304.8447239499,535279.6660252402,0.0,-53446.380742876325,25.178698709758464,0.0
2026-07-15 07:40:00+00:00,1072.347,2645154.777313176,3327428.40018,2377323.0424195076,950105.3577604922,3327.4284001799997,2645.154777313176,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65337619023447,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26753944564.052597,7.431651267792388,5.234399158140919,310.0,137.515266803113,236.49502805566834,139.3975028464847,137.82773063564332,0.0,0.0,0.0,0.0,0.0,0.0,-5.4176260891068875,-53.52192361724338,536444.8379508663,536470.020038695,536444.8379508663,0.0,-53496.74152941478,25.182087828601652,0.0
2026-07-15 07:50:00+00:00,1080.548,2645263.0576183074,3352875.61112,2378421.4103292516,974454.2007907485,3352.87561112,2645.2630576183074,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65119138698932,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27044342222.140213,7.512317283927837,5.291215350361871,310.0,137.49123396741683,240.16605351550095,139.385582014399,137.79752825429972,0.0,0.0,0.0,0.0,0.0,0.0,-5.4265548048533185,-53.572294478590685,537543.2058606104,537568.391291284,537543.2058606104,0.0,-53547.10904791707,25.18543067362043,0.0
2026-07-15 08:00:00+00:00,1087.972,2645370.1858345876,3375911.83768,2379456.4811525177,996455.3565274822,3375.9118376799997,2645.3701858345876,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6490296908263,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27335330698.217503,7.593147416171528,5.348147135899553,310.0,137.46745530962323,243.65238179857283,139.37367688911888,137.76771232779902,0.0,0.0,0.0,0.0,0.0,0.0,-5.435491916847462,-53.62267196486404,538578.2766838766,538603.4654270133,538578.2766838766,0.0,-53597.483221727365,25.188743136677658,0.0
2026-07-15 08:10:00+00:00,1094.697,2645476.181074413,3396779.1091799997,2380431.3439686554,1016347.7652113442,3396.7791091799995,2645.476181074413,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64689072051272,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27626873863.522404,7.674131628756223,5.4051874461753,310.0,137.44392663617384,246.9633053417155,139.36178564265728,137.73827463425482,0.0,0.0,0.0,0.0,0.0,0.0,-5.444437426183934,-53.673056018827396,539553.1395000143,539578.331526996,539553.1395000143,0.0,-53647.86399184569,25.192026981705567,0.0
2026-07-15 08:20:00+00:00,1100.792,2645581.062029601,3415691.5284799994,2381348.901753132,1034342.6267268672,3415.6915284799993,2645.581062029601,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64477410428543,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27918937331.112923,7.755260369753589,5.46232955339689,310.0,137.42064385767387,250.1076490677232,139.34990654075375,137.7092072010759,0.0,0.0,0.0,0.0,0.0,0.0,-5.45339133394756,-53.72344658175823,540470.697284491,540495.8925659565,540470.697284491,0.0,-53698.25130029279,25.19528146544326,0.0
2026-07-15 08:30:00+00:00,1106.316,2645684.8469276875,3432832.16904,2382211.917828988,1050620.2512110122,3432.8321690400003,2645.6848469276874,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64267947975867,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28211488372.076817,7.836524547799116,5.519567054164988,310.0,137.39760298787954,253.0937939062706,139.33803793829338,137.68050229609617,0.0,0.0,0.0,0.0,0.0,0.0,-5.462353641212998,-53.77384359262201,541333.7133603466,541358.9118657785,541333.7133603466,0.0,-53748.64508719015,25.198505431857484,0.0
2026-07-15 08:40:00+00:00,1111.319,2645787.5535364468,3448356.17786,2383023.0290112495,1065333.1488487506,3448.35617786,2645.787553536447,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64060649363557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28504495839.62821,7.917915511007836,5.576893854622696,310.0,137.37480014052556,255.92969913149807,139.3261782749231,137.6521524190977,0.0,0.0,0.0,0.0,0.0,0.0,-5.471324349044323,-53.82424698795552,542144.8245426081,542170.0262402749,542144.8245426081,0.0,-53799.04529028875,25.201697666772816,0.0
2026-07-15 08:50:00+00:00,1115.845,2645889.1991780316,3462400.0842999998,2383784.7529042466,1078615.3313957532,3462.4000843,2645.8891991780315,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63855480139767,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28797930097.58262,7.999425027106283,5.634304156461702,310.0,137.3522315259088,258.62292357579565,139.31432607087916,137.62415029364692,0.0,0.0,0.0,0.0,0.0,0.0,-5.480303458494638,-53.87465670188613,542906.5484356051,542931.7532925704,542906.5484356051,0.0,-53849.45184492087,25.20485696526157,0.0
2026-07-15 09:00:00+00:00,1119.931,2645989.8007441955,3475078.69714,2384499.493832685,1090579.2033073148,3475.07869714,2645.9898007441957,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6365240670001,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29091762952.390625,8.081045264552952,5.691792443624699,310.0,137.32989344753545,261.1806457763232,139.30247992301983,137.59648885922218,0.0,0.0,0.0,0.0,0.0,0.0,-5.489290970605668,-53.92507266618094,543621.289364044,543646.4973461914,543621.289364044,0.0,-53899.8646840335,25.207982147439907,0.0
2026-07-15 09:10:00+00:00,1123.611,2646089.37471124,3486497.51634,2385169.548259679,1101327.9680803209,3486.49751634,2646.08937471124,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63451396257742,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29385967588.422302,8.162768774561751,5.749353469643813,310.0,137.30778229888568,263.60968310796005,139.2906385010543,137.5691612636207,0.0,0.0,0.0,0.0,0.0,0.0,-5.498286886407385,-53.975494810303864,544291.3437910378,544316.5548630992,544291.3437910378,0.0,-53950.283738242404,25.211072061458253,0.0
2026-07-15 09:20:00+00:00,1126.912,2646187.9371544393,3496740.32128,2385797.1098828474,1110943.2113971524,3496.74032128,2646.187937154439,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63252416816098,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29680518506.30929,8.244588473974803,5.806982245577247,310.0,137.28589456030497,265.91650995367536,139.2788005439579,137.54216085563547,0.0,0.0,0.0,0.0,0.0,0.0,-5.507291206917631,-54.02592306147702,544918.9054142064,544944.119539793,544918.9054142064,0.0,-54000.70893589046,25.214125586557202,0.0
2026-07-15 09:30:00+00:00,1129.861,2646285.503761888,3505890.89134,2386384.274456851,1119506.616883149,3505.89089134,2646.285503761888,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63055437140775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29975391464.18035,8.326497628938986,5.864674028512039,310.0,137.26422679601944,268.10727496074577,139.26696485656436,137.5154811779936,0.0,0.0,0.0,0.0,0.0,0.0,-5.5163039331417565,-54.076357344745254,545506.0699882102,545531.2871298443,545506.0699882102,0.0,-54051.140203111165,25.217141634086147,0.0
2026-07-15 09:40:00+00:00,1132.477,2646382.0898478106,3514008.18238,2386933.044363445,1127075.138016555,3514.00818238,2646.3820898478107,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62860426733974,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30270563421.638897,8.408489839344139,5.922424310603294,310.0,137.2427756512711,270.1878174288103,139.25513030632618,137.48911596054683,0.0,0.0,0.0,0.0,0.0,0.0,-5.525325066072264,-54.12679758304381,546054.839894804,546080.0600139534,546054.839894804,0.0,-54101.57746389456,25.220119149249513,0.0
2026-07-15 09:50:00+00:00,1134.78,2646477.7103653257,3521154.2531999997,2387445.3329432067,1133708.920256793,3521.1542532,2646.4777103653255,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.626673558094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30566012486.339542,8.490559023983206,5.980228808621896,310.0,137.22153784956814,272.16368287344,139.24329582023506,137.46305911370717,0.0,0.0,0.0,0.0,0.0,0.0,-5.534354606688475,-54.177243697268985,546567.1284745655,546592.351531678,546567.1284745655,0.0,-54152.02064015641,25.223057112576498,0.0
2026-07-15 10:00:00+00:00,1136.784,2646572.379918705,3527372.5449600006,2387922.9686024277,1139449.5763575728,3527.3725449600006,2646.5723799187053,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6247619526829,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30861717863.02873,8.572699406396868,6.038083453984335,310.0,137.20051019004595,274.04013780670016,139.2314603818936,137.4373047221183,0.0,0.0,0.0,0.0,0.0,0.0,-5.5433925559562,-54.22769560635039,547044.7641337865,547069.9900883272,547044.7641337865,0.0,-54202.46965180972,25.2259545406705,0.0
2026-07-15 10:10:00+00:00,1138.505,2646666.112775136,3532712.7047,2388367.698708949,1144345.005991051,3532.7127047,2646.666112775136,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62286916676368,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31157659804.92281,8.654905501367447,6.095984383239842,310.0,137.17968954493463,275.8221837740987,139.21962302873163,137.41184703855578,0.0,0.0,0.0,0.0,0.0,0.0,-5.552438914827422,-54.278153227328424,547489.494240308,547514.7230507969,547489.494240308,0.0,-54252.924416839436,25.22881048898853,0.0
2026-07-15 10:20:00+00:00,1139.952,2646758.9228760046,3537202.6588799995,2388781.193269519,1148421.4656104804,3537.2026588799995,2646.758922876005,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62099492241765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31453819567.29249,8.73717210202569,6.153927928989203,310.0,137.15907285712808,277.51457068533136,139.2077828493592,137.38668047804813,0.0,0.0,0.0,0.0,0.0,0.0,-5.561493684240006,-54.328616475498826,547902.9888008778,547928.2204249629,547902.9888008778,0.0,-54303.38485141366,25.231624085165095,0.0
2026-07-15 10:30:00+00:00,1141.136,2646850.8238477367,3540876.5398399993,2389165.0489077093,1151711.49093229,3540.876539839999,2646.8508238477366,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61913894793793,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31750179363.434,8.819494267620556,6.21191061127054,310.0,137.1386571378514,279.1218094743518,139.1959389810498,137.36179961221194,0.0,0.0,0.0,0.0,0.0,0.0,-5.570556865117384,-54.37908526427113,548286.8444390683,548312.0788334545,548286.8444390683,0.0,-54353.850869885006,25.23439438612695,0.0
2026-07-15 10:40:00+00:00,1142.063,2646941.8290121946,3543752.9652200006,2389520.7903050343,1154232.1749149663,3543.7529652200005,2646.941829012195,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6173009776262,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32046722321.504894,8.901867311529138,6.269929129114242,310.0,137.11843946442224,280.64818412250827,139.18409060734706,137.33719916379263,0.0,0.0,0.0,0.0,0.0,0.0,-5.579628458368305,-54.429559505527635,548642.585836393,548667.8229570212,548642.585836393,0.0,-54404.322384899366,25.237120628269622,0.0
2026-07-15 10:50:00+00:00,1142.74,2647031.951396646,3545853.6556,2389849.8765987083,1156003.7790012918,3545.8536556000004,2647.031951396646,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61548075159706,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32343432445.198406,8.98428679033289,6.327980352848927,310.0,137.09841697810205,282.09776307679124,139.17223695578903,137.3128740014051,0.0,0.0,0.0,0.0,0.0,0.0,-5.588708464886566,-54.480039109566654,548971.672130067,548996.9119320866,548971.672130067,0.0,-54454.7993075471,25.23980201955419,0.0
2026-07-15 11:00:00+00:00,1143.171,2647121.2037433567,3547191.0227399995,2390153.7015918544,1157037.321148145,3547.1910227399994,2647.1212037433565,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61367801559092,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32640294574.543903,9.066748492928863,6.386061316432065,310.0,137.07858688203422,283.47441009362234,139.16037729574379,137.28881913446705,0.0,0.0,0.0,0.0,0.0,0.0,-5.597796885550766,-54.530523985202436,549275.4971232131,549300.739561031,549275.4971232131,0.0,-54505.28154738457,25.24243781786936,0.0
2026-07-15 11:10:00+00:00,1143.359,2647209.5985187613,3547774.3754599993,2390433.5975951427,1157340.7778648566,3547.774375459999,2647.209598518761,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6118925207937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32937294349.012295,9.149248430281194,6.4441692102315535,310.0,137.0589464392649,284.78179453708725,139.14851093635127,137.26502970831797,0.0,0.0,0.0,0.0,0.0,0.0,-5.606893721224071,-54.58101403982933,549555.3931265016,549580.6381538151,549555.3931265016,0.0,-54555.7690125159,25.24502731343091,0.0
2026-07-15 11:20:00+00:00,1143.304,2647297.1479223077,3547603.71376,2390690.838491046,1156912.8752689543,3547.60371376,2647.297147922308,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61012402366447,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33234418172.459915,9.23178282568331,6.502301374167018,310.0,137.03949297084338,286.0234011590577,139.13663722456576,137.2415009995182,0.0,0.0,0.0,0.0,0.0,0.0,-5.615998972754,-54.63150917957893,549812.6340224048,549837.8815922796,549812.6340224048,0.0,-54606.26160970412,25.247569874809415,0.0
2026-07-15 11:30:00+00:00,1143.007,2647383.863894903,3546682.1405800004,2390926.641707708,1155755.4988722922,3546.6821405800006,2647.3838638949032,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60837228576952,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33531653179.256676,9.314348105349076,6.5604552910827865,310.0,137.02022385399886,287.20253938726955,139.1247555432939,137.21822841132104,0.0,0.0,0.0,0.0,0.0,0.0,-5.625112640972226,-54.68200930935277,550048.4372390667,550073.6873039537,550048.4372390667,0.0,-54656.75924446579,25.25006488697545,0.0
2026-07-15 11:40:00+00:00,1142.465,2647469.7581270514,3545000.3470999994,2391142.170878323,1153858.1762216766,3545.0003470999995,2647.4697581270516,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60663707362323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33828987202.009804,9.396940889447167,6.618628580433053,310.0,137.00113652038988,288.32235214611126,139.11286530962406,137.19520746931252,0.0,0.0,0.0,0.0,0.0,0.0,-5.6342347266943795,-54.73251433291722,550263.9664096817,550289.2189214639,550263.9664096817,0.0,-54707.26182113495,25.25251178227336,0.0
2026-07-15 11:50:00+00:00,1141.675,2647554.8420666563,3542549.0244999994,2391338.5382022774,1151210.486297722,3542.549024499999,2647.5548420666564,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60491815853547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34126408740.704212,9.479557983528947,6.676818992244206,310.0,136.9822284544243,289.38582423363215,139.10096597314163,137.17243381721246,0.0,0.0,0.0,0.0,0.0,0.0,-5.643365230719879,-54.78302415299429,550460.3337336364,550485.588643675,550460.3337336364,0.0,-54757.76924295572,25.254910038565868,0.0
2026-07-15 12:00:00+00:00,1140.633,2647639.1269265027,3539315.7610199996,2391516.806640517,1147798.9543794827,3539.3157610199996,2647.6391269265027,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6032153164647,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34423906933.160034,9.562196370322232,6.735024401334854,310.0,136.96349719164584,290.39579027709726,139.08905701432684,137.14990321283153,0.0,0.0,0.0,0.0,0.0,0.0,-5.65250415383177,-54.833538671350084,550638.6021718755,550663.8594310534,550638.6021718755,0.0,-54808.28141217219,25.25725917789532,0.0
2026-07-15 12:10:00+00:00,1139.331,2647722.623691455,3535275.7331399997,2391677.99201201,1143597.7411279897,3535.27573314,2647.722623691455,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60152832787736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34721471526.747986,9.64485320187444,6.793242801781947,310.0,136.94494031718506,291.3549422882913,139.0771379430305,137.12761152417863,0.0,0.0,0.0,0.0,0.0,0.0,-5.661651496796583,-54.8840577888819,550799.7875433688,550825.0471021347,550799.7875433688,0.0,-54858.798230115965,25.259558765930706,0.0
2026-07-15 12:20:00+00:00,1137.761,2647805.34312536,3530404.11734,2391823.0649963263,1138581.0523436735,3530.40411734,2647.80534312536,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59985697761252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35019092851.30622,9.727525792029505,6.851472301621967,310.0,136.92655546427173,292.2658368387096,139.0652082970238,137.1055547257133,0.0,0.0,0.0,0.0,0.0,0.0,-5.670807260364201,-54.93458140570457,550944.8605276851,550970.1223360965,550944.8605276851,0.0,-54909.319597293215,25.26180841135647,0.0
2026-07-15 12:30:00+00:00,1135.913,2647887.295777672,3524669.88422,2391952.9530403884,1132716.9311796115,3524.66988422,2647.887295777672,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.598201054752,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35316761793.20119,9.810211609222552,6.909711117775949,310.0,136.90834031280608,293.1309018737584,139.0532676406189,137.08372889473767,0.0,0.0,0.0,0.0,0.0,0.0,-5.67997144526774,-54.98510942123638,551074.7485717473,551100.0125795132,551074.7485717473,0.0,-54959.845413470466,25.264007765916176,0.0
2026-07-15 12:40:00+00:00,1133.775,2647968.4919898296,3518035.7984999996,2392068.5421758164,1125967.2563241832,3518.0357984999996,2647.9684919898295,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5965603524957,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35614469770.478836,9.892908269577454,6.967957571187824,310.0,136.89029258798644,293.95244318412637,139.04131556335648,137.06213020792362,0.0,0.0,0.0,0.0,0.0,0.0,-5.689144052223454,-55.035641734283594,551190.337707175,551215.6038636984,551190.337707175,0.0,-55010.375577760045,25.26615652354667,0.0
2026-07-15 12:50:00+00:00,1131.332,2648048.941901364,3510455.3160800003,2392170.6787505327,1118284.6373294676,3510.45531608,2648.048941901364,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59493466804153,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35912208709.05475,9.975613530292986,7.0262100821660205,310.0,136.8724100589907,294.73265055157617,139.0293516787567,137.0407549379696,0.0,0.0,0.0,0.0,0.0,0.0,-5.698325081930641,-55.08617824312428,551292.4742818914,551317.7425363117,551292.4742818914,0.0,-55060.909988703905,25.26825442037807,0.0
2026-07-15 13:00:00+00:00,1128.567,2648128.655455784,3501875.6869799998,2392260.1710800026,1109615.5158999972,3501.87568698,2648.128655455784,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59332380247048,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36209971019.89495,10.058325283304153,7.0844671659189045,310.0,136.85469053770933,295.47360358553385,139.01737562313122,137.01959945038269,0.0,0.0,0.0,0.0,0.0,0.0,-5.707514535071573,-55.136718845590714,551381.9666113614,551407.2369125946,551381.9666113614,0.0,-55111.448544357496,25.27030123322038,0.0
2026-07-15 13:10:00+00:00,1125.46,2648207.6424062178,3492234.8523999997,2392337.7909150766,1099897.0614849231,3492.2348524,2648.207642406218,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59172756063577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36507749577.0774,10.141041549188166,7.14272742826252,310.0,136.8371318775277,296.1772772660344,139.0053870544525,136.99866020038135,0.0,0.0,0.0,0.0,0.0,0.0,-5.716712412311424,-55.18726343911605,551459.5864464355,551484.8587431982,551459.5864464355,0.0,-55161.991142353334,25.272296762719634,0.0
2026-07-15 13:20:00+00:00,1121.989,2648285.9123208416,3481464.54766,2392404.2752835834,1089060.2723764167,3481.4645476600003,2648.2859123208414,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59014575105653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36805537696.95836,10.223760471377322,7.200989561544489,310.0,136.81973197215592,296.8455472077957,138.99338565127798,136.97793372991438,0.0,0.0,0.0,0.0,0.0,0.0,-5.725918714298243,-55.23781192090676,551526.0708149424,551551.3450558376,551526.0708149424,0.0,-55212.53768001142,25.27424089534179,0.0
2026-07-15 13:30:00+00:00,1118.128,2648363.474588095,3469484.0963199995,2392460.3276069267,1077023.7687130729,3469.4840963199995,2648.3634745880954,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58857818581535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37103329118.008675,10.306480310557966,7.259252340698998,310.0,136.80248875450314,297.48019465945026,138.98137111172622,136.95741666479177,0.0,0.0,0.0,0.0,0.0,0.0,-5.7351334416629,-55.28836418794461,551582.1231382855,551607.3992718044,551582.1231382855,0.0,-55263.08805442572,25.276133518884308,0.0
2026-07-15 13:40:00+00:00,1113.845,2648440.338421702,3456194.2043000003,2392506.6190759144,1063687.585224086,3456.1942043000004,2648.440338421702,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58702468046013,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37401117981.47553,10.389199439298759,7.317514619463268,310.0,136.78540019559574,298.08291125126163,138.9693431525028,136.9371057119235,0.0,0.0,0.0,0.0,0.0,0.0,-5.74435659501908,-55.33892013707527,551628.4146072731,551653.6925818385,551628.4146072731,0.0,-55313.6421625099,25.277974565367913,0.0
2026-07-15 13:50:00+00:00,1109.106,2648516.512865484,3441489.37164,2392543.7900683205,1048945.5815716796,3441.48937164,2648.5165128654844,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58548505390925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37698898812.89469,10.471916336915193,7.3757753267604365,310.0,136.7684643035361,298.6553035039759,138.95730150797286,136.91699765666186,0.0,0.0,0.0,0.0,0.0,0.0,-5.753588174963261,-55.38947966508685,551665.5855996793,551690.8653636851,551665.5855996793,0.0,-55364.19990108104,25.279764005812467,0.0
2026-07-15 14:00:00+00:00,1103.87,2648592.006798014,3425242.377799999,2392572.4513833337,1032669.9264166653,3425.242377799999,2648.592006798014,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58395912836065,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37996666504.343346,10.554629584539818,7.434033463227335,310.0,136.7516791225013,299.1988971108285,138.94524592927888,136.89708936024408,0.0,0.0,0.0,0.0,0.0,0.0,-5.762828182074725,-55.44004266878381,551694.2469146923,551719.5284165408,551694.2469146923,0.0,-55414.76116693538,25.281501848432526,0.0
2026-07-15 14:10:00+00:00,1098.091,2648666.828937066,3407310.4875399997,2392593.185427745,1014717.3021122548,3407.3104875399995,2648.666828937066,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5824467292041,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38294416297.404655,10.637337860390183,7.492288097881502,310.0,136.73504273177906,299.71514100411787,138.93317618350085,136.87737775733078,0.0,0.0,0.0,0.0,0.0,0.0,-5.772076616915569,-55.49060904505774,551714.9809591038,551740.2641472408,551714.9809591038,0.0,-55465.32585692074,25.283188137000252,0.0
2026-07-15 14:20:00+00:00,1091.714,2648740.9878439214,3387523.039159999,2392606.547360429,994916.4917995702,3387.5230391599994,2648.7409878439216,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5809476849369,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38592143766.818924,10.72003993522748,7.550538364922551,310.0,136.71855324484014,300.2054112171841,138.92109205285678,136.857859853637,0.0,0.0,0.0,0.0,0.0,0.0,-5.781333480030727,-55.54117869095606,551728.3428917878,551753.6277147369,551728.3428917878,0.0,-55515.89386800694,25.284822949121008,0.0
2026-07-15 14:30:00+00:00,1084.676,2648814.491927502,3365684.5474399994,2392613.0661872528,973071.4812527467,3365.6845474399993,2648.8144919275023,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57946182708278,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38889844804.79168,10.802734667997688,7.608783460662043,310.0,136.7022088084447,300.67101455208757,138.90899333394196,136.8385327236527,0.0,0.0,0.0,0.0,0.0,0.0,-5.7905987719480185,-55.59175150374882,551734.8617186114,551760.1481250079,551734.8617186114,0.0,-55566.4650973524,25.286406396422535,0.0
2026-07-15 14:40:00+00:00,1076.904,2648887.349448344,3341568.4977599997,2392613.2458103374,948955.2519496623,3341.56849776,2648.887349448344,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5779889901134,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39187515605.931274,10.885421001647575,7.667022640576534,310.0,136.68600760178177,301.1131920627601,138.89687983700486,136.81939350844823,0.0,0.0,0.0,0.0,0.0,0.0,-5.799872493178184,-55.6423273809931,551735.041341696,551760.3292803181,551735.041341696,0.0,-55617.039442370995,25.287938622110232,0.0
2026-07-15 14:50:00+00:00,1068.313,2648959.568522451,3314911.1402200004,2392607.566032988,922303.5741870124,3314.9111402200006,2648.959568522451,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57652901137325,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39485152652.789406,10.968097959108169,7.7252552164785975,310.0,136.66994783564002,301.53312236291583,138.88475138525774,136.80043941356288,0.0,0.0,0.0,0.0,0.0,0.0,-5.80915464421495,-55.692906220595475,551729.3615643466,551754.6509841478,551729.3615643466,0.0,-55667.61680079426,25.289419801214535,0.0
2026-07-15 15:00:00+00:00,1058.8,2649031.15712497,3285392.872,2392596.483523094,892796.3884769059,3285.392872,2649.03115712497,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57508173100678,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39782752701.97964,11.050764639438787,7.783480553800897,310.0,136.65402775160857,301.93192476753524,138.87260781422063,136.78166770697212,0.0,0.0,0.0,0.0,0.0,0.0,-5.818445225535095,-55.74348792087224,551718.2790544527,551743.5699045911,551718.2790544527,0.0,-55718.19707073382,25.290850138422684,0.0
2026-07-15 15:10:00+00:00,1048.248,2649102.1230937704,3252650.64912,2392580.4327365356,860070.2163834646,3252.6506491200003,2649.1021230937704,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57364699188838,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40080312770.84993,11.13342021412498,7.841698068988685,310.0,136.63824562130645,302.31066227629725,138.86044897109656,136.7630757171314,0.0,0.0,0.0,0.0,0.0,0.0,-5.827744237598529,-55.79407238060729,551702.2282678941,551727.5204977617,551702.2282678941,0.0,-55768.78015073971,25.292229867583956,0.0
2026-07-15 15:20:00+00:00,1036.513,2649172.4741328703,3216237.64822,2392559.826803343,823677.821416657,3216.2376482199998,2649.1724741328703,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.572224639555,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40377830124.68684,11.216063923524121,7.899907226996312,310.0,136.62259974563938,302.6703444069103,138.84827471417734,136.74466083109292,0.0,0.0,0.0,0.0,0.0,0.0,-5.83705168084838,-55.84465949910799,551681.6223347017,551706.915893952,551681.6223347017,0.0,-55819.36593985767,25.29355925031996,0.0
2026-07-15 15:30:00+00:00,1023.426,2649242.2178157475,3175629.47244,2392535.058377769,783094.4140622313,3175.62947244,2649.2422178157476,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57081452214078,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40675302264.4297,11.298695073452695,7.958107538883502,310.0,136.60708845408257,303.01192988589435,138.83608491227727,136.72642049269302,0.0,0.0,0.0,0.0,0.0,0.0,-5.84636755571109,-55.895249176258716,551656.8539091275,551682.148747703,551656.8539091275,0.0,-55869.95433768333,25.294838575384347,0.0
2026-07-15 15:40:00+00:00,1008.783,2649311.361588539,3130193.1220199997,2392506.500454316,737686.6215656837,3130.1931220199995,2649.311361588539,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56941649031404,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40972726914.87446,11.381313031909572,8.016298559507435,310.0,136.59171010398876,303.3363292039858,138.82387944419455,136.70835220080727,0.0,0.0,0.0,0.0,0.0,0.0,-5.855691862596519,-55.945841312572036,551628.2959856746,551653.5920538313,551628.2959856746,0.0,-55920.54524441535,25.29606815668376,0.0
2026-07-15 15:50:00+00:00,992.334,2649379.9127731323,3079152.8619599994,2392474.5071519115,686678.3548080879,3079.1528619599994,2649.379912773132,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56803039721686,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41270102013.34788,11.463917225929967,8.074479885306877,310.0,136.57646307991982,303.64440704297596,138.8116581981984,136.69045350767018,0.0,0.0,0.0,0.0,0.0,0.0,-5.8650246018980585,-55.99643580923773,551596.3026832702,551621.5999316031,551596.3026832702,0.0,-55971.13856090489,25.297248332841264,0.0
