timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.06175198678886,182.0,,136.0,121.75013413837198,161089.1895112737,161.0891895112737,0.0,0.0,161089.1895112737,161.0891895112737,0.0,177.88783947074884,False,1840878.2044686412,1840.8782044686411,D*,-1679789.0149573674,25607912796.332806,7.113309110092446,5.0101784752508385,136.0,139.00237915087334,140.80700629596257,140.20210162777823,136.03609634106883,161089.1895112737,161.0891895112737,1679789.0149573674,1679.7890149573675,0.0,0.0,-6.503517831215761,-53.28957591706585,0.0,53289.57591706585,0.0,161089.1895112737,0.0,53289.57591706585,0.0
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.00237915087334,182.0,,136.0,121.72875634739084,159121.49403743108,159.1214940374311,0.0,0.0,159121.49403743108,159.1214940374311,0.0,177.89006079642712,False,1840878.2044686412,1840.8782044686411,D*,-1681756.7104312102,25512439899.910347,7.086788861086207,4.991499239093249,136.0,138.9498033190836,140.5977609133345,140.19239774970472,136.02228579019751,159121.49403743108,159.1214940374311,1681756.7104312102,1681.7567104312102,0.0,0.0,-6.512396685362122,-53.27312487816798,0.0,53273.124878167975,0.0,159121.49403743108,0.0,53273.124878167975,0.0
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.9498033190836,182.0,,136.0,121.70989071961297,157385.02788793563,157.38502788793562,0.0,0.0,157385.02788793563,157.38502788793562,0.0,177.89202840010552,False,1840878.2044686412,1840.8782044686411,D*,-1683493.1765807057,25418008883.177586,7.060558023104885,4.9730238463037875,136.0,138.90348556595117,140.40589677768318,140.17964926545736,136.00992677901561,157385.02788793563,157.38502788793562,1683493.1765807057,1683.4931765807057,0.0,0.0,-6.521272827879468,-53.25685510407899,0.0,53256.85510407899,0.0,157385.02788793563,0.0,53256.85510407899,0.0
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.90348556595117,182.0,,136.0,121.69333775464922,155861.4282668813,155.8614282668813,0.0,0.0,155861.4282668813,155.8614282668813,0.0,177.89376224868496,False,1840878.2044686412,1840.8782044686411,D*,-1685016.77620176,25324492026.217457,7.034581118393738,4.954727308528875,136.0,138.86292335130784,140.2301761279398,140.1638911686996,135.9988667453633,155861.4282668813,155.8614282668813,1685016.77620176,1685.01677620176,0.0,0.0,-6.5301462852977075,-53.24074450943602,0.0,53240.74450943602,0.0,155861.4282668813,0.0,53240.74450943602,0.0
2026-07-16 04:10:00+00:00,60.817,188711.50198000003,188711.50198,19633.60733352354,169077.89464647646,188.71150198,188.71150198000004,188711.50198,0.000465960120289539,0.0,0.021,0.000465960120289539,0.03,0.0,0.020999999999999998,135.9998204504447,138.86292335130784,182.0,310.0,136.0,121.67889985473377,154532.50750324884,154.53250750324884,0.0,0.0,154532.50750324884,154.53250750324884,0.0,177.89528099037932,False,1840878.2044686412,1840.8782044686411,D*,-1686345.6969653924,25211618233.311348,7.00322728703093,4.932643593540628,310.0,135.99172846897008,143.88093745294879,140.13219375381587,135.97907318368436,154532.50750324884,154.53250750324884,1686345.6969653924,1686.3456969653923,0.0,0.0,-6.539016852484613,-53.22340312143541,19633.60733352354,19632.92244783615,19633.60733352354,154532.50750324884,-53224.0880071228,-0.6848856873912155,-3.469446951953614e-18
2026-07-16 04:20:00+00:00,184.902,573739.8118799999,573739.8118799999,250784.7405962192,322955.07128378074,573.7398118799999,573.7398118799999,573739.8118799999,0.0014166576821467189,0.0014166576821467189,0.009056487746532093,0.0,0.03,0.010526854571321189,0.021,155.87050843369158,197.4270461944842,182.0,310.0,155.87050843369158,122.70531463884281,249007.73774378354,249.00773774378354,249007.73774378354,249.00773774378354,0.0,0.0,0.0,197.55834724384283,False,1840878.2044686412,1840.8782044686411,C*,-1591870.4667248577,25240512295.46792,7.011253415407755,4.938296705898155,,,143.83833990292408,140.1104571676441,137.12855229272253,0.0,0.0,1591870.4667248577,1591.8704667248576,0.0,0.0,-6.5478882913412235,-53.22863313965914,1777.0028524356603,101385.40340060987,1777.0028524356603,0.0,46379.767408515065,99608.4005481742,0.0
2026-07-16 04:30:00+00:00,322.562,1000890.5322800002,1000890.53228,320138.6518163438,680751.8804636563,1000.89053228,1000.8905322800001,1000890.53228,0.0027873101243932113,0.0,0.020999999999999998,0.0027873101243932113,0.03,0.0,0.021,136.08677831666085,139.08377147828105,182.0,310.0,136.0,120.66186235033449,60920.39875445684,60.92039875445684,0.0,0.0,60920.39875445684,60.92039875445684,0.0,177.88701582707722,False,1840878.2044686412,1840.8782044686411,D*,-1779957.8057141844,25364100728.964462,7.045583535823462,4.962476736274665,310.0,136.74057877966996,151.37482568696112,140.0754443879193,136.99149474919693,60920.39875445684,60.92039875445684,1779957.8057141844,1779.9578057141844,0.0,0.0,-6.556763801879498,-53.25306322964951,320138.6518163438,320154.18447834614,320138.6518163438,60920.39875445684,-53237.53056764713,15.532662002377037,3.469446951953614e-18
2026-07-16 04:40:00+00:00,445.414,1382092.91716,1382092.91716,1218025.5939392576,164067.3232207424,1382.0929171599998,1382.0929171599998,1382092.91716,0.0034143012562069157,0.0034143012562069157,0.0017535083233661906,0.0,0.03,0.015832190420426894,0.021,140.45894483206172,182.66053378820425,182.0,310.0,140.45894483206172,133.21372702934985,1216243.1044064164,1216.2431044064165,1216243.1044064164,1216.2431044064165,0.0,0.0,0.0,198.2034265264509,False,1840878.2044686412,1840.8782044686411,C*,-624635.1000622248,25418544650.73097,7.060706847425269,4.97312866902343,,,154.4436899230215,140.05299102884445,137.24528405995574,0.0,0.0,624635.1000622248,624.6351000622248,0.0,0.0,-6.565641087468001,-53.263713531014645,1782.4895328411585,144003.5831418583,1782.4895328411585,0.0,88957.38007800249,142221.09360901715,0.0
2026-07-16 04:50:00+00:00,548.013,1700451.45822,1700451.45822,452213.8509761472,1248237.6072438527,1700.45145822,1700.45145822,1700451.45822,0.004307955061295204,0.0036490212302888528,0.01735097876971115,0.000658933831006351,0.03,0.0,0.021,143.9455758106531,186.1434393731015,182.0,310.0,144.09886374595192,123.47525831456082,319876.36430867115,319.87636430867116,319876.36430867115,319.87636430867116,0.0,0.0,0.0,198.0464063606767,False,1840878.2044686412,1840.8782044686411,C*,-1521001.84015997,25494222244.100857,7.081728401139127,4.987934961608701,310.0,139.0603407691337,157.77578653399894,140.01591716382848,137.82801854002696,0.0,0.0,1521001.84015997,1521.00184015997,0.0,0.0,-6.5745208617598045,-53.27864575081908,132337.48666747607,179407.96803396626,132337.48666747607,0.0,-6208.164384328891,47070.48136649019,0.0
2026-07-16 05:00:00+00:00,632.323,1962060.3296199997,1962060.3296199997,1951579.1724395417,10481.157180458074,1962.0603296199997,1962.0603296199997,1962060.3296199997,0.005074129162337536,0.004760737292626968,0.0,0.000313391869710568,0.03,0.013610953077023742,0.01837169036965071,136.0346222391425,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.27561048392008,True,1840878.2044686412,1840.8782044686411,B,0.0,25528673158.105892,7.091298099473859,4.994675269933458,310.0,138.06425069765086,162.3362504167961,140.00344585382163,137.85468949617234,0.0,0.0,0.0,0.0,0.0,0.0,-6.583402013455505,-53.286910174197004,110700.96797090038,110705.10018258933,110700.96797090038,0.0,-53282.77796250805,4.13221168894961,0.0
2026-07-16 05:10:00+00:00,701.711,2177367.13034,2177367.13034,1949396.8531353262,227970.27720467397,2177.36713034,2177.36713034,2177367.13034,0.005377339962991509,0.0048396059666923575,0.0,0.0005377339962991511,0.03,0.01374141021103694,0.0185810161777293,136.05041041486376,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.73175803374323,True,1840878.2044686412,1840.8782044686411,B,0.0,25561809761.052704,7.100502711403529,5.001158433795638,310.0,137.79230648347016,167.12020675940482,139.99170750063809,137.8466916541295,0.0,0.0,0.0,0.0,0.0,0.0,-6.59228452078936,-53.2950440031342,108518.64866668507,108522.71558115366,108518.64866668507,0.0,-53290.97708866561,4.066914468588948,0.0
2026-07-16 05:20:00+00:00,759.267,2355959.94498,2355959.94498,1973699.5932210386,382260.35175896157,2355.9599449800003,2355.9599449800003,2355959.94498,0.005818924310810669,0.005237031879729602,0.0,0.0005818924310810672,0.03,0.0157629681202704,0.021,150.31274317062187,192.4306200181409,182.0,310.0,150.6618228575581,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.77061588597627,True,1840878.2044686412,1840.8782044686411,B,0.0,25609522357.080177,7.113756210300049,5.010493385203682,310.0,137.7147559240069,172.16994327968328,139.98004308711896,137.83008781094264,0.0,0.0,0.0,0.0,0.0,0.0,-6.601168811913263,-53.305746743415575,132821.38875239732,132826.740122538,132821.38875239732,0.0,-53300.39537327491,5.351370140670042,0.0
2026-07-16 05:30:00+00:00,807.474,2505543.37356,2505543.37356,1994741.6247476751,510801.74881232507,2505.5433735600004,2505.5433735600004,2505543.37356,0.006736024957544941,0.0060624224617904475,0.0,0.0006736024957544936,0.03,0.014937577538209554,0.021,172.01776768300448,214.01379052006806,182.0,310.0,173.11947278611873,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.89609838216444,True,1840878.2044686412,1840.8782044686411,B,0.0,25669853108.218838,7.130514752283011,5.022297073897667,310.0,137.6713878652071,177.2963894317462,139.9683674540594,137.81108101458577,0.0,0.0,0.0,0.0,0.0,0.0,-6.610055243583116,-53.31859001911752,153863.42027903395,153869.8419168849,153863.42027903395,0.0,-53312.16838126656,6.421637850966363,0.0
2026-07-16 05:40:00+00:00,848.25,2632068.855,2632068.8549999995,2024310.4220444048,607758.4329555947,2632.0688549999995,2632.068855,2632068.8549999995,0.00818521791752717,0.007366696125774453,0.0,0.0008185217917527172,0.03,0.013633303874225549,0.021,195.82575038301513,238.13594219778494,182.0,310.0,198.09409889555144,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0435868314267,True,1840878.2044686412,1840.8782044686411,B,0.0,25747916524.719875,7.1521990346444095,5.037570151878237,310.0,137.62898733623157,182.55325304361824,139.95663401161545,137.79062037246058,0.0,0.0,0.0,0.0,0.0,0.0,-6.61894431971572,-53.33445679561793,183432.21757576373,183440.15096401394,183432.21757576373,0.0,-53326.52340736773,7.933388250203279,0.0
2026-07-16 05:50:00+00:00,883.063,2740091.5052199992,2740091.5052199997,2067677.6246174616,672413.8806025381,2740.09150522,2740.0915052199994,2740091.5052199997,0.010301665201207049,0.009271498681086345,0.0,0.0010301665201207042,0.03,0.011728501318913656,0.021,217.76876147145026,261.0481521933358,182.0,310.0,221.70245155194254,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.34741385866894,True,1840878.2044686412,1840.8782044686411,B,0.0,25851989419.79324,7.181108172164789,5.057931974526597,310.0,137.58027730225186,187.9572820003322,139.94481383442405,137.7685680232608,0.0,0.0,0.0,0.0,0.0,0.0,-6.627836775258632,-53.35473325747554,226799.4201488205,226809.5583797493,226799.4201488205,0.0,-53344.59502654674,10.138230928794655,0.0
2026-07-16 06:00:00+00:00,913.039,2833105.23466,2833105.2346599996,2128691.872879654,704413.3617803454,2833.1052346599995,2833.10523466,2833105.2346599996,0.013200854004006111,0.0118807686036055,0.0,0.0013200854004006106,0.03,0.0091192313963945,0.021,235.4134666345218,280.40540142799586,182.0,310.0,241.56688894568083,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.8402036152587,True,1840878.2044686412,1840.8782044686411,B,0.0,25992656852.069412,7.2201824589081705,5.085453504569445,310.0,137.52444483704977,193.47928027706544,139.93288091524303,137.74459973791613,0.0,0.0,0.0,0.0,0.0,0.0,-6.6367336356992945,-53.3811626439751,287813.66841101303,287826.8831042628,287813.66841101303,0.0,-53367.9479507253,13.21469324980717,0.0
2026-07-16 06:10:00+00:00,939.05,2913815.8069999996,2913815.8069999996,2208447.7457708046,705368.061229195,2913.8158069999995,2913.8158069999995,2913815.8069999996,0.016814421596915638,0.015132979437224074,0.0,0.0016814421596915638,0.03,0.005867020562775927,0.021,247.77388574620306,295.106717911671,182.0,310.0,256.60622887358164,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.50216545258615,True,1840878.2044686412,1840.8782044686411,B,0.0,26181159555.984245,7.272544321106735,5.122333987457371,310.0,137.46428954280287,199.0482500357068,139.92081096640268,137.71850639855958,0.0,0.0,0.0,0.0,0.0,0.0,-6.645636231295557,-53.41557357757456,367569.54130216327,367586.746768963,367569.54130216327,0.0,-53398.36811077484,17.205466799721762,0.0
2026-07-16 06:20:00+00:00,961.775,2984330.1185,2984330.1185,2301061.1213965826,683268.9971034173,2984.3301185,2984.3301185,2984330.1185,0.020670702272027365,0.01860363204482463,0.0,0.0020670702272027365,0.03,0.0023963679551753728,0.021,255.18199588902237,305.068736801233,182.0,310.0,266.774929780717,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29547443552374,True,1840878.2044686412,1840.8782044686411,B,0.0,26425206875.01461,7.340335243059614,5.170081753332446,310.0,137.40582722201106,204.56921140276967,139.90858883375054,137.69040188824815,0.0,0.0,0.0,0.0,0.0,0.0,-6.654546097436183,-53.45919684375863,460182.9169279416,460204.7285610336,460182.9169279416,0.0,-53437.38521066663,21.811633092002012,0.0
2026-07-16 06:30:00+00:00,981.75,2668377.375480468,3046311.3449999997,2354185.692507269,692125.6524927309,3046.3113449999996,2668.377375480468,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64096365941845,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26701101212.7131,7.416972559086973,5.2240603763922095,310.0,137.37872896413714,209.84584784998748,139.8963419002701,137.66176104191302,0.0,0.0,0.0,0.0,0.0,0.0,-6.663464095253716,-53.50798690519677,513307.4880386279,513331.883069347,513307.4880386279,0.0,-53483.591874477686,24.395030719089846,0.0
2026-07-16 06:40:00+00:00,999.404,2645871.6861082106,3101090.64776,2368404.70425548,732685.9435045202,3101.09064776,2645.8716861082107,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6389633159499,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26985497299.374737,7.495971472048538,5.27970236342841,310.0,137.3567251859829,214.8577153581345,139.88411361325515,137.6334239353196,0.0,0.0,0.0,0.0,0.0,0.0,-6.672390438108666,-53.55805712969268,527526.4997868387,527551.5348990866,527526.4997868387,0.0,-53533.02201744472,25.035112247962388,0.0
2026-07-16 06:50:00+00:00,1015.081,2645969.7698599226,3149735.4381399998,2372448.5172699587,777286.920870041,3149.7354381399996,2645.9697698599225,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63702799388574,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27272289550.48791,7.575635986246642,5.335813159135342,310.0,137.33543664327726,219.6173788578269,139.87191362884332,137.60550221626437,0.0,0.0,0.0,0.0,0.0,0.0,-6.681325171124615,-53.608398095694845,531570.3128013178,531595.4832843189,531570.3128013178,0.0,-53583.227612693736,25.17048300110764,0.0
2026-07-16 07:00:00+00:00,1029.06,2646064.6654208484,3193111.4363999995,2374306.3035148024,818805.1328851972,3193.1114363999995,2646.0646654208485,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63511787916488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27560166252.009205,7.655601736669223,5.392136127155397,310.0,137.31442538134766,224.13757270690954,139.85974307742413,137.5779961898718,0.0,0.0,0.0,0.0,0.0,0.0,-6.690268303612224,-53.658794925648515,533428.099046161,533453.2974611379,533428.099046161,0.0,-53633.59651067166,25.19841497685411,0.0
2026-07-16 07:10:00+00:00,1041.571,2646158.3250103407,3231932.3187399996,2375688.776045872,856243.5426941277,3231.9323187399996,2646.158325010341,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63322967402135,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27848842194.74604,7.735789498540567,5.448615466417672,310.0,137.2936551247692,228.430345111405,139.8476005745746,137.5508957369379,0.0,0.0,0.0,0.0,0.0,0.0,-6.699219837907672,-53.70920577269414,534810.5715772305,534835.7770007532,534810.5715772305,0.0,-53684.00034917134,25.20542352279881,0.0
2026-07-16 07:20:00+00:00,1052.802,2646250.9103281894,3266781.4378799996,2376930.8918162305,889850.5460637691,3266.7814378799994,2646.2509103281895,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63136338814354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28138233158.35572,7.816175877321034,5.5052346992439,310.0,137.2731259801132,232.50713808947538,139.83548415150452,137.5241908048788,0.0,0.0,0.0,0.0,0.0,0.0,-6.708179775167154,-53.759623556884414,536052.6873475895,536077.8962396847,536052.6873475895,0.0,-53734.41466478922,25.208892095193733,0.0
2026-07-16 07:30:00+00:00,1062.913,2646342.4208982503,3298155.26422,2378091.108877628,920064.1553423717,3298.15526422,2646.34242089825,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62951877443015,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28428289999.83599,7.896747222176664,5.561984210824235,310.0,137.25283522926588,236.3788179941571,139.82339181416705,137.497871881277,0.0,0.0,0.0,0.0,0.0,0.0,-6.717148116332741,-53.8100469935214,537212.9044089869,537238.1161273054,537212.9044089869,0.0,-53784.83527520293,25.21171831846732,0.0
2026-07-16 07:40:00+00:00,1072.034,2646432.868835702,3326457.1799600003,2379182.484731435,947274.6952285655,3326.4571799600003,2646.4328688357023,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6276954693726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28718971411.15828,7.977492058655078,5.618855919258474,310.0,137.23277887363267,240.0557044755169,139.8113216496331,137.47192981929712,0.0,0.0,0.0,0.0,0.0,0.0,-6.726124862297925,-53.860475791103916,538304.2802627935,538329.4946615848,538304.2802627935,0.0,-53835.26139231265,25.214398791264102,0.0
2026-07-16 07:50:00+00:00,1080.278,2646522.2719636126,3352037.81732,2380210.1747271605,971827.6425928394,3352.0378173199997,2646.5222719636126,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6258930886793,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29010239177.61885,8.058399771560792,5.675842347854252,310.0,137.21295268600647,243.54759798590342,139.7992718396143,137.44635577722534,0.0,0.0,0.0,0.0,0.0,0.0,-6.735110013940819,-53.91090985736403,539331.9702585195,539357.1872916495,539331.9702585195,0.0,-53885.69282423402,25.21703313000762,0.0
2026-07-16 08:00:00+00:00,1087.738,2646610.6491241544,3375185.7497199997,2381177.596633342,994008.1530866576,3375.18574972,2646.6106491241544,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62411125008103,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29302057135.218998,8.13946031533861,5.732936421138871,310.0,137.19335246142518,246.86380590132597,139.7872406593602,137.42114119526337,0.0,0.0,0.0,0.0,0.0,0.0,-6.744103572130521,-53.96134913821406,540299.3921647011,540324.6118051261,540299.3921647011,0.0,-53936.12949778908,25.21964042498439,0.0
2026-07-16 08:10:00+00:00,1094.496,2646698.019060369,3396155.4182400005,2382087.707394235,1014067.7108457657,3396.1554182400005,2646.698019060369,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62234957995318,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29594390894.157574,8.220664137265993,5.79013141076071,310.0,137.17397409001904,250.01316732863776,139.77522647385135,137.39627778237872,0.0,0.0,0.0,0.0,0.0,0.0,-6.753105537727919,-54.01179358438739,541209.5029255936,541234.7251486803,541209.5029255936,0.0,-53986.57136130071,25.22222308668279,0.0
2026-07-16 08:20:00+00:00,1100.62,2646784.400091457,3415157.8227999997,2382943.274826004,1032214.5479739956,3415.1578228,2646.784400091457,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62060771486367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29887207725.353065,8.302002145931407,5.847420913287324,310.0,137.15481357403436,253.00407666465628,139.7632277335301,137.37175750637826,0.0,0.0,0.0,0.0,0.0,0.0,-6.76211591158548,-54.06224314536541,542065.0703573627,542090.2951378517,542065.0703573627,0.0,-54037.01836487645,25.22478048895573,0.0
2026-07-16 08:30:00+00:00,1106.169,2646869.810036878,3432376.0368600003,2383746.932066974,1048629.104793026,3432.3760368600006,2646.869810036878,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61888530159771,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30180476479.637947,8.383465688788318,5.904798834395839,310.0,137.13586702810906,255.84450597001532,139.75124297010848,137.34757258499246,0.0,0.0,0.0,0.0,0.0,0.0,-6.771134694546873,-54.11269776836143,542868.7275983328,542893.9549098308,542868.7275983328,0.0,-54087.47045686346,25.227311497968913,0.0
2026-07-16 08:40:00+00:00,1111.194,2646954.26621513,3447968.31036,2384501.1918350533,1063467.1185249467,3447.96831036,2646.9542662151302,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61718199686916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30474167515.507835,8.465046532085509,5.96225937473711,310.0,137.1171306760949,258.54202621737915,139.73927079255944,137.32371547738418,0.0,0.0,0.0,0.0,0.0,0.0,-6.7801618874465674,-54.16315739816846,543622.9873664121,543648.2171813156,543622.9873664121,0.0,-54137.927583264885,25.229814903570514,0.0
2026-07-16 08:50:00+00:00,1115.739,2647037.7854579096,3462071.17266,2385208.4536453886,1076862.7190146116,3462.0711726600002,2647.0377854579096,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6154974669872,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30768252631.201283,8.546736842000357,6.019797016647152,310.0,137.09860084739344,261.10382747064995,139.72730988330244,137.30017887596156,0.0,0.0,0.0,0.0,0.0,0.0,-6.789197491109429,-54.21362197716895,544330.2491767472,544355.4814662475,544330.2491767472,0.0,-54188.38968766865,25.232289500301704,0.0
2026-07-16 09:00:00+00:00,1119.843,2647120.3841264457,3474805.63842,2385871.0094788787,1088934.6289411215,3474.8056384200004,2647.120384126446,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61383138752512,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31062705000.18066,8.62852916671685,6.077406511523999,310.0,137.08027397331043,263.53673804894987,139.71535899457731,137.27695569846685,0.0,0.0,0.0,0.0,0.0,0.0,-6.798241506350327,-54.26409144538024,544992.8050102375,545018.0397443431,544992.8050102375,0.0,-54238.856711274595,25.234734105644748,0.0
2026-07-16 09:10:00+00:00,1123.539,2647202.078127742,3486274.1046599997,2386491.04891583,1099783.0557441697,3486.27410466,2647.202078127742,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61218344299851,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31357499109.693207,8.710416419359223,6.135082867807204,310.0,137.06214658351772,265.8472427264525,139.70341694499672,137.25403908032894,0.0,0.0,0.0,0.0,0.0,0.0,-6.807293933973745,-54.31456574050898,545612.8444471889,545638.0815947532,545612.8444471889,0.0,-54289.32859294466,25.237147564323095,0.0
2026-07-16 09:20:00+00:00,1126.855,2647282.88293036,3496563.4537,2387070.663954998,1109492.789745002,3496.5634537,2647.28288293036,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.61055332655488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31652610702.223465,8.79239186172874,6.192821339523017,310.0,137.04421530263795,268.0415000165707,139.6914826162696,137.23142236727062,0.0,0.0,0.0,0.0,0.0,0.0,-6.816354774773413,-54.3650447980102,546192.4594863566,546217.6990151072,546192.4594863566,0.0,-54339.80526925961,25.23952875059331,0.0
2026-07-16 09:30:00+00:00,1129.815,2647362.8135796324,3505748.1561000003,2387611.853572388,1118136.302527612,3505.7481561000004,2647.3628135796325,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6089407396743,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31948016719.680965,8.874449088800269,6.250617415364743,310.0,137.02647684695134,270.1253585865658,139.67955495008636,137.20909910816252,0.0,0.0,0.0,0.0,0.0,0.0,-6.825424029531938,-54.41552855114931,546733.6491037472,546758.8909803168,546733.6491037472,0.0,-54390.28667457978,25.24187656952563,0.0
2026-07-16 09:40:00+00:00,1132.443,2647441.884712339,3513902.68242,2388116.5280546015,1125786.1543653985,3513.90268242,2647.441884712339,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60734539188064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32243695250.187878,8.956582013941077,6.30846680828175,310.0,137.00892802122115,272.1043728463272,139.66763294515746,137.187063048116,0.0,0.0,0.0,0.0,0.0,0.0,-6.834501699020448,-54.466016931064004,547238.3235859604,547263.5677759177,547238.3235859604,0.0,-54440.77274110669,25.24418995731685,0.0
2026-07-16 09:50:00+00:00,1134.755,2647520.110570867,3521076.6797000007,2388586.5129813924,1132490.1667186082,3521.0766797000006,2647.520110570867,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.60576700046363,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32539625477.256138,9.038784854793372,6.3663654455360055,310.0,136.99156571563404,273.9838177528685,139.6557156543985,137.16530812180753,0.0,0.0,0.0,0.0,0.0,0.0,-6.843587783998266,-54.51650986690443,547708.3085127512,547733.5549806714,547708.3085127512,0.0,-54491.26339898427,25.246467920158466,0.0
2026-07-16 10:00:00+00:00,1136.769,2647597.505016843,3527326.00086,2389023.553658753,1138302.4472012469,3527.32600086,2647.5975050168427,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6042052902106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32835787631.624416,9.12105211989567,6.424309459278992,310.0,136.97438690285082,275.76870286999923,139.64380218225384,137.14382844702746,0.0,0.0,0.0,0.0,0.0,0.0,-6.852682285212553,-54.56700728572463,548145.349190112,548170.5978995222,548145.349190112,0.0,-54541.75857631449,25.248709410137963,0.0
2026-07-16 10:10:00+00:00,1138.497,2647674.081544276,3532687.8811799996,2389429.317393099,1143258.5637869006,3532.6878811799997,2647.674081544276,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6026599931482,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33132162944.45956,9.203378595683212,6.482295177395581,310.0,136.95738863516436,277.46378572064214,139.631891682152,137.12261831844592,0.0,0.0,0.0,0.0,0.0,0.0,-6.8617852033980045,-54.61750911271056,548551.1129244576,548576.3638379506,548551.1129244576,0.0,-54592.258199217555,25.250913493000553,0.0
2026-07-16 10:20:00+00:00,1139.951,2647749.853292228,3537199.55594,2389805.3987809024,1147394.1571590975,3537.1995559399998,2647.749853292228,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6011308482933,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33428733603.731728,9.285759334369924,6.5403191149688595,310.0,136.94056804176034,279.0735844673844,139.61998335408617,137.10167220158888,0.0,0.0,0.0,0.0,0.0,0.0,-6.870896539276547,-54.668015271254646,548927.1943122613,548952.4473915333,548927.1943122613,0.0,-54642.76219198265,25.253079271999013,0.0
2026-07-16 10:30:00+00:00,1141.141,2647824.8330570273,3540892.05454,2390153.322045916,1150738.7324940837,3540.89205454,2647.8248330570273,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59961760141306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33725482711.99182,9.368189642219951,6.598377966019285,310.0,136.9239223260775,280.6023899550595,139.6080764423138,137.08098472701832,0.0,0.0,0.0,0.0,0.0,0.0,-6.880016293557044,-54.71852568298302,549275.1175772749,549300.3727831391,549275.1175772749,0.0,-54693.270477118785,25.255205864232266,0.0
2026-07-16 10:40:00+00:00,1142.073,2647899.03330403,3543783.99462,2390474.5441431548,1153309.4504768453,3543.78399462,2647.89903330403,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59812000479363,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34022394246.01128,9.450665068336466,6.6564685956082394,310.0,136.90744876326409,282.0542771474545,139.59617023316912,137.06055068470906,0.0,0.0,0.0,0.0,0.0,0.0,-6.889144466935019,-54.76904026784818,549596.3396745136,549621.5969669461,549596.3396745136,0.0,-54743.78297541558,25.25729243260139,0.0
2026-07-16 10:50:00+00:00,1142.755,2647972.4661789606,3545900.1997,2390770.4579759063,1155129.741724094,3545.9001997,2647.9724661789605,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5966378170175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34319453018.35202,9.533181393986672,6.714588032319191,310.0,136.89114469772645,283.43311598862624,139.58426405298277,137.04036501861697,0.0,0.0,0.0,0.0,0.0,0.0,-6.898281060092388,-54.81955894421416,549892.2535072649,549917.5128454479,549892.2535072649,0.0,-54794.299606031214,25.259338182942884,0.0
2026-07-16 11:00:00+00:00,1143.189,2648045.1435188293,3547246.87566,2391042.3951890385,1156204.4804709614,3547.24687566,2648.0451435188293,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59517080274847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34616644640.61231,9.615734622392308,6.772733461066769,310.0,136.87500754076726,284.7425817177733,139.5723572661039,137.02042282143162,0.0,0.0,0.0,0.0,0.0,0.0,-6.907426073697211,-54.870081628940646,550164.1907203975,550189.4520627607,550164.1907203975,0.0,-54844.82028657745,25.261342363191943,0.0
2026-07-16 11:10:00+00:00,1143.38,2648117.076862475,3547839.5372,2391291.628825302,1156547.9083746984,3547.8395372,2648.1170768624747,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59371873252505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34913955488.26639,9.698320968962886,6.830902216217652,310.0,136.85903476830967,285.986164665156,139.56044927301863,137.0007193295082,0.0,0.0,0.0,0.0,0.0,0.0,-6.916579508403455,-54.92060823746207,550413.4243566607,550438.6876609215,550413.4243566607,0.0,-54895.344933201326,25.26330426074128,0.0
2026-07-16 11:20:00+00:00,1143.327,2648188.2774606966,3547675.0813800003,2391519.3758717976,1156155.7055082028,3547.6750813800004,2648.1882774606966,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59228138256094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35211372667.03188,9.780936851953301,6.889091775010359,310.0,136.8432239187045,287.1671795551731,139.54853950856088,136.981249917972,0.0,0.0,0.0,0.0,0.0,0.0,-6.925741364850766,-54.97113868386621,550641.1714031564,550666.4366263584,550641.1714031564,0.0,-54945.87346066418,25.26522320202639,0.0
2026-07-16 11:30:00+00:00,1143.031,2648258.756286033,3546756.6111399997,2391726.7999841482,1155029.8111558515,3546.7566111399997,2648.258756286033,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.59085853455304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35508883980.87172,9.863578883575478,6.947299751294837,310.0,136.82757259061754,288.28877434138985,139.5366274402106,136.96201009599116,0.0,0.0,0.0,0.0,0.0,0.0,-6.93491164366427,-55.02167288102717,550848.5955155069,550873.8626140874,550848.5955155069,0.0,-54996.40578244673,25.267098580443417,0.0
2026-07-16 11:40:00+00:00,1142.49,2648328.5240421784,3545077.9206,2391915.013329316,1153162.907270684,3545.0779205999997,2648.3285240421783,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58944997549634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35806477901.10162,9.946243861417118,7.005523889488361,310.0,136.81207844099382,289.35393859706556,139.52471256647516,136.9429955022106,0.0,0.0,0.0,0.0,0.0,0.0,-6.944090345454377,-55.072210740642156,551036.808860675,551062.0777904824,551036.808860675,0.0,-55046.94181083469,25.26892980746925,0.0
2026-07-16 11:50:00+00:00,1141.701,2648397.591173055,3542629.70094,2392085.0790205416,1150544.6219194583,3542.62970094,2648.397591173055,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58805549750568,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36104143536.95857,10.02892876026627,7.063762058817254,310.0,136.79673918309658,290.3655114835437,139.5127944153498,136.92420190034346,0.0,0.0,0.0,0.0,0.0,0.0,-6.953277470816598,-55.12275217332894,551206.8745519003,551232.1452682436,551206.8745519003,0.0,-55097.48145698558,25.2707163433588,0.0
2026-07-16 12:00:00+00:00,1140.658,2648465.967871559,3539393.3345199996,2392238.013217145,1147155.3213028545,3539.3933345199994,2648.465967871559,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58667489764395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36401870607.42906,10.11163072428585,7.1220122478051024,310.0,136.78155258461763,291.3261893177424,139.5008725428529,136.90562517491398,0.0,0.0,0.0,0.0,0.0,0.0,-6.962473020331384,-55.17329708871366,551359.8087485038,551385.0812061961,551359.8087485038,0.0,-55148.02463102131,25.272457692350144,0.0
2026-07-16 12:10:00+00:00,1139.355,2648533.664087974,3535350.2037,2392374.7871018113,1142975.4165981887,3535.3502037,2648.533664087974,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58530797775666,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36699649414.263695,10.194347059517693,7.180272558993073,310.0,136.76651646585717,292.2385327589149,139.48894653163308,136.88726132714717,0.0,0.0,0.0,0.0,0.0,0.0,-6.971676994563969,-55.22384539551697,551496.5826331701,551521.8567865718,551496.5826331701,0.0,-55198.571242115286,25.27415340168227,0.0
2026-07-16 12:20:00+00:00,1137.783,2648600.6895380937,3530472.3820199994,2392496.32877223,1137976.0532477694,3530.4723820199993,2648.600689538094,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58395454431235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36997470816.1267,10.27707522670186,7.238541203882271,310.0,136.7516286979698,293.10497363383445,139.4770159896436,136.86910647100018,0.0,0.0,0.0,0.0,0.0,0.0,-6.980889394064243,-55.27439700163896,551618.124303589,551643.40010665,551618.124303589,0.0,-55249.12119857798,25.275803060976614,0.0
2026-07-16 12:30:00+00:00,1135.932,2648667.053711037,3524728.8400799995,2392603.5250483556,1132125.315031644,3524.7288400799994,2648.667053711037,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58261440824919,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37295326203.829765,10.359812834397157,7.296816498088251,310.0,136.7368872012751,293.9278214185952,139.4650805488817,136.85115682933122,0.0,0.0,0.0,0.0,0.0,0.0,-6.990110219366617,-55.32495181424331,551725.3205797144,551750.5979860165,551725.3205797144,0.0,-55299.674407941115,25.27740630220069,0.0
2026-07-16 12:40:00+00:00,1133.791,2648732.7658767756,3518085.4455399998,2392697.223194317,1125388.2223456828,3518.08544554,2648.732765876776,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58128738482685,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37593207476.598946,10.442557632388596,7.3550968566976485,310.0,136.72228994362968,294.7092693943045,139.4531398641888,136.83340873020092,0.0,0.0,0.0,0.0,0.0,0.0,-6.9993394709899235,-55.375509739840695,551819.0187256759,551844.2976884745,551819.0187256759,0.0,-55350.230777042045,25.278962798649445,0.0
2026-07-16 12:50:00+00:00,1131.343,2648797.835093391,3510489.4484200003,2392778.2325597117,1117711.2158602886,3510.4894484200004,2648.7978350933913,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5799732934841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37891107019.326324,10.525307505368424,7.4133807898174755,310.0,136.7078349388592,295.45140049307383,139.4411936121093,136.8158586033022,0.0,0.0,0.0,0.0,0.0,0.0,-7.008577149437318,-55.4260706843708,551900.0280910705,551925.3085633356,551900.0280910705,0.0,-55400.79021210573,25.280472265068965,0.0
2026-07-16 13:00:00+00:00,1128.573,2648862.2702140645,3501894.30462,2392847.3260599277,1109046.9785600724,3501.89430462,2648.8622702140647,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57867195770123,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38189017680.70981,10.608060466863837,7.471666898298171,310.0,136.69352024524747,296.15619284988975,139.42924148980444,136.79850297651387,0.0,0.0,0.0,0.0,0.0,0.0,-7.017823255196194,-55.47663455325591,551969.1215912865,551994.4035257291,551969.1215912865,0.0,-55451.35261881334,25.2819344425734,0.0
2026-07-16 13:10:00+00:00,1125.461,2648926.079893815,3492237.9553400003,2392905.2419219646,1099332.7134180358,3492.2379553400006,2648.926079893815,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57738320486786,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38486932752.44036,10.690814653455655,7.529953869661607,310.0,136.67934396408086,296.82552507516135,139.41728321401925,136.7813384725746,0.0,0.0,0.0,0.0,0.0,0.0,-7.0270777887381195,-55.527201251548796,552027.0374533235,552052.32080247,552027.0374533235,0.0,-55501.91790240235,25.283349146448018,0.0
2026-07-16 13:20:00+00:00,1121.982,2648989.272595985,3481442.8270799993,2392952.6849200544,1088490.1421599449,3481.4428270799995,2648.989272595985,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57610686615564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38784845949.130554,10.773568319202932,7.588240474174104,310.0,136.66530423824614,297.4611812619987,139.40531852009906,136.76436180587228,0.0,0.0,0.0,0.0,0.0,0.0,-7.0363407505187805,-55.57777068396708,552074.4804514132,552099.7651676224,552074.4804514132,0.0,-55552.48596775788,25.28471620920027,0.0
2026-07-16 13:30:00+00:00,1118.112,2649051.856598479,3469434.4492800003,2392990.327676564,1076444.1216034363,3469.43444928,2649.0518565984794,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57484277639503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39082751389.02363,10.856319830284342,7.646525561072173,310.0,136.65139925087945,298.0648557415668,139.3933471610541,136.74756977934578,0.0,0.0,0.0,0.0,0.0,0.0,-7.045612140977942,-55.62834275496498,552112.1232079228,552137.4092434217,552112.1232079228,0.0,-55603.056719466054,25.286035498931597,0.0
2026-07-16 13:40:00+00:00,1113.819,2649113.839999811,3456113.52786,2393018.812058658,1063094.715801342,3456.11352786,2649.113839999811,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57359077395733,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39380643575.540504,10.939067659872363,7.704808054952189,310.0,136.63762722406472,298.63815759919044,139.3813689066689,136.73095928149468,0.0,0.0,0.0,0.0,0.0,0.0,-7.054891960539411,-55.67891736881461,552140.6075900168,552165.8948969416,552140.6075900168,0.0,-55653.630061889766,25.287306924845325,0.0
2026-07-16 13:50:00+00:00,1109.068,2649175.230724881,3441371.4599199994,2393038.7504263683,1048332.709493631,3441.3714599199993,2649.1752307248807,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57235070064047,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39678517379.57559,11.021810383215442,7.763086952306581,310.0,136.62398641757946,299.18261496324686,139.36938354265524,136.71452728349368,0.0,0.0,0.0,0.0,0.0,0.0,-7.064180209611025,-55.729494429680884,552160.545957727,552185.8344881602,552160.545957727,0.0,-55704.205899247725,25.288530433157575,0.0
