timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 14:00:00+00:00,1103.819,2649236.036530579,3425084.1278599994,2393050.7268094243,1032033.4010505751,3425.0841278599996,2649.236036530579,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57112240155936,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39976368022.49865,11.10454667291629,7.821361318198143,310.0,136.61047512768684,299.69967907827703,139.35739086984543,136.6982708364082,0.0,0.0,0.0,0.0,0.0,0.0,-7.07347688858464,-55.78007384169313,552172.5223407829,552197.8120467891,552172.5223407829,0.0,-55754.78413568699,25.289706006144115,0.0
2026-07-16 14:10:00+00:00,1098.024,2649296.265011161,3407102.5905599995,2393055.298043023,1014047.2925169766,3407.1025905599995,2649.2962650111613,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56990572503972,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40274191059.838066,11.187275294399463,7.8796302830676845,310.0,136.5970916859711,300.1907281731719,139.34539070342515,136.68218706850726,0.0,0.0,0.0,0.0,0.0,0.0,-7.082781997836142,-55.8306555090147,552177.0935743814,552202.3844080422,552177.0935743814,0.0,-55805.36467535392,25.290833660772478,0.0
2026-07-16 14:20:00+00:00,1091.629,2649355.923603456,3387259.2892599995,2393052.994856408,994206.2944035917,3387.2592892599996,2649.355923603456,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56870052251654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40571982365.61725,11.269995101560347,7.937893039669438,310.0,136.583834458216,300.6570711347439,139.333382872203,136.66627318267106,0.0,0.0,0.0,0.0,0.0,0.0,-7.092095537725461,-55.88123933591058,552174.7903877667,552200.0823012146,552174.7903877667,0.0,-55855.94742246263,25.291913447945262,0.0
2026-07-16 14:30:00+00:00,1084.57,2649415.0195918404,3365355.6358,2393044.3229152914,972311.3128847084,3365.3556357999996,2649.4150195918405,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56750664843545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40869738117.31642,11.352705032587895,7.996148840128857,310.0,136.57070184332397,301.09995099647466,139.3213672179152,136.65052645388937,0.0,0.0,0.0,0.0,0.0,0.0,-7.101417508596597,-55.93182522681298,552166.1184466501,552191.4113921013,552166.1184466501,0.0,-55906.53228136181,25.292945451168634,0.0
2026-07-16 14:40:00+00:00,1076.774,2649473.5601130766,3341165.1155599994,2393029.7638208326,948135.3517391668,3341.1651155599993,2649.4735601130765,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5663239601582,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41167454781.43378,11.435404105953827,8.054396993117642,310.0,136.55769227227444,301.520548251738,139.30934359456398,136.63494422684792,0.0,0.0,0.0,0.0,0.0,0.0,-7.110747910777661,-55.982413086384845,552151.5593521912,552176.8532819771,552151.5593521912,0.0,-55957.11915659893,25.293929785919318,0.0
2026-07-16 14:50:00+00:00,1068.155,2649531.5521609494,3314420.8756999997,2393009.7760668984,921411.0996331014,3314.4208756999997,2649.5315521609496,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56515231787145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41465129099.62094,11.518091416561372,8.112636861141166,310.0,136.5448042071202,301.91998400032827,139.29731186778798,136.6195239135999,0.0,0.0,0.0,0.0,0.0,0.0,-7.120086744580925,-56.033002819581235,552131.5715982569,552156.866464855,552131.5715982569,0.0,-56007.707952983095,25.29486659813847,0.0
2026-07-16 15:00:00+00:00,1058.609,2649589.0025907336,3284800.2104599993,2392984.795958079,891815.4145019203,3284.800210459999,2649.589002590734,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56399158449872,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41762758075.36922,11.600766132047005,8.170867857933628,310.0,136.53203614001993,302.2993229366821,139.28527191426258,136.60426299131925,0.0,0.0,0.0,0.0,0.0,0.0,-7.129434010302877,-56.083594331708575,552106.5914894379,552131.8872455015,552106.5914894379,0.0,-56058.298575644905,25.295756063671433,0.0
2026-07-16 15:10:00+00:00,1048.019,2649645.918123514,3251940.0758599997,2392955.2384903706,858984.8373696292,3251.9400758599995,2649.645918123514,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56284162561565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42060338961.2242,11.683427489228944,8.229089445956618,310.0,136.5193865923063,302.65957618775656,139.27322362112952,136.5891590001334,0.0,0.0,0.0,0.0,0.0,0.0,-7.13878970822429,-56.13418752848192,552077.0340217294,552102.330620116,552077.0340217294,0.0,-56108.89093009528,25.296598386637925,0.0
2026-07-16 15:20:00+00:00,1036.239,2649702.3053503404,3215387.44266,2392921.498196057,822465.9444639431,3215.38744266,2649.7023053503403,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56170230936846,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42357869246.50728,11.766074790696466,8.287301133996808,310.0,136.5068541135871,303.0017040081288,139.26116688545372,136.57420954103236,0.0,0.0,0.0,0.0,0.0,0.0,-7.148153838610304,-56.18478231607968,552043.2937274158,552068.5911212148,552043.2937274158,0.0,-56159.48492228077,25.297393798915436,0.0
2026-07-16 15:30:00+00:00,1023.099,2649758.170736224,3174614.81106,2392883.9499553684,781730.8611046318,3174.61481106,2649.7581707362237,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56057350639503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42655346645.52413,11.848707401534481,8.345502474858968,310.0,136.49443728087954,303.3266183395001,139.24910161370633,136.55941227385156,0.0,0.0,0.0,0.0,0.0,0.0,-7.157526401710503,-56.235378601196544,552005.745486727,552031.0436292854,552005.745486727,0.0,-56210.080458638084,25.298142558458494,0.0
2026-07-16 15:40:00+00:00,1008.393,2649813.520624009,3128982.97542,2392842.949775453,736140.0256445468,3128.98297542,2649.813520624009,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55945508974918,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42952769086.24053,11.931324746177925,8.403693063150383,310.0,136.4821346977752,303.63518524142654,139.23702772127268,136.54476491532603,0.0,0.0,0.0,0.0,0.0,0.0,-7.166907397759019,-56.28597629109393,551964.7453068121,551990.0441517609,551964.7453068121,0.0,-56260.677446145215,25.298844948716578,0.0
2026-07-16 15:50:00+00:00,991.869,2649868.361238082,3077709.99486,2392798.835539447,684911.1593205528,3077.70999486,2649.868361238082,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5583469348274,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43250134699.40759,12.013926305390997,8.461872533153215,310.0,136.4699449936355,303.9282271997549,139.22494513198393,136.5302652372134,0.0,0.0,0.0,0.0,0.0,0.0,-7.176296826974627,-56.33657529364839,551920.631070806,551945.9305720831,551920.631070806,0.0,-56311.27579237119,25.299501277193485,0.0
2026-07-16 16:00:00+00:00,973.221,2649922.6986879683,3019846.36974,2392751.9277261207,627094.4420138793,3019.84636974,2649.9226986879685,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55724891929836,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43547441808.11877,12.096511613366324,8.52004055678133,310.0,136.45786682281587,304.2065253189164,139.21285377767114,136.5159110644832,0.0,0.0,0.0,0.0,0.0,0.0,-7.185694689560861,-56.387175517397665,551873.7232574797,551899.0233693543,551873.7232574797,0.0,-56361.87540552305,25.300111874610593,0.0
2026-07-16 16:10:00+00:00,952.068,2649976.538971788,2954209.8799199997,2392702.53010227,561507.3498177296,2954.20987992,2649.9765389717877,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5561609230349,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43844688917.78225,12.179080254939514,8.578196841618405,310.0,136.4458988639177,304.4708214039227,139.20075359774086,136.50170027357024,0.0,0.0,0.0,0.0,0.0,0.0,-7.195100985706125,-56.43777687158469,551824.325633629,551849.6263107224,551824.325633629,0.0,-56412.4761944912,25.300677093488048,0.0
2026-07-16 16:20:00+00:00,927.937,2650029.887979584,2879332.8347799997,2392650.930388307,486681.9043916925,2879.3328347799998,2650.0298879795837,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55508282804848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44141874706.492714,12.261631862914642,8.636341129034161,310.0,136.4340398190672,304.72181993761143,139.18864453877126,136.48763079068982,0.0,0.0,0.0,0.0,0.0,0.0,-7.204515715583825,-56.48837926619937,551772.7259196661,551798.0271169734,551772.7259196661,0.0,-56463.078068892006,25.30119730735896,0.0
2026-07-16 16:30:00+00:00,900.231,2650082.751496544,2793362.7791399998,2392597.4008993246,400765.3782406752,2793.36277914,2650.082751496544,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.554014518426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44438998015.78766,12.344166115496572,8.694473192375849,310.0,136.42228841322,304.9601899584135,139.17652655412746,136.47370059021256,0.0,0.0,0.0,0.0,0.0,0.0,-7.213938879352495,-56.53898261201813,551719.1964306834,551744.4981035928,551719.1964306834,0.0,-56513.68093910877,25.301672909357876,0.0
2026-07-16 16:40:00+00:00,868.188,2650135.135206098,2693935.27272,2392542.1991617777,301393.07355822204,2693.93527272,2650.1351352060983,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55295588026874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44736057841.77374,12.42668273382604,8.752592835232115,310.0,136.4106433934904,305.1865668436454,139.16439960359574,136.4599076930967,0.0,0.0,0.0,0.0,0.0,0.0,-7.223370477155934,-56.58958682064136,551663.9946931364,551689.2967974481,551663.9946931364,0.0,-56564.28471632977,25.302104311587755,0.0
2026-07-16 16:50:00+00:00,830.828,2578009.43432,2578009.43432,2384921.7933096387,193087.64101036126,2578.00943432,2578.00943432,2578009.43432,0.02042806685253924,0.018385260167285315,0.0,0.0020428066852539242,0.03,0.0026147398327146867,0.021,254.73869515147433,304.55433323206273,182.0,310.0,266.2502887807633,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30571231207233,True,1840878.2044686412,1840.8782044686411,B,0.0,45028515295.153404,12.50792091532039,8.809812025624675,310.0,136.39980975419118,305.40051339976566,139.152299475601,136.44628223987905,0.0,0.0,0.0,0.0,0.0,0.0,-7.232810379310792,-56.63941292914882,544043.5888409977,544068.5018952515,544043.5888409977,0.0,-56614.49987489509,24.91305425373139,0.0
2026-07-16 17:00:00+00:00,786.88,2441641.4271999993,2441641.4272,2361104.249114415,80537.17808558466,2441.6414271999997,2441.6414271999993,2441641.4272,0.019060315404673917,0.017154283864206525,0.0,0.001906031540467392,0.03,0.003845716135793476,0.021,252.49942527802585,301.40564996864873,182.0,310.0,263.03791416733304,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36940643538074,True,1840878.2044686412,1840.8782044686411,B,0.0,45306653058.79697,12.58518140522138,8.864229574124018,310.0,136.38997904022509,305.6010728241334,139.14028664303763,136.43287293208095,0.0,0.0,0.0,0.0,0.0,0.0,-7.242258178902547,-56.68679755052431,520226.04464577377,520249.7369564615,520226.04464577377,0.0,-56663.10523983656,23.69231068775116,0.0
2026-07-16 17:10:00+00:00,734.681,2279671.06214,2279671.06214,2279671.06214,0.0,2279.6710621400002,2279.6710621400002,2279671.06214,0.01709781354223161,0.01538803218800845,0.0,0.00170978135422316,0.03,0.005611967811991551,0.021,248.392853177884,295.9940119864542,182.0,310.0,257.512656502466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4830310653588,True,1840878.2044686412,1840.8782044686411,B,0.0,45560444245.07684,12.65567895696579,8.913883723949532,310.0,136.38094630851933,305.78741618451903,139.12841496121004,136.4197177314006,0.0,0.0,0.0,0.0,0.0,0.0,-7.251713183278743,-56.73002625717799,479693.7223703123,479715.33672363916,479693.7223703123,0.0,-56708.41190385114,21.614353326847777,0.0
2026-07-16 17:20:00+00:00,672.062,2085368.06228,2085368.0622800002,2085368.06228,2.3283064365386963e-10,2085.3680622800002,2085.36806228,2085368.0622800002,0.014590350543331094,0.013131315488997986,0.0,0.0014590350543331083,0.03,0.007868684511002016,0.021,240.9788423431401,286.9302051999557,182.0,310.0,248.24663903582126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.68525055030005,True,1840878.2044686412,1840.8782044686411,B,0.0,45781150861.51741,12.716986350421504,8.957064890170715,310.0,136.37290426575404,305.9583246539095,139.11673128910192,136.40685526431642,0.0,0.0,0.0,0.0,0.0,0.0,-7.261174450859876,-56.76760548679859,424593.17660626664,424611.9662210769,424593.17660626664,0.0,-56748.81587198831,18.78961481028091,0.0
2026-07-16 17:30:00+00:00,596.246,1850115.5632399998,1850115.5632399998,1850115.5632399998,0.0,1850.1155632399998,1850.1155632399998,1850115.5632399998,0.011543923411102906,0.011486286275187624,0.0,5.763713591528177e-05,0.03,0.009513713724812377,0.021,238.87123543393758,278.04893257465767,182.0,310.0,239.1525034198993,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.89812280954922,True,1840878.2044686412,1840.8782044686411,B,0.0,45876688503.03673,12.74352458417687,8.975756793682072,310.0,136.3916862440275,306.038309421745,139.10575510818973,136.39528967312336,0.0,0.0,0.0,0.0,0.0,0.0,-7.270638424324732,-56.783840789135134,216005.1256701629,216013.2433213312,216005.1256701629,0.0,-56775.72313796685,8.117651168278826,0.0
2026-07-16 17:40:00+00:00,503.916,1563621.1130399995,1563621.11304,1540612.0770496381,23009.035990361823,1563.62111304,1563.6211130399995,1563621.11304,0.00946505703810352,0.00946505703810352,0.001858734423690982,0.0,0.03,0.0096762085382055,0.021,237.58788709533493,276.5223939967228,182.0,310.0,237.5878870953349,137.98370548468597,1655290.5731170771,1655.2905731170772,1538708.7676671208,1538.7087676671208,116581.80544995626,116.58180544995626,0.0,194.93620221418593,False,1840878.2044686412,1840.8782044686411,C*,-185587.63135156408,45773818725.49259,12.714949645970165,8.955630360524298,,,305.6187761065609,139.08493501422973,140.7169180858536,116581.80544995626,116.58180544995626,185587.63135156408,185.58763135156408,0.0,0.0,-7.28009980800054,-56.76830205484917,1903.3093825174292,1900.478264578669,1903.3093825174292,116581.80544995626,-56771.13317278793,-2.831117938760144,0.0
2026-07-16 17:50:00+00:00,391.959,1216225.2594600003,1216225.25946,1090625.7970508127,125599.46240918734,1216.2252594600002,1216.2252594600004,1216225.25946,0.007230703969519353,0.007230703969519353,0.004995416659195601,0.0,0.03,0.008773879371285048,0.021,237.05489092361316,276.0024674727662,182.0,310.0,237.05489092361316,135.0576805671319,1385967.798294206,1385.967798294206,1088721.9049017448,1088.721904901745,297245.8933924611,297.24589339246114,0.0,194.94927243103857,False,1840878.2044686412,1840.8782044686411,C*,-454910.4061744353,45562571569.11936,12.656269880310933,8.914299934095688,,,303.73580090419335,139.06596697756618,146.06800313746336,297245.8933924611,297.24589339246114,454910.4061744353,454.91040617443525,0.0,0.0,-7.289555435220151,-56.73376331765874,1903.892149067935,1901.062754736573,1903.892149067935,297245.8933924611,-56736.59271199012,-2.829394331376534,0.0
2026-07-16 18:00:00+00:00,260.572,808539.28168,808539.28168,808539.28168,0.0,808.53928168,808.53928168,808539.28168,0.004771539263187628,0.00274617483672023,0.01825382516327977,0.002025364426467398,0.03,0.0,0.021,224.22016330568397,269.0687660188969,182.0,310.0,229.94196700882566,122.61540460640022,240732.06678945269,240.7320667894527,240732.06678945269,240.7320667894527,0.0,0.0,0.0,195.1285026957831,False,1840878.2044686412,1840.8782044686411,C*,-1600146.1376791885,46307814184.852745,12.863281718014651,9.060106370640634,310.0,164.89361634171283,297.6862195515193,139.070970161195,153.2972546699757,0.0,0.0,1600146.1376791885,1600.1461376791885,0.0,0.0,-7.29903261683402,-56.863089683217574,649525.8412990865,1298934.1159055228,649525.8412990865,0.0,592545.1849232189,649408.2746064365,3.469446951953614e-18
2026-07-16 18:10:00+00:00,123.187,382241.86978,382241.86977999995,354930.239749415,27311.63003058493,382.24186977999994,382.24186978,382241.86977999995,0.0019159593645716123,0.0019159593645716123,0.008075099608404404,0.0,0.03,0.011008941027023985,0.021,226.28835078338167,265.5107101750676,182.0,310.0,226.28835078338167,124.64478027472774,427523.73861460754,427.52373861460757,353020.4200002709,353.02042000027086,74503.31861433665,74.50331861433665,0.0,195.22406723835292,False,1840878.2044686412,1840.8782044686411,C*,-1413354.4658540336,46230146003.934875,12.841707223315243,9.044910620352766,,,295.2892684119234,139.05548412249954,157.398662762358,74503.31861433665,74.50331861433665,1413354.4658540336,1413.3544658540336,0.0,0.0,-7.308507722519452,-56.850634112594676,1909.8197491441533,1906.9845304820483,1909.8197491441533,74503.31861433665,-56853.46933125678,-2.835218662105035,0.0
2026-07-16 18:20:00+00:00,24.165,74982.54510000002,74982.5451,74982.54510000002,0.0,74.98254510000001,74.98254510000002,74982.5451,0.0003851972665015689,0.0,0.021,0.0003851972665015689,0.03,0.0,0.021,192.17890521907256,232.86006646885602,182.0,310.0,192.6425511817731,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.21926646550526,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,46266231910.67954,12.851731086299873,9.051970814390053,310.0,166.9020767899907,286.85205052615805,139.07438159146844,160.74203533647898,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-7.317983885118867,-56.856975596490905,93436.44016771374,117000.15350426933,93436.44016771374,0.0,-33293.26225993531,23563.713336555593,0.0
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006853100321309573,0.0,0.03,0.014146899678690428,0.021,168.02566818420559,209.1091419211013,182.0,,168.02566818420559,124.99920279904566,460146.17362408957,460.14617362408956,0.0,0.0,460146.17362408957,460.14617362408956,0.0,197.08526262147024,False,1840878.2044686412,1840.8782044686411,D*,-1380732.0308445515,45990144206.50509,12.775040057362524,8.997954359252235,169.71683388897407,229.87359439130393,284.33898598427373,139.07147651061743,161.23880640106344,460146.17362408957,460.14617362408956,1380732.0308445515,1380.7320308445514,0.0,0.0,-7.32745212443532,-56.80943589871418,0.0,56809.435898714175,0.0,460146.17362408957,0.0,56809.435898714175,0.0
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012803540443143628,0.0,0.03,0.008196459556856373,0.021,162.3866665919515,203.68576659286813,182.0,,162.3866665919515,128.30097329019318,764054.04028965,764.05404028965,0.0,0.0,764054.04028965,764.05404028965,0.0,197.3008982744367,False,1840878.2044686412,1840.8782044686411,D*,-1076824.1641789912,45531711782.3313,12.64769771731425,8.908262228455792,162.77823694430467,196.54805063470062,279.4809945086497,139.07020186739996,161.32536458457596,764054.04028965,764.05404028965,1076824.1641789912,1076.8241641789912,0.0,0.0,-7.336907166122334,-56.73025012208119,0.0,56730.25012208119,0.0,764054.04028965,0.0,56730.25012208119,0.0
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,154.95460877942983,196.5480506347006,182.0,,154.95460877942983,134.82163730281297,1364241.453264389,1364.241453264389,0.0,0.0,1364241.453264389,1364.241453264389,0.0,197.59525294522416,False,1840878.2044686412,1840.8782044686411,D*,-476636.75120425224,44713166910.372665,12.420324141770184,8.74811423314157,154.95460877942983,192.46810523855845,271.1403174897901,139.07943147459738,160.71888414655376,1364241.453264389,1364.241453264389,476636.75120425224,476.6367512042522,0.0,0.0,-7.346338616797441,-56.58870405064069,0.0,56588.70405064069,0.0,1364241.453264389,0.0,56588.70405064069,0.0
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.70092311931646,192.46810523855845,182.0,,150.70092311931646,135.72508991663472,1447398.764542122,1447.3987645421219,0.0,0.0,1447398.764542122,1447.3987645421219,0.0,197.76900077431222,False,1840878.2044686412,1840.8782044686411,D*,-393479.4399265193,43844727651.64739,12.179091014346497,8.578204419884504,150.70092311931646,189.75195365098773,263.0767521942702,139.0901676359996,159.7330030213991,1447398.764542122,1447.3987645421219,393479.4399265193,393.4794399265193,0.0,0.0,-7.355745046925497,-56.43858076833657,0.0,56438.58076833657,0.0,1447398.764542122,0.0,56438.58076833657,0.0
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,147.86685472973193,189.75195365098773,182.0,,147.86685472973193,135.78640486945972,1453042.4325553004,1453.0424325553004,0.0,0.0,1453042.4325553004,1453.0424325553004,0.0,197.88692271073967,False,1840878.2044686412,1840.8782044686411,D*,-387835.7719133408,42972902192.11421,11.93691727558728,8.40763209771718,147.86685472973193,186.72437724460875,255.38796463480315,139.10219520662477,158.5450753046423,1453042.4325553004,1453.0424325553004,387835.7719133408,387.8357719133408,0.0,0.0,-7.36512636270749,-56.28789469195385,0.0,56287.89469195385,0.0,1453042.4325553004,0.0,56287.89469195385,0.0
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.70569471501202,186.72437724460875,182.0,,144.70569471501202,135.82980046829687,1457036.73315876,1457.03673315876,0.0,0.0,1457036.73315876,1457.03673315876,0.0,198.02051213566898,False,1840878.2044686412,1840.8782044686411,D*,-383841.4713098812,42098680152.218956,11.694077820060821,8.236590885506386,144.70569471501202,183.68465804308107,248.0884996649056,139.11573096541605,157.14632701094126,1457036.73315876,1457.03673315876,383841.4713098812,383.8414713098812,0.0,0.0,-7.374482497275706,-56.13680740929939,0.0,56136.807409299385,0.0,1457036.73315876,0.0,56136.807409299385,0.0
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.5295549168864,183.68465804308107,182.0,,141.5295549168864,135.97629592001846,1470520.7473651632,1470.520747365163,0.0,0.0,1470520.7473651632,1470.520747365163,0.0,198.1569386723854,False,1840878.2044686412,1840.8782044686411,D*,-370357.457103478,41216367703.79986,11.448991028833294,8.063966787920881,141.5295549168864,180.8238275053871,241.15643324358174,139.13082664257652,155.55009484586444,1470520.7473651632,1470.520747365163,370357.457103478,370.357457103478,0.0,0.0,-7.383813221031106,-55.984342532397456,0.0,55984.34253239746,0.0,1470520.7473651632,0.0,55984.34253239746,0.0
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,153.33817146741887,180.8238275053871,182.0,,153.33817146741887,131.31737604631616,1041695.5447719446,1041.6955447719447,0.0,0.0,1041695.5447719446,1041.6955447719447,0.0,176.48685283710995,False,1840878.2044686412,1840.8782044686411,D*,-799182.6596966966,40591350376.93669,11.275375104704636,7.9416823837754125,153.33817146741887,178.1044423975634,234.580036700371,139.14846644679906,155.2954953848883,1041695.5447719446,1041.6955447719447,799182.6596966966,799.1826596966965,0.0,0.0,-7.393125947064144,-55.87635619822579,0.0,55876.356198225796,0.0,1041695.5447719446,0.0,55876.356198225796,3.469446951953614e-18
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.5368844597413,178.1044423975634,182.0,,150.5368844597413,129.8998859090162,911224.2098317082,911.2242098317082,0.0,0.0,911224.2098317082,911.2242098317082,0.0,176.56875830319208,False,1840878.2044686412,1840.8782044686411,D*,-929653.994636933,40044615851.03767,11.123504403066018,7.834713980097936,150.5368844597413,174.4491375179728,228.60033536549815,139.1688271881949,154.819143447521,911224.2098317082,911.2242098317082,929653.994636933,929.653994636933,0.0,0.0,-7.402422908129649,-55.781766393035184,0.0,55781.766393035185,0.0,911224.2098317082,0.0,55781.766393035185,0.0
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.76953655332352,174.4491375179728,182.0,,146.76953655332352,130.4088408148149,958070.4094888178,958.0704094888177,0.0,0.0,958070.4094888178,958.0704094888177,0.0,176.68080620867295,False,1840878.2044686412,1840.8782044686411,D*,-882807.7949798234,39469773605.344376,10.963826001484549,7.722246311649385,146.76953655332352,172.17805950797597,222.90926295714826,139.19233529488727,154.01158873406348,958070.4094888178,958.0704094888177,882807.7949798234,882.8077949798234,0.0,0.0,-7.4117032957238145,-55.682325564988275,0.0,55682.32556498828,0.0,958070.4094888178,0.0,55682.32556498828,0.0
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.4277045176404,172.17805950797597,182.0,,144.4277045176404,130.6184934478384,977367.6576209386,977.3676576209386,0.0,0.0,977367.6576209386,977.3676576209386,0.0,176.75156331517923,False,1840878.2044686412,1840.8782044686411,D*,-863510.5468477026,38883353010.77181,10.80093139188106,7.607513343611785,144.4277045176404,170.08160543013395,217.5006953632979,139.21818990355376,153.03575318002777,977367.6576209386,977.3676576209386,863510.5468477026,863.5105468477026,0.0,0.0,-7.4209667806205655,-55.580909380506576,0.0,55580.90938050658,0.0,977367.6576209386,0.0,55580.90938050658,0.0
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,142.2651528808997,170.08160543013395,182.0,,142.2651528808997,130.66739734217828,981868.9632811355,981.8689632811355,0.0,0.0,981868.9632811355,981.8689632811355,0.0,176.8176637521428,False,1840878.2044686412,1840.8782044686411,D*,-859009.2411875057,38294231632.80313,10.637286564667537,7.4922519683219,142.2651528808997,167.99705983098298,212.38763164250207,139.24635053959128,151.93033158056917,981868.9632811355,981.8689632811355,859009.2411875057,859.0092411875056,0.0,0.0,-7.430213287893372,-55.479043636840416,0.0,55479.04363684042,0.0,981868.9632811355,0.0,55479.04363684042,3.469446951953614e-18
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,140.11413291882803,167.99705983098298,182.0,,140.11413291882803,130.74147449526848,988687.3141097769,988.6873141097768,0.0,0.0,988687.3141097769,988.6873141097768,0.0,176.88414100953543,False,1840878.2044686412,1840.8782044686411,D*,-852190.8903588643,37701019244.337265,10.47250534564924,7.376190188372014,140.11413291882803,166.0187303208651,207.55861149897885,139.27685552845614,150.70877379255538,988687.3141097769,988.6873141097768,852190.8903588643,852.1908903588643,0.0,0.0,-7.439442702841176,-55.376489686820875,0.0,55376.489686820874,0.0,988687.3141097769,0.0,55376.489686820874,3.469446951953614e-18
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,138.07201692460208,166.0187303208651,182.0,,138.07201692460208,130.82473554445554,996350.986646258,996.3509866462581,0.0,0.0,996350.986646258,996.3509866462581,0.0,176.94793027107804,False,1840878.2044686412,1840.8782044686411,D*,-844527.2178223832,37103208652.34951,10.306446847874865,7.2592287716382415,138.07201692460208,164.15336422606447,203.00126044968746,139.3096364192767,149.39263435282385,996350.986646258,996.3509866462581,844527.2178223832,844.5272178223831,0.0,0.0,-7.448654896657407,-55.27316289738873,0.0,55273.16289738873,0.0,996350.986646258,0.0,55273.16289738873,0.0
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.14587802588977,164.15336422606447,182.0,,136.14587802588977,130.9037032508369,1003619.4831229782,1003.6194831229783,0.0,0.0,1003619.4831229782,1003.6194831229783,0.0,177.0087057212005,False,1840878.2044686412,1840.8782044686411,D*,-837258.721345663,36501036962.47572,10.139176934021034,7.141414107748761,136.14587802588977,162.3918362130386,198.70475904079666,139.34458438268504,148.00313192290278,1003619.4831229782,1003.6194831229783,837258.721345663,837.2587213456629,0.0,0.0,-7.457849747654394,-55.16910598191341,0.0,55169.10598191341,0.0,1003619.4831229782,0.0,55169.10598191341,0.0
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.3918362130386,182.0,,136.0,130.43298501213093,960292.73581899,960.2927358189901,0.0,0.0,960292.73581899,960.2927358189901,0.0,177.06666222311623,False,1840878.2044686412,1840.8782044686411,D*,-880585.4686496512,35924861320.98433,9.979128144717869,7.028685560915478,136.0,160.73065004197747,194.658274959139,139.38167012241257,146.73238491249455,960292.73581899,960.2927358189901,880585.4686496512,880.5854686496511,0.0,0.0,-7.467028008573554,-55.069565514964594,0.0,55069.5655149646,0.0,960292.73581899,0.0,55069.5655149646,0.0
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.73065004197747,182.0,,136.0,129.7928102063417,901368.5434676234,901.3685434676235,0.0,0.0,901368.5434676234,901.3685434676235,0.0,177.12182293325995,False,1840878.2044686412,1840.8782044686411,D*,-939509.6610010178,35384040194.903755,9.828900054139933,6.922874111681011,136.0,159.10445381649018,190.86762627960832,139.42078214041751,145.59435487475386,901368.5434676234,901.3685434676235,939509.6610010178,939.5096610010178,0.0,0.0,-7.476190698885952,-54.976141874386414,0.0,54976.14187438641,0.0,901368.5434676234,0.0,54976.14187438641,0.0
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.10445381649018,182.0,,136.0,129.18743302470807,845647.2605100251,845.647260510025,0.0,0.0,845647.2605100251,845.647260510025,0.0,177.17630030030205,False,1840878.2044686412,1840.8782044686411,D*,-995230.9439586161,34876651838.59774,9.687958844054927,6.823603771236813,136.0,157.5870586975634,187.31823257229297,139.4618925309248,144.5759361961955,845647.2605100251,845.647260510025,995230.9439586161,995.2309439586161,0.0,0.0,-7.485338782241727,-54.888500134653114,0.0,54888.50013465311,0.0,845647.2605100251,0.0,54888.50013465311,0.0
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.5870586975634,182.0,,136.0,128.62494878582683,793874.0117243449,793.8740117243449,0.0,0.0,793874.0117243449,793.8740117243449,0.0,177.2275625278037,False,1840878.2044686412,1840.8782044686411,D*,-1047004.1927442963,34400327431.56313,9.555646508767538,6.730411080745336,136.0,156.1772636116323,183.9958734746639,139.50486512105618,143.6645570666974,793874.0117243449,793.8740117243449,1047004.1927442963,1047.0041927442962,0.0,0.0,-7.494473153863188,-54.806229728770596,0.0,54806.229728770595,0.0,793874.0117243449,0.0,54806.229728770595,0.0
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,156.1772636116323,182.0,,136.0,128.10229566459137,745766.9747553507,745.7669747553507,0.0,0.0,745766.9747553507,745.7669747553507,0.0,177.27556367652136,False,1840878.2044686412,1840.8782044686411,D*,-1095111.2297132905,33952867246.709923,9.431352012974978,6.6428656644315005,136.0,154.867794663458,180.8871487441085,139.54953929264153,142.84896723590862,745766.9747553507,745.7669747553507,1095111.2297132905,1095.1112297132904,0.0,0.0,-7.5035946454567855,-54.72894956158308,0.0,54728.94956158308,0.0,745766.9747553507,0.0,54728.94956158308,0.0
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,154.867794663458,182.0,,136.0,127.61679290179629,701079.4020434126,701.0794020434125,0.0,0.0,701079.4020434126,701.0794020434125,0.0,177.32047339951671,False,1840878.2044686412,1840.8782044686411,D*,-1139798.8024252285,33532219605.483875,9.314505445967743,6.560566112160393,136.0,153.65184900443182,177.97935148268814,139.59574025676673,142.11909889618192,701079.4020434126,701.0794020434125,1139798.8024252285,1139.7988024252286,0.0,0.0,-7.512704029511445,-54.6563043279595,0.0,54656.30432795949,0.0,701079.4020434126,0.0,54656.30432795949,0.0
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,153.65184900443182,182.0,,136.0,127.16593967624199,659581.1082265473,659.5811082265473,0.0,0.0,659581.1082265473,659.5811082265473,0.0,177.36245695889266,False,1840878.2044686412,1840.8782044686411,D*,-1181297.096242094,33136470940.547947,9.204575261263319,6.483138035204616,136.0,152.52307219528424,175.26044237130347,139.64328079355317,141.46594240349316,659581.1082265473,659.5811082265473,1181297.096242094,1181.2970962420939,0.0,0.0,-7.52180202330494,-54.58796276097022,0.0,54587.96276097022,0.0,659581.1082265473,0.0,54587.96276097022,0.0
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,152.52307219528424,182.0,,136.0,126.74739601944613,621056.7134558423,621.0567134558423,0.0,0.0,621056.7134558423,621.0567134558423,0.0,177.40167445432007,False,1840878.2044686412,1840.8782044686411,D*,-1219821.4910127989,32763836912.47444,9.101065809020678,6.4102323282284805,136.0,151.47552492139314,172.71902380479042,139.69196292868057,140.88143506055007,621056.7134558423,621.0567134558423,1219821.4910127989,1219.8214910127988,0.0,0.0,-7.530889292649572,-54.52361606779199,0.0,54523.61606779199,0.0,621056.7134558423,0.0,54523.61606779199,0.0
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,151.47552492139314,182.0,,136.0,126.35896175120544,585303.7045421918,585.3037045421918,0.0,0.0,585303.7045421918,585.3037045421918,0.0,177.4382806039517,False,1840878.2044686412,1840.8782044686411,D*,-1255574.4999264493,32412654689.749126,9.00351519159698,6.341523658873706,136.0,150.50365711857435,170.34431384591994,139.74158020752802,140.358361589206,585303.7045421918,585.3037045421918,1255574.4999264493,1255.5744999264493,0.0,0.0,-7.5399664554112995,-54.4629765703669,0.0,54462.976570366896,0.0,585303.7045421918,0.0,54462.976570366896,0.0
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.50365711857435,182.0,,136.0,125.99859494574515,552134.1346529007,552.1341346529008,0.0,0.0,552134.1346529007,552.1341346529008,0.0,177.47242443879577,False,1840878.2044686412,1840.8782044686411,D*,-1288744.0698157405,32081374208.957386,8.911492835821496,6.276708757818154,136.0,149.60228519663556,168.12612042279497,139.7919189304954,139.89026506358965,552134.1346529007,552.1341346529008,1288744.0698157405,1288.7440698157404,0.0,0.0,-7.549034084773585,-54.405776173710144,0.0,54405.77617371015,0.0,552134.1346529007,0.0,54405.77617371015,0.0
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,149.60228519663556,182.0,,136.0,125.6643806759311,521371.7464067459,521.371746406746,0.0,0.0,521371.7464067459,521.371746406746,0.0,177.50424903619634,False,1840878.2044686412,1840.8782044686411,D*,-1319506.4580618953,31768551161.11334,8.824597544753706,6.215505046553757,136.0,148.76657098511313,166.05481580176075,139.84276015700306,139.47136720449063,521371.7464067459,521.371746406746,1319506.4580618953,1319.5064580618953,0.0,0.0,-7.558092712296282,-54.351765136178365,0.0,54351.765136178365,0.0,521371.7464067459,0.0,54351.765136178365,0.0
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,148.76657098511313,182.0,,136.0,125.35452597630876,492851.50825239817,492.85150825239816,0.0,0.0,492851.50825239817,492.85150825239816,0.0,177.53389132291187,False,1840878.2044686412,1840.8782044686411,D*,-1348026.696216243,31472840256.1619,8.742455626711639,6.157649319588894,136.0,147.9919947754907,164.12131123084293,139.89388176190064,139.09649705109845,492851.50825239817,492.85150825239816,1348026.696216243,1348.0266962162432,0.0,0.0,-7.567142830777959,-54.30071089006296,0.0,54300.71089006296,0.0,492851.50825239817,0.0,54300.71089006296,0.0
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.9919947754907,182.0,,136.0,125.06736737732504,466420.30794765474,466.42030794765475,0.0,0.0,466420.30794765474,466.42030794765475,0.0,177.56148220501893,False,1840878.2044686412,1840.8782044686411,D*,-1374457.8965209865,31192988071.393307,8.664718908720364,6.10289634524339,136.0,147.27434154046875,162.31703221063668,139.945058962707,138.76102712960449,466420.30794765474,466.42030794765475,1374457.8965209865,1374.4578965209864,0.0,0.0,-7.576184896910101,-54.25239679285753,0.0,54252.39679285753,0.0,466420.30794765474,0.0,54252.39679285753,0.0
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.27434154046875,182.0,,136.0,124.80133830636314,441933.95202321373,441.93395202321375,0.0,0.0,441933.95202321373,441.93395202321375,0.0,177.58714633473224,False,1840878.2044686412,1840.8782044686411,D*,-1398944.2524454275,30927827700.17938,8.591063250049828,6.051017818675781,136.0,146.60967891253006,160.63389426291238,139.99606685938048,138.46081633071867,441933.95202321373,441.93395202321375,1398944.2524454275,1398.9442524454275,0.0,0.0,-7.58521933377543,-54.206621191973845,0.0,54206.62119197384,0.0,441933.95202321373,0.0,54206.62119197384,0.0
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.60967891253006,182.0,,136.0,124.55498873345121,419258.9740505282,419.2589740505282,0.0,0.0,419258.9740505282,419.2589740505282,0.0,177.61100226043936,False,1840878.2044686412,1840.8782044686411,D*,-1421619.230418113,30676272315.74906,8.521186754374739,6.001801102638436,136.0,145.99433214365212,159.06427932299792,140.04668155414504,138.19215879096927,419258.9740505282,419.2589740505282,1421619.230418113,1421.6192304181131,0.0,0.0,-7.594246533159311,-54.16319630328471,0.0,54163.196303284705,0.0,419258.9740505282,0.0,54163.196303284705,0.0
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.99433214365212,182.0,,136.0,124.32695631282573,398269.97839844384,398.26997839844387,0.0,0.0,398269.97839844384,398.26997839844387,0.0,177.63316276973683,False,1840878.2044686412,1840.8782044686411,D*,-1442608.2260701973,30437310328.709995,8.454808424641666,5.9550482800484685,136.0,145.4248943010651,157.60101274951876,140.09668133619502,137.95173814676656,398269.97839844384,398.26997839844387,1442608.2260701973,1442.6082260701974,0.0,0.0,-7.603266857720483,-54.12194736703157,0.0,54121.947367031564,0.0,398269.97839844384,0.0,54121.947367031564,0.0
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.4248943010651,182.0,,136.0,124.11596880560889,378849.86322591145,378.84986322591146,0.0,0.0,378849.86322591145,378.84986322591146,0.0,177.65373403425983,False,1840878.2044686412,1840.8782044686411,D*,-1462028.3412427297,30210000410.77445,8.39166678077068,5.910575180381604,136.0,144.89816343054702,156.2373411145174,140.1458483833546,137.73658659653208,378849.86322591145,378.84986322591146,1462028.3412427297,1462.0283412427298,0.0,0.0,-7.612280643017398,-54.082711781486736,0.0,54082.71178148674,0.0,378849.86322591145,0.0,54082.71178148674,0.0
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.89816343054702,182.0,,136.0,123.92084697310001,360890.0867918332,360.8900867918332,0.0,0.0,360890.0867918332,360.8900867918332,0.0,177.6728174504486,False,1840878.2044686412,1840.8782044686411,D*,-1479988.117676808,29993466358.69935,8.331518432972041,5.868210374803974,136.0,144.41116289717826,154.96691063550514,140.19396952944336,137.5440482655494,360890.0867918332,360.8900867918332,1479988.117676808,1479.988117676808,0.0,0.0,-7.621288199385804,-54.04533821043786,0.0,54045.33821043786,0.0,360890.0867918332,0.0,54045.33821043786,0.0
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.41116289717826,182.0,,136.0,123.74048883764421,344289.2187638728,344.2892187638728,0.0,0.0,344289.2187638728,344.2892187638728,0.0,177.69050853923008,False,1840878.2044686412,1840.8782044686411,D*,-1496588.9857047684,29786892827.441025,8.274136896511395,5.827794341365465,136.0,143.96111679066755,153.7837464416584,140.2408379222315,137.37174642130333,344289.2187638728,344.2892187638728,1496588.9857047684,1496.5889857047684,0.0,0.0,-7.6302898136927615,-54.00968584174673,0.0,54009.68584174673,0.0,344289.2187638728,0.0,54009.68584174673,0.0
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.96111679066755,182.0,,136.0,123.57386451090332,328952.4641922951,328.9524641922951,0.0,0.0,328952.4641922951,328.9524641922951,0.0,177.70689751195147,False,1840878.2044686412,1840.8782044686411,D*,-1511925.740276346,29589521348.925648,8.21931148581268,5.789178686073646,136.0,143.54545128002428,152.6822325454998,140.28625308533768,137.21755413460792,328952.4641922951,328.9524641922951,1511925.740276346,1511.925740276346,0.0,0.0,-7.639285750975427,-53.975623695987956,0.0,53975.62369598795,0.0,328952.4641922951,0.0,53975.62369598795,0.0
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.54545128002428,182.0,,136.0,123.42001737582805,314791.77230329515,314.79177230329515,0.0,0.0,314791.77230329515,314.79177230329515,0.0,177.72206893721534,False,1840878.2044686412,1840.8782044686411,D*,-1526086.432165346,29400646285.54367,8.166846190428798,5.7522253511964845,136.0,143.16176543274716,151.6570926139299,140.33002234242213,137.0795680243577,314791.77230329515,314.79177230329515,1526086.432165346,1526.0864321653462,0.0,0.0,-7.648276255962857,-53.943029924585986,0.0,53943.029924585986,0.0,314791.77230329515,0.0,53943.029924585986,0.0
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.16176543274716,182.0,,136.0,123.27804662670276,301724.22941645305,301.72422941645306,0.0,0.0,301724.22941645305,301.72422941645306,0.0,177.7361025568831,False,1840878.2044686412,1840.8782044686411,D*,-1539153.9750521882,29219611747.8938,8.116558818859389,5.7168060122201245,136.0,142.80779854136284,150.7033716205753,140.37196173529452,136.9560847618021,301724.22941645305,301.72422941645306,1539153.9750521882,1539.1539750521881,0.0,0.0,-7.657261554508696,-53.911791275032215,0.0,53911.791275032214,0.0,301724.22941645305,0.0,53911.791275032214,0.0
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.80779854136284,182.0,,136.0,123.14712698815299,289673.87395929336,289.67387395929336,0.0,0.0,289673.87395929336,289.67387395929336,0.0,177.7490742712154,False,1840878.2044686412,1840.8782044686411,D*,-1551204.3305093478,29045807423.518223,8.068279839866173,5.682801261742502,136.0,142.48146314563996,149.81641802240603,140.41189689618784,136.84558004430707,289673.87395929336,289.67387395929336,1551204.3305093478,1551.2043305093478,0.0,0.0,-7.666241854903416,-53.88180236832569,0.0,53881.80236832568,0.0,289673.87395929336,0.0,53881.80236832568,0.0
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.48146314563996,182.0,,136.0,123.02647544234952,278568.63390904106,278.56863390904107,0.0,0.0,278568.63390904106,278.56863390904107,0.0,177.76105474658587,False,1840878.2044686412,1840.8782044686411,D*,-1562309.5705596001,28878666243.1728,8.021851734214666,5.650100152879987,136.0,142.18082418903148,148.9918667584016,140.44966271729425,136.74668977905205,278568.63390904106,278.56863390904107,1562309.5705596001,1562.3095705596002,0.0,0.0,-7.6752173491191735,-53.852965294543175,0.0,53852.96529454317,0.0,278568.63390904106,0.0,53852.96529454317,0.0
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.18082418903148,182.0,,136.0,122.9153739553842,268342.418617115,268.342418617115,0.0,0.0,268342.418617115,268.342418617115,0.0,177.77211001365671,False,1840878.2044686412,1840.8782044686411,D*,-1572535.785851526,28717660792.00253,7.977127997778481,5.618599497115224,136.0,141.90405936110875,148.22562349087204,140.4851049256244,136.65819324438894,268342.418617115,268.342418617115,1572535.785851526,1572.535785851526,0.0,0.0,-7.684188213951145,-53.825188991824355,0.0,53825.188991824354,0.0,268342.418617115,0.0,53825.188991824354,0.0
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.90405936110875,182.0,,136.0,122.81314682634381,258933.03392932256,258.93303392932256,0.0,0.0,258933.03392932256,258.93303392932256,0.0,177.78230278581995,False,1840878.2044686412,1840.8782044686411,D*,-1581945.1705393186,28562300971.644936,7.933972492123593,5.588203406888538,136.0,141.6494712374658,147.5138487341927,140.51808004211938,136.57899802100465,258933.03392932256,258.93303392932256,1581945.1705393186,1581.9451705393185,0.0,0.0,-7.693154612091433,-53.79838884173203,0.0,53798.38884173203,0.0,258933.03392932256,0.0,53798.38884173203,0.0
