timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.6494712374658,182.0,,136.0,122.71915565180682,250281.71869844437,250.28171869844437,0.0,0.0,250281.71869844437,250.28171869844437,0.0,177.79169189472674,False,1840878.2044686412,1840.8782044686411,D*,-1590596.485770197,28412131940.42587,7.892258872340519,5.558822892598018,136.0,141.4155096462709,146.8529434612715,140.5484555966832,136.50812650687396,250281.71869844437,250.28171869844437,1590596.485770197,1590.596485770197,0.0,0.0,-7.702116693143547,-53.77248631268305,0.0,53772.48631268305,0.0,250281.71869844437,0.0,53772.48631268305,0.0
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.4155096462709,182.0,,136.0,122.6328285663603,242335.836195755,242.335836195755,0.0,0.0,242335.836195755,242.335836195755,0.0,177.8003313576249,False,1840878.2044686412,1840.8782044686411,D*,-1598542.3682728861,28266730438.708416,7.851869566307894,5.530375143655424,136.0,141.20068951703882,146.23953488857333,140.5761107742949,136.4447038495354,242335.836195755,242.335836195755,1598542.3682728861,1598.542368272886,0.0,0.0,-7.711074594531003,-53.74740832473486,0.0,53747.40832473486,0.0,242335.836195755,0.0,53747.40832473486,0.0
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.20068951703882,182.0,,136.0,122.55361433132366,235044.6482576243,235.0446482576243,0.0,0.0,235044.6482576243,235.0446482576243,0.0,177.80827331785716,False,1840878.2044686412,1840.8782044686411,D*,-1605833.5562110168,28125703649.75384,7.812695458264956,5.502783305614053,136.0,141.00364332213286,145.67046342765275,140.60093630412322,136.38794714673995,235044.6482576243,235.0446482576243,1605833.5562110168,1605.833556211017,0.0,0.0,-7.720028442373171,-53.7230870530045,0.0,53723.0870530045,0.0,235044.6482576243,0.0,53723.0870530045,0.0
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.00364332213286,182.0,,136.0,122.48101122620837,228361.97456844966,228.36197456844965,0.0,0.0,228361.97456844966,228.36197456844965,0.0,177.8155660327959,False,1840878.2044686412,1840.8782044686411,D*,-1612516.2299001915,27988686465.01277,7.774635129170214,5.475975945123999,136.0,140.82311019640372,145.14276986080665,140.62283471448023,136.337155782149,228361.97456844966,228.36197456844965,1612516.2299001915,1612.5162299001915,0.0,0.0,-7.728978352282295,-53.699459454742964,0.0,53699.459454742966,0.0,228361.97456844966,0.0,53699.459454742966,0.0
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.82311019640372,182.0,,136.0,122.41454481278495,222244.1459784317,222.2441459784317,0.0,0.0,222244.1459784317,222.2441459784317,0.0,177.822254205022,False,1840878.2044686412,1840.8782044686411,D*,-1618634.0584902095,27855339977.425713,7.737594438173809,5.449886755146959,136.0,140.65790198701583,144.65368330476036,140.64172030945355,136.2917027767779,222244.1459784317,222.2441459784317,1618634.0584902095,1618.6340584902096,0.0,0.0,-7.737924430117176,-53.67646700928968,0.0,53676.46700928968,0.0,222244.1459784317,0.0,53676.46700928968,0.0
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.65790198701583,182.0,,136.0,122.35376305475911,216649.55529947917,216.64955529947918,0.0,0.0,216649.55529947917,216.64955529947918,0.0,177.82838018045408,False,1840878.2044686412,1840.8782044686411,D*,-1624228.649169162,27725350244.246025,7.7014861789572295,5.424454312903023,136.0,140.50691827750745,144.2006100678227,140.65751916445492,136.25102704943913,216649.55529947917,216.64955529947918,1624228.649169162,1624.2286491691618,0.0,0.0,-7.7468667727012175,-53.65405550424918,0.0,53654.055504249176,0.0,216649.55529947917,0.0,53654.055504249176,0.0
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.50691827750745,182.0,,136.0,122.29826211968695,211541.0322143809,211.5410322143809,0.0,0.0,211541.0322143809,211.5410322143809,0.0,177.83398334193305,False,1840878.2044686412,1840.8782044686411,D*,-1629337.1722542604,27598425624.917397,7.666229340254833,5.399621559027403,136.0,140.36913000870396,143.7811227450281,140.67016908034313,136.21462649064156,211541.0322143809,211.5410322143809,1629337.1722542604,1629.3371722542604,0.0,0.0,-7.755805468463818,-53.632174575597496,0.0,53632.1745755975,0.0,211541.0322143809,0.0,53632.1745755975,0.0
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.36913000870396,182.0,,136.0,122.24766122502987,206883.5280093384,206.8835280093384,0.0,0.0,206883.5280093384,206.8835280093384,0.0,177.8391006727052,False,1840878.2044686412,1840.8782044686411,D*,-1633994.676459303,27474295508.111794,7.631748752253276,5.375335548515883,136.0,140.2435787179613,143.39295005058656,140.67961939584293,136.18205176444823,206883.5280093384,206.8835280093384,1633994.676459303,1633.9946764593028,0.0,0.0,-7.7647405980452096,-53.61077748835303,0.0,53610.77748835303,0.0,206883.5280093384,0.0,53610.77748835303,0.0
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.2435787179613,182.0,,136.0,122.20160635426872,202644.457619648,202.644457619648,0.0,0.0,202644.457619648,202.644457619648,0.0,177.84376674730078,False,1840878.2044686412,1840.8782044686411,D*,-1638233.7468489932,27352708833.540005,7.597974675983335,5.3515471615176216,136.0,140.12937096914402,143.0339671677805,140.68583081874337,136.15290076178178,202644.457619648,202.644457619648,1638233.7468489932,1638.2337468489932,0.0,0.0,-7.773672234858741,-53.58982088118873,0.0,53589.82088118873,0.0,202644.457619648,0.0,53589.82088118873,0.0
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.12937096914402,182.0,,136.0,122.15975602833778,198792.38997683843,198.79238997683842,0.0,0.0,198792.38997683843,198.79238997683842,0.0,177.84801390594558,False,1840878.2044686412,1840.8782044686411,D*,-1642085.8144918028,27233433399.5539,7.564842610987195,5.328210967867784,136.0,140.02567453165773,142.7021866687211,140.68877518009867,136.12681363670765,198792.38997683843,198.79238997683842,1642085.8144918028,1642.085814491803,0.0,0.0,-7.78260044563327,-53.56926464718142,0.0,53569.26464718142,0.0,198792.38997683843,0.0,53569.26464718142,0.0
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.02567453165773,182.0,,136.0,122.12180161262202,195298.91714411418,195.29891714411417,0.0,0.0,195298.91714411418,195.29891714411417,0.0,177.85187236862262,False,1840878.2044686412,1840.8782044686411,D*,-1645579.287324527,27116254049.267433,7.532292791463176,5.305284872202805,136.0,139.9317134653427,142.39574993179383,140.68843515485355,136.1034683644226,195298.91714411418,195.29891714411417,1645579.287324527,1645.579287324527,0.0,0.0,-7.791525290903319,-53.54907162029538,0.0,53549.07162029538,0.0,195298.91714411418,0.0,53549.07162029538,0.0
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.9317134653427,182.0,,136.0,122.08746544496657,192138.4820110194,192.1384820110194,0.0,0.0,192138.4820110194,192.1384820110194,0.0,177.8553703938102,False,1840878.2044686412,1840.8782044686411,D*,-1648739.7224576217,27000970960.06082,7.500269711128006,5.2827297793025325,136.0,139.84676408181122,142.11291901505552,140.6848039413604,136.08257676611447,192138.4820110194,192.1384820110194,1648739.7224576217,1648.7397224576216,0.0,0.0,-7.8004468254500745,-53.52920728053552,0.0,53529.20728053552,0.0,192138.4820110194,0.0,53529.20728053552,0.0
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.84676408181122,182.0,,136.0,122.05646009735533,189284.62857904434,189.28462857904432,0.0,0.0,189284.62857904434,189.28462857904432,0.0,177.85853440812312,False,1840878.2044686412,1840.8782044686411,D*,-1651593.575889597,26887400182.913395,7.468722273031498,5.260509699610483,136.0,139.7701519125406,141.85206904040209,140.67788490915348,136.0638809516241,189284.62857904434,189.28462857904432,1651593.575889597,1651.5935758895969,0.0,0.0,-7.809365098757998,-53.509639847536995,0.0,53509.63984753699,0.0,189284.62857904434,0.0,53509.63984753699,0.0
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.7701519125406,182.0,,136.0,122.02854265773655,186714.99827310562,186.71499827310564,0.0,0.0,186714.99827310562,186.71499827310564,0.0,177.8613891014353,False,1840878.2044686412,1840.8782044686411,D*,-1654163.2061955356,26775371183.94953,7.437603106652648,5.238591268238247,136.0,139.70124684237118,141.61168095691488,140.66769121097317,136.04715013599656,186714.99827310562,186.71499827310564,1654163.2061955356,1654.1632061955356,0.0,0.0,-7.818280155400533,-53.490339855207786,0.0,53490.339855207785,0.0,186714.99827310562,0.0,53490.339855207785,0.0
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.70124684237118,182.0,,136.0,122.0034817698177,184408.2961553828,184.4082961553828,0.0,0.0,184408.2961553828,184.4082961553828,0.0,177.86395759293094,False,1840878.2044686412,1840.8782044686411,D*,-1656469.9083132583,26664726206.2563,7.406868390626751,5.216943620105338,136.0,139.63946033026426,141.39033476399564,140.65424536958176,136.0321777906245,184408.2961553828,184.4082961553828,1656469.9083132583,1656.4699083132584,0.0,0.0,-7.827192035407667,-53.47128004280496,0.0,53471.28004280497,0.0,184408.2961553828,0.0,53471.28004280497,0.0
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.63946033026426,182.0,,136.0,121.98105926329785,182344.44097828548,182.3444409782855,0.0,0.0,182344.44097828548,182.3444409782855,0.0,177.8662615216573,False,1840878.2044686412,1840.8782044686411,D*,-1658533.7634903558,26555319541.66933,7.376477650463703,5.195538247464381,136.0,139.5842440891247,141.1867031325401,140.63757884399757,136.01877909381673,182344.44097828548,182.3444409782855,1658533.7634903558,1658.5337634903558,0.0,0.0,-7.836100774612447,-53.45243522867978,0.0,53452.43522867978,0.0,182344.44097828548,0.0,53452.43522867978,0.0
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.5842440891247,182.0,,136.0,121.96105955092028,180503.5892477099,180.5035892477099,0.0,0.0,180503.5892477099,180.5035892477099,0.0,177.8683210845232,False,1840878.2044686412,1840.8782044686411,D*,-1660374.6152209314,26447017388.120705,7.3463937189224175,5.1743489719912805,136.0,139.53508716606405,140.99954547486567,140.617731585305,136.00678864932155,180503.5892477099,180.5035892477099,1660374.6152209314,1660.3746152209314,0.0,0.0,-7.845006404993476,-53.4337822861745,0.0,53433.7822861745,0.0,180503.5892477099,0.0,53433.7822861745,0.0
2026-07-17 04:10:00+00:00,54.106,167887.67164,167887.67164,7457.109650797764,160430.56198920222,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,0.0,0.021,0.0004145426158538861,0.03,0.0,0.021,135.99994445134925,139.53508716606405,182.0,310.0,136.0,121.94328887191517,178867.90646475475,178.86790646475475,0.0,0.0,178867.90646475475,178.86790646475475,0.0,177.87015513553817,False,1840878.2044686412,1840.8782044686411,D*,-1662010.2980038864,26312122571.60656,7.308922936557377,5.14795685204393,310.0,135.9971304543765,144.32511859406307,140.58080114170875,135.98594425018987,178867.90646475475,178.86790646475475,1662010.2980038864,1662.0102980038864,0.0,0.0,-7.853908487463075,-53.41249481759507,7457.109650797771,7455.707092108336,7457.109650797771,178867.90646475475,-53413.8973762845,-1.4025586894276785,0.0
2026-07-17 04:20:00+00:00,175.488,544528.7347200001,544528.73472,220110.12405510113,324418.6106648988,544.52873472,544.5287347200001,544528.73472,0.0013445316897847974,0.0013445316897847974,0.009992224731853683,0.0,0.03,0.00966324357836152,0.021,156.02907734177444,197.57924403078007,182.0,310.0,156.02907734177444,122.37198655378798,218326.9174080483,218.3269174080483,218326.9174080483,218.3269174080483,0.0,0.0,0.0,197.5519758946423,False,1840878.2044686412,1840.8782044686411,C*,-1622551.2870605928,26354382096.739613,7.320661693538781,5.156224912189241,,,144.24326211169537,140.55739026108498,137.1428459911288,0.0,0.0,1622551.2870605928,1622.5512870605928,0.0,0.0,-7.8628118195640795,-53.419992606027336,1783.2066470528152,123852.53449444872,1783.2066470528152,0.0,68649.33524136856,122069.3278473959,0.0
2026-07-17 04:30:00+00:00,313.754,973559.8367600001,973559.8367600001,303809.153944153,669750.6828158471,973.55983676,973.55983676,973559.8367600001,0.0027139773655880236,0.0,0.021,0.0027139773655880236,0.03,0.0,0.021,136.08824075823946,139.6801634074443,182.0,310.0,136.0,120.78604054011018,72350.2449058787,72.3502449058787,0.0,0.0,72350.2449058787,72.3502449058787,0.0,177.86474367973713,False,1840878.2044686412,1840.8782044686411,D*,-1768527.9595627624,26461201317.53231,7.350333699314531,5.177124052428241,310.0,136.77102313753429,151.7364588935139,140.51665723064733,137.00471429764977,72350.2449058787,72.3502449058787,1768527.9595627624,1768.5279595627624,0.0,0.0,-7.871718745872484,-53.44155785042525,303809.153944153,303823.83741080045,303809.153944153,72350.2449058787,-53426.87438377779,14.683466647460591,0.0
2026-07-17 04:40:00+00:00,438.099,1359394.9110599998,1359394.9110599998,1189593.869909265,169801.04115073476,1359.39491106,1359.39491106,1359394.9110599998,0.003358256371752444,0.003358256371752444,0.0018464189729185583,0.0,0.03,0.015795324655329,0.021,141.11569775849864,183.2887404690682,182.0,310.0,141.11569775849864,132.9047679225215,1187805.3001147946,1187.8053001147946,1187805.3001147946,1187.8053001147946,0.0,0.0,0.0,198.17487903789788,False,1840878.2044686412,1840.8782044686411,C*,-653072.9043538466,26508057467.102013,7.363349296417225,5.186291440410009,,,154.70371914882998,140.493916006838,137.2897010779045,0.0,0.0,653072.9043538466,653.0729043538465,0.0,0.0,-7.880627229317614,-53.45090067078369,1788.5697944703788,131544.48328695394,1788.5697944703788,0.0,76305.01282169987,129755.91349248355,0.0
2026-07-17 04:50:00+00:00,542.139,1682224.7886600003,1682224.78866,520756.65283679427,1161468.1358232058,1682.22478866,1682.2247886600003,1682224.78866,0.004278193292712197,0.0,0.021,0.004278193292712197,0.03,0.0,0.021,136.125388540685,159.1001477127471,182.0,310.0,136.0,122.13349862255163,196375.555675958,196.375555675958,0.0,0.0,196375.555675958,196.375555675958,0.0,177.17644518542315,False,1840878.2044686412,1840.8782044686411,D*,-1644502.6487926831,26670612792.57941,7.408503553494281,5.218095328498103,310.0,136.74087250183996,161.46596235519624,140.45473145030056,137.10736130432988,196375.555675958,196.375555675958,1644502.6487926831,1644.5026487926832,0.0,0.0,-7.8895407484629905,-53.481114872259724,520756.65283679427,520782.21301054757,520756.65283679427,196375.555675958,-53455.55469850643,25.560173753292474,0.0
2026-07-17 05:00:00+00:00,627.628,1947492.0263200002,1947492.02632,1947492.0263200002,0.0,1947.49202632,1947.4920263200002,1947492.02632,0.004812110966584107,0.004548675977178882,0.0,0.0002634349894052243,0.03,0.011295706688120086,0.01584438266529897,136.01605345158177,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.9759623932125,True,1840878.2044686412,1840.8782044686411,B,0.0,26942163460.674934,7.4839342946319265,5.271224114239166,310.0,136.98159349064255,166.8109970519309,140.44237297208042,137.08414683589638,0.0,0.0,0.0,0.0,0.0,0.0,-7.89846228064792,-53.52919310957869,506089.6008167922,506113.63993545173,506089.6008167922,0.0,-53505.15399091918,24.039118659515225,0.0
2026-07-17 05:10:00+00:00,697.938,2165659.737719999,2165659.7377199996,2034029.9202575714,131629.81746242824,2165.6597377199996,2165.659737719999,2165659.7377199996,0.005347862353995987,0.004813076118596388,0.0,0.0005347862353995989,0.03,0.014412721609536503,0.01922579772813289,136.0266067591111,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.13096323793349,True,1840878.2044686412,1840.8782044686411,B,0.0,27025932042.123405,7.507203345034279,5.287613405588812,310.0,136.9831313197873,171.42653705866326,140.43069108554582,137.0677176097636,0.0,0.0,0.0,0.0,0.0,0.0,-7.9073865529212615,-53.54563364004476,193151.7157889302,193159.9360541632,193151.7157889302,0.0,-53537.41337481173,8.22026523303066,0.0
2026-07-17 05:20:00+00:00,756.207,2346464.94858,2346464.94858,1992991.8666224654,353473.08195753465,2346.46494858,2346.46494858,2346464.94858,0.0057946887994018165,0.005215219919461635,0.0,0.0005794688799401811,0.03,0.015784780080538366,0.021,149.6193049604559,191.76592969269353,182.0,310.0,149.9684374265294,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7993122410194,True,1840878.2044686412,1840.8782044686411,B,0.0,27085069107.827946,7.523630307729985,5.299183550178058,310.0,136.96671559569123,176.31332521386432,140.41904215515618,137.05168088070684,0.0,0.0,0.0,0.0,0.0,0.0,-7.916312909307784,-53.55813831913616,152113.66215382423,152119.91449336993,152113.66215382423,0.0,-53551.88597959047,6.252339545688301,0.0
2026-07-17 05:30:00+00:00,804.968,2497767.40592,2497767.40592,1999511.2464991927,498256.15942080715,2497.76740592,2497.76740592,2497767.40592,0.006686277678080535,0.006017649910272482,0.0,0.000668627767808053,0.03,0.014982350089727519,0.021,170.98046248009138,212.99725402987733,182.0,310.0,172.06418328164239,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.93485308386016,True,1840878.2044686412,1840.8782044686411,B,0.0,27148110091.02186,7.541141691950516,5.311517494750926,310.0,136.94338246593256,181.2725707941878,140.40738426826513,137.03534827676705,0.0,0.0,0.0,0.0,0.0,0.0,-7.925241465157049,-53.57133509559169,158633.04203055144,158639.6404187792,158633.04203055144,0.0,-53564.73670736393,6.598388227757823,0.0
2026-07-17 05:40:00+00:00,846.179,2625642.66626,2625642.66626,2025457.6276461536,600185.0386138463,2625.6426662599997,2625.6426662599997,2625642.66626,0.008104356580249947,0.007293920922224952,0.0,0.0008104356580249947,0.03,0.01370607907777505,0.021,194.7111358750623,237.0201125213863,182.0,310.0,196.94160644453112,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.08025120244386,True,1840878.2044686412,1840.8782044686411,B,0.0,27226710186.894203,7.562975051915056,5.326895573847972,310.0,136.9152066177135,186.35540440452527,140.3956849189895,137.01839365631915,0.0,0.0,0.0,0.0,0.0,0.0,-7.934172663771208,-53.58719168494982,184579.42317751236,184587.35147219145,184579.42317751236,0.0,-53579.263390270746,7.928294679077226,0.0
2026-07-17 05:50:00+00:00,881.338,2734738.9337199996,2734738.9337199996,2067481.5079900788,667257.4257299209,2734.7389337199997,2734.7389337199997,2734738.9337199996,0.010181755239631041,0.009163579715667938,0.0,0.0010181755239631034,0.03,0.011836420284332063,0.021,216.75948921105547,260.0073070190131,182.0,310.0,220.63227560407114,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.3767459093582,True,1840878.2044686412,1840.8782044686411,B,0.0,27330513814.537464,7.591809392927074,5.347204714425243,310.0,136.88277607148834,191.58025308987928,140.38392461117635,137.00057685668023,0.0,0.0,0.0,0.0,0.0,0.0,-7.943107217640161,-53.607323213722,226603.3035214375,226613.3692858236,226603.3035214375,0.0,-53597.25744933591,10.065764386083174,0.0
2026-07-17 06:00:00+00:00,911.591,2828612.17754,2828612.17754,2127552.1961690285,701059.9813709715,2828.61217754,2828.61217754,2828612.17754,0.013036322804088486,0.011732690523679638,0.0,0.001303632280408848,0.03,0.009267309476320363,0.021,234.61100148866407,279.53962642821784,182.0,310.0,240.67995654475385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.86136193765765,True,1840878.2044686412,1840.8782044686411,B,0.0,27470345957.707207,7.630651654918669,5.374562820469621,310.0,136.84719332497292,196.92113692203554,140.37208709409785,136.9817275775432,0.0,0.0,0.0,0.0,0.0,0.0,-7.9520461370214806,-53.633516287910474,286673.9917003872,286687.0882374814,286673.9917003872,0.0,-53620.41975081625,13.096537094228552,0.0
2026-07-17 06:10:00+00:00,937.826,2910017.80844,2910017.80844,2206519.421850597,703498.3865894028,2910.01780844,2910.01780844,2910017.80844,0.016612416906290083,0.014951175215661075,0.0,0.001661241690629008,0.03,0.006048824784338927,0.021,247.2077698750819,294.45552687980603,182.0,310.0,255.94090472808318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5162991816133,True,1840878.2044686412,1840.8782044686411,B,0.0,27657540347.210796,7.682650096447444,5.411187332136691,310.0,136.81093060265437,202.31113836351923,140.3601568581149,136.96181322852533,0.0,0.0,0.0,0.0,0.0,0.0,-7.960990740376597,-53.66762013070239,365641.2173819558,365658.26930335176,365641.2173819558,0.0,-53650.56820930645,17.051921395934187,0.0
2026-07-17 06:20:00+00:00,960.735,2981103.0608999995,2981103.0609,2298783.195423897,682319.865476103,2981.1030609,2981.1030608999995,2981103.0609,0.020460778435311425,0.018414700591780284,0.0,0.002046077843531141,0.03,0.0025852994082197177,0.021,254.8205718730409,304.6244068405406,182.0,310.0,266.32175973111435,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30431490935516,True,1840878.2044686412,1840.8782044686411,B,0.0,27900069781.257366,7.750019383682602,5.458638124387471,310.0,136.77768030704013,207.65902237939818,140.34812161399321,136.9410118119199,0.0,0.0,0.0,0.0,0.0,0.0,-7.969942559536249,-53.710914957909395,457904.9909552556,457926.6383688591,457904.9909552556,0.0,-53689.26754430588,21.64741360351036,0.0
2026-07-17 06:30:00+00:00,980.863,2686101.2452345663,3043559.03722,2354347.1540912283,689211.8831287716,3043.55903722,2686.1012452345662,3043559.03722,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58474273127658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28175909985.33352,7.826641662592644,5.512606156224453,310.0,136.7602987545766,212.77938933980562,140.33606958490108,136.92014838056042,0.0,0.0,0.0,0.0,0.0,0.0,-7.978902499097375,-53.75963736675522,513468.94962258695,513493.3108270099,513468.94962258695,0.0,-53735.27616233227,24.361204422944866,0.0
2026-07-17 06:40:00+00:00,998.644,2648628.4057975695,3098732.4133599997,2370534.118217918,728198.2951420816,3098.7324133599996,2648.6284057975695,3098732.4133599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5833887326068,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28461432688.908092,7.9059535246966925,5.568468565434532,310.0,136.74540476920896,217.64373468954042,140.32403750920793,136.8996085255082,0.0,0.0,0.0,0.0,0.0,0.0,-7.987870806577911,-53.80984488322031,529655.9137492769,529681.0175075094,529655.9137492769,0.0,-53784.74112498772,25.103758232588007,0.0
2026-07-17 06:50:00+00:00,1014.427,2648694.797692435,3147706.11538,2374885.106887893,772821.008492107,3147.70611538,2648.694797692435,3147706.11538,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58204698522727,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28749535768.865406,7.985982158018168,5.624835824310168,310.0,136.73064554803392,222.263267824333,140.31203420122708,136.87941911418798,0.0,0.0,0.0,0.0,0.0,0.0,-7.996847533260841,-53.860360097571686,534006.9024192519,534032.1600264276,534006.9024192519,0.0,-53835.10249039595,25.257607175735757,0.0
2026-07-17 07:00:00+00:00,1028.497,2648760.588874023,3191364.48118,2376746.3197242976,814618.1614557025,3191.36448118,2648.760588874023,3191364.48118,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.58071765970246,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29038725248.7898,8.066312569108277,5.681415636929401,310.0,136.71602296726113,226.6503790703868,140.30006065282197,136.85956633215864,0.0,0.0,0.0,0.0,0.0,0.0,-8.005832689482913,-53.91093733243237,535868.1152556565,535893.4038730869,535868.1152556565,0.0,-53885.648715002055,25.288617430313025,0.0
2026-07-17 07:10:00+00:00,1041.084,2648825.7709784494,3230421.18696,2378069.6184622515,852351.5684977486,3230.42118696,2648.8257709784493,3230421.18696,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57940330845227,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29328678357.564358,8.146855099323433,5.738144853245008,310.0,136.70156510350927,230.81676222425259,140.2881154210377,136.84003894505568,0.0,0.0,0.0,0.0,0.0,0.0,-8.014826277495066,-53.96152807292448,537191.4139936101,537216.7093638562,537191.4139936101,0.0,-53936.23270267836,25.295370246116363,0.0
2026-07-17 07:20:00+00:00,1052.382,2648890.218849961,3265478.2030800004,2379243.012129786,886235.1909502144,3265.47820308,2648.890218849961,3265478.2030800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57810471562476,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29619305146.55422,8.227584762931727,5.79500587484052,310.0,136.6872805824067,234.77352269069775,140.27619645879426,136.82082747496014,0.0,0.0,0.0,0.0,0.0,0.0,-8.023828298153372,-54.01212394982991,538364.8076611448,538390.1055995974,538364.8076611448,0.0,-53986.82601137721,25.297938452698872,0.0
2026-07-17 07:30:00+00:00,1062.55,2648953.894038128,3297028.897,2380335.180060824,916693.716939176,3297.0288969999997,2648.953894038128,3297028.897,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57682183555335,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29910556877.681343,8.308488021578151,5.851989166129361,310.0,136.6731689016209,238.5312071353922,140.264301684296,136.8019232179598,0.0,0.0,0.0,0.0,0.0,0.0,-8.032838752066281,-54.062723477452835,539456.9755921827,539482.2753559941,539456.9755921827,0.0,-54037.423713641416,25.299763811417506,0.0
2026-07-17 07:40:00+00:00,1071.721,2649016.798781633,3325485.95974,2381360.741471734,944125.218268266,3325.48595974,2649.016798781633,3325485.95974,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57555438626113,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30202393584.938416,8.389553773594004,5.90908690777728,310.0,136.65922695940668,242.09983159685822,140.2524290990714,136.7833178716918,0.0,0.0,0.0,0.0,0.0,0.0,-8.041857639789361,-54.113326338490616,540482.5370030925,540507.8384336113,540482.5370030925,0.0,-54088.02490797173,25.301430518884445,0.0
2026-07-17 07:50:00+00:00,1080.008,2649078.9469064036,3351200.02352,2382325.056911292,968874.9666087078,3351.20002352,2649.0789469064034,3351200.02352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5743020379383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30494778518.768894,8.470771810769138,5.966291909747409,310.0,136.6454511278554,245.48890818353343,140.24057680388677,136.76500343052942,0.0,0.0,0.0,0.0,0.0,0.0,-8.050884961863565,-54.16393244521537,541446.8524426508,541472.1554960131,541446.8524426508,0.0,-54138.62939185306,25.30305336231686,0.0
2026-07-17 08:00:00+00:00,1087.506,2649140.3545838315,3374465.86764,2383231.518103687,991234.3495363127,3374.46586764,2649.1403545838316,3374465.86764,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57306445795473,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30787676964.690002,8.552132490191667,6.023597380164292,310.0,136.63183774803613,248.70747042749625,140.2287429977804,136.74697215414523,0.0,0.0,0.0,0.0,0.0,0.0,-8.059920718822651,-54.21454175451623,542353.3136350461,542378.6182896966,542353.3136350461,0.0,-54189.23709986574,25.30465465049201,0.0
2026-07-17 08:10:00+00:00,1094.296,2649201.0381236207,3395534.83024,2384083.0097849797,1011451.8204550203,3395.5348302400002,2649.2010381236205,3395534.83024,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57184132169948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31081055939.084587,8.633626649745718,6.0809968657956786,310.0,136.61838324922826,251.7640973625689,140.21692597408395,136.72921655395558,0.0,0.0,0.0,0.0,0.0,0.0,-8.068964911194241,-54.26515422954484,543204.8053163383,543230.1115538526,543204.8053163383,0.0,-54239.847992030554,25.306237514283566,0.0
2026-07-17 08:20:00+00:00,1100.449,2649261.0134422802,3414627.22006,2384882.2205855963,1029744.9994744039,3414.62722006,2649.2610134422803,3414627.22006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.57063231485114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31374884071.536118,8.7152455754267,6.138484229031413,310.0,136.60508417389659,254.6669363910085,140.20512411592856,136.71172938412246,0.0,0.0,0.0,0.0,0.0,0.0,-8.078017539499674,-54.31576983259747,544004.0161169552,544029.3239184816,544004.0161169552,0.0,-54290.46203107113,25.307801526338153,0.0
2026-07-17 08:30:00+00:00,1106.024,2649320.2959518023,3431926.110559999,2385631.705551895,1046294.4050081042,3431.926110559999,2649.320295951802,3431926.110559999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5694371335521,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31669131524.67912,8.796980979077533,6.196053632202201,310.0,136.59193717960719,257.42372499974175,140.19333589182244,136.6945036337467,0.0,0.0,0.0,0.0,0.0,0.0,-8.087078604253659,-54.366388523904654,544753.5010832536,544778.8104289073,544753.5010832536,0.0,-54341.079178251035,25.30934565361531,0.0
2026-07-17 08:40:00+00:00,1111.072,2649378.9005511147,3447589.7516799993,2386333.9017248033,1061255.849955196,3447.589751679999,2649.378900551115,3447589.7516799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56825548415557,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31963769923.397213,8.878824978721449,6.253699523727228,310.0,136.57893903624543,260.0418113840241,140.1815598514204,136.6775325194706,0.0,0.0,0.0,0.0,0.0,0.0,-8.096148105963898,-54.41701026143986,545455.6972561621,545481.0081249296,545455.6972561621,0.0,-54391.69939267228,25.310868767584907,0.0
2026-07-17 08:50:00+00:00,1115.638,2649436.841638483,3461757.7757199993,2386991.135471656,1074766.6402483433,3461.7577757199992,2649.436841638483,3461757.7757199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5670870829033,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32258772288.420315,8.960770080116754,6.311416625122485,310.0,136.56608662247052,262.528174033493,140.16979462149806,136.66080947833126,0.0,0.0,0.0,0.0,0.0,0.0,-8.105226045130719,-54.46763500091736,546112.931003015,546138.2433727537,546112.931003015,0.0,-54442.32263117866,25.312369738705456,0.0
2026-07-17 09:00:00+00:00,1119.76,2649494.1331273196,3474548.0944,2387605.628075786,1086942.466324214,3474.5480943999996,2649.4941331273194,3474548.0944,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5659316555981,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32554112973.275578,9.042809159243216,6.369199918665236,310.0,136.55337692211293,264.8894403328173,140.15803890212555,136.64432816083135,0.0,0.0,0.0,0.0,0.0,0.0,-8.11431242224669,-54.51826269583015,546727.423607145,546752.7374546014,546727.423607145,0.0,-54492.94884837372,25.313847456432995,0.0
2026-07-17 09:10:00+00:00,1123.471,2649550.78846223,3486063.1047399994,2388179.5007642806,1097883.6039757188,3486.0631047399993,2649.5507884622302,3486063.1047399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5647889372827,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32849767604.254963,9.12493544562638,6.427044635648703,310.0,136.54080702064408,267.13190422651934,140.1462914630304,136.62808242421457,0.0,0.0,0.0,0.0,0.0,0.0,-8.123407237796272,-54.56889329749726,547301.2962956394,547326.6115964729,547301.2962956394,0.0,-54543.57799666375,25.315300833513902,0.0
2026-07-17 09:20:00+00:00,1126.801,2649606.820634763,3496395.8949399996,2388714.7794082514,1107681.1155317482,3496.3958949399994,2649.606820634763,3496395.8949399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56365867192793,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33145713023.202938,9.20714250644526,6.484946245188492,310.0,136.5283741017415,269.2615429950523,140.13455114014096,136.6120663259395,0.0,0.0,0.0,0.0,0.0,0.0,-8.132510492255461,-54.61952675513909,547836.5749396101,547861.891668431,547836.5749396101,0.0,-54594.21002631815,25.316728820944263,0.0
2026-07-17 09:30:00+00:00,1129.775,2649662.2421987085,3505624.0385,2389213.3989970013,1116410.6395029984,3505.6240384999996,2649.6622421987086,3505624.0385,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56254061212888,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33441927232.988636,9.289424231385732,6.5429004435542515,310.0,136.5160754439518,271.2840331868458,140.12281683230145,136.59627411734544,0.0,0.0,0.0,0.0,0.0,0.0,-8.141622186091448,-54.67016301592157,548335.1945283603,548360.5126587515,548335.1945283603,0.0,-54644.84488553036,25.31813039120607,0.0
2026-07-17 09:40:00+00:00,1132.413,2649717.0652849777,3513809.59422,2389677.208093549,1124132.3861264507,3513.80959422,2649.7170652849777,3513809.59422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.56143451881056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33738389345.651325,9.37177481823648,6.600903144024346,310.0,136.50390841745036,273.20476574878455,140.11108749814926,136.58070023750398,0.0,0.0,0.0,0.0,0.0,0.0,-8.150742319762271,-54.72080202493,548799.0036249078,548824.323129412,548799.0036249078,0.0,-54695.48252042581,25.3195045041939,0.0
2026-07-17 09:50:00+00:00,1134.736,2649771.301616052,3521017.72384,2390107.971710399,1130909.7521296013,3521.01772384,2649.7713016160524,3521017.72384,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5603401609419,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34035079532.271286,9.454188758964246,6.658950467078115,310.0,136.49187048089505,275.02886039544654,140.0993621531474,136.5653393072514,0.0,0.0,0.0,0.0,0.0,0.0,-8.159870893716501,-54.77144372538294,549229.7672417578,549255.0880919843,549229.7672417578,0.0,-54746.12287515652,25.32085022641695,0.0
2026-07-17 10:00:00+00:00,1136.758,2649824.962519996,3527291.86852,2390507.3771417285,1136784.4913782715,3527.29186852,2649.824962519996,3527291.86852,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55925731525795,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34331978976.339935,9.536660826761093,6.717038731272755,310.0,136.47995917837164,276.76117925540046,140.08763986676337,136.55018612339637,0.0,0.0,0.0,0.0,0.0,0.0,-8.169007908392938,-54.82208805862757,549629.1726730875,549654.4948397097,549629.1726730875,0.0,-54796.76589200529,25.322166622281657,0.0
2026-07-17 10:10:00+00:00,1138.494,2649878.0589440824,3532678.57236,2390877.0358578074,1141801.5365021927,3532.67857236,2649.8780589440826,3532678.57236,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5581857659904,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34629069828.26659,9.619186063407385,6.775164444342583,310.0,136.46817213642868,278.4063398309341,140.07591975978764,136.5352356530975,0.0,0.0,0.0,0.0,0.0,0.0,-8.178153364220305,-54.8727349642012,549998.8313891661,550024.1548419528,549998.8313891661,0.0,-54847.41151141439,25.32345278680441,0.0
2026-07-17 10:20:00+00:00,1139.955,2649930.6014680057,3537211.9676999995,2391218.487522069,1145993.4801779306,3537.2119676999996,2649.9306014680055,3537211.9676999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55712530460593,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,34926335162.29541,9.701759767304281,6.833324294769862,310.0,136.45650706119946,279.9687273057555,140.064201001785,136.520483028406,0.0,0.0,0.0,0.0,0.0,0.0,-8.187307261616956,-54.9233843799083,550340.2830534278,550365.6077612814,550340.2830534278,0.0,-54898.05967205472,25.32470785357873,0.0
2026-07-17 10:30:00+00:00,1141.15,2649982.6003167066,3540919.981,2391533.203236727,1149386.777763273,3540.919981,2649.982600316707,3540919.981,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55607572955222,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35223758935.36972,9.784377482047145,6.891515143736599,310.0,136.44496173560876,281.45250623347124,140.05248280867124,136.50592354096858,0.0,0.0,0.0,0.0,0.0,0.0,-8.196469600990605,-54.97403624189521,550654.9987680856,550680.324699079,550654.9987680856,0.0,-54948.71031090175,25.32593099346559,0.0
2026-07-17 10:40:00+00:00,1142.088,2650034.065372833,3543830.5387199996,2391822.5886005363,1152007.9501194633,3543.83053872,2650.034065372833,3543830.5387199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5550368460117,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35521325947.83087,9.867034985508575,6.94973401743532,310.0,136.43353401666263,282.86163163799586,140.04076444040996,136.49155263688587,0.0,0.0,0.0,0.0,0.0,0.0,-8.20564038273806,-55.02469048472448,550944.384131895,550969.7112533097,550944.384131895,0.0,-54999.36336330982,25.327121414658905,0.0
2026-07-17 10:50:00+00:00,1142.774,2650085.006188807,3545959.1555599994,2392087.986633854,1153871.1689261454,3545.9591555599995,2650.0850061888073,3545959.1555599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5540084656622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,35819021805.87215,9.94972827940893,7.007978099723171,310.0,136.42222183281845,284.19985955547844,140.02904519882244,136.4773659117219,0.0,0.0,0.0,0.0,0.0,0.0,-8.21481960724497,-55.07534704145073,551209.7821652127,551235.1104435758,551209.7821652127,0.0,-55050.01876308763,25.328278363100253,0.0
2026-07-17 11:00:00+00:00,1143.212,2650135.4319985663,3547318.2432799996,2392330.680463272,1154987.5628167274,3547.3182432799995,2650.135431998566,3547318.2432799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55299040644542,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36116832885.603386,10.032453579334273,7.066244725091184,310.0,136.41102318143388,285.47075704584506,140.01732442550616,136.4633591056603,0.0,0.0,0.0,0.0,0.0,0.0,-8.224007274885581,-55.126005843679835,551452.4759946308,551477.8053957454,551452.4759946308,0.0,-55100.67644256528,25.329401114555367,0.0
2026-07-17 11:10:00+00:00,1143.405,2650185.351728914,3547917.1107,2392551.8962583123,1155365.2144416878,3547.9171107,2650.1853517289137,3547917.1107,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.55198249234164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36414746298.87758,10.115207305243771,7.124531371978258,310.0,136.39993612629223,286.677711700641,140.00560149985517,136.44952809880263,0.0,0.0,0.0,0.0,0.0,0.0,-8.233203386022529,-55.176666821686595,551673.6917896713,551699.0222786746,551673.6917896713,0.0,-55151.33633268328,25.33048900331778,0.0
2026-07-17 11:20:00+00:00,1143.354,2650234.774010564,3547758.86076,2392752.8054872346,1155006.0552727655,3547.75886076,2650.2347740105643,3547758.86076,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5509845531517,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,36712749860.47089,10.197986072353023,7.182835656349951,310.0,136.38895879520285,287.82394067251437,139.99387583717834,136.43586890660583,0.0,0.0,0.0,0.0,0.0,0.0,-8.242407941006608,-55.22732990447529,551874.6010185934,551899.9325599878,551874.6010185934,0.0,-55201.9983630809,25.331541394392843,0.0
2026-07-17 11:30:00+00:00,1143.06,2650283.7071888354,3546846.596399999,2392934.527279071,1153912.0691209282,3546.8465963999993,2650.2837071888353,3546846.596399999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54999642428544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37010832056.67985,10.280786682411069,7.241155325554523,310.0,136.3780893776739,288.91249925040864,139.98214688691007,136.42237767545305,0.0,0.0,0.0,0.0,0.0,0.0,-8.251620940176583,-55.27799501984634,552056.32281043,552081.6553681155,552056.32281043,0.0,-55252.662462160806,25.332557685527718,0.0
2026-07-17 11:40:00+00:00,1142.519,2650332.159334019,3545167.90586,2393098.1307966104,1152069.7750633894,3545.16790586,2650.332159334019,3545167.90586,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54901794655657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37308982015.34233,10.36360611537287,7.299488252457555,310.0,136.36732612265638,289.94628900331963,139.9704141309089,136.40905067835604,0.0,0.0,0.0,0.0,0.0,0.0,-8.260842383858996,-55.32866209448104,552219.9263279691,552245.2598652864,552219.9263279691,0.0,-55303.32855716371,25.33353731733223,0.0
2026-07-17 11:50:00+00:00,1141.73,2650380.138251442,3542719.6862000003,2393244.6373895826,1149475.0488104178,3542.7196862000005,2650.380138251442,3542719.6862000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54804896598395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37607189477.150345,10.446441521430652,7.35783242982931,310.0,136.35666733635745,290.92806551432324,139.95867708183988,136.39588431078377,0.0,0.0,0.0,0.0,0.0,0.0,-8.270072272368,-55.37933105402181,552366.4329209413,552391.7674007117,552366.4329209413,0.0,-55353.99657425139,25.33447977041942,0.0
2026-07-17 12:00:00+00:00,1140.686,2650427.651491207,3539480.2168399994,2393375.0226409566,1146105.1941990429,3539.4802168399992,2650.427651491207,3539480.2168399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54708933359876,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,37905444768.19058,10.529290213386274,7.4161859649723025,310.0,136.34611138012076,291.8604457254883,139.94693528163617,136.3828750866147,0.0,0.0,0.0,0.0,0.0,0.0,-8.279310606005192,-55.430001823151,552496.8181723155,552522.1535568801,552496.8181723155,0.0,-55404.66643858643,25.33538456457609,0.0
