timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 12:10:00+00:00,1139.381,2650474.70635765,3535430.8801400005,2393490.2183218854,1141940.661818115,3535.4308801400007,2650.47470635765,3535430.8801400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54613890525806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38203738773.65788,10.612149659349411,7.4745470745783384,310.0,136.335656668373,292.7459149132513,139.93518830003626,136.37001963420886,0.0,0.0,0.0,0.0,0.0,0.0,-8.28855738505947,-55.480674325669405,552612.0138532443,552637.3501045034,552612.0138532443,0.0,-55455.33807441022,25.33625125918479,0.0
2026-07-17 12:20:00+00:00,1137.807,2650521.309918482,3530546.8525799997,2393591.114255988,1136955.7383240117,3530.5468525799997,2650.521309918482,3530546.8525799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54519754146364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38502062912.68722,10.69501747574645,7.532914079804417,310.0,136.3253016666342,293.5868333128448,139.92343573319278,136.3573146925964,0.0,0.0,0.0,0.0,0.0,0.0,-8.297812609806899,-55.53134848457384,552712.9097873466,552738.2468667988,552712.9097873466,0.0,-55506.01140512159,25.337079452248872,0.0
2026-07-17 12:30:00+00:00,1135.954,2650567.4690136667,3524797.10476,2393678.5600948757,1131118.5446651243,3524.79710476,2650.5674690136666,3524797.10476,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.544265107187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,38800409114.250946,10.777891420625263,7.591285401557024,310.0,136.31504488959078,294.38544240943725,139.91167720234978,136.34475710777934,0.0,0.0,0.0,0.0,0.0,0.0,-8.307076280510588,-55.58202422213435,552800.3556262347,552825.6934950149,552800.3556262347,0.0,-55556.68635335413,25.337868780217832,0.0
2026-07-17 12:40:00+00:00,1133.808,2650613.1902640075,3518138.1955199996,2393753.366920224,1124384.8285997757,3518.1381955199995,2650.6131902640077,3518138.1955199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54334147169953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39098769794.01727,10.86076938722702,7.649659555964507,310.0,136.30488489922908,295.1438709127506,139.8999123525844,136.33234382914347,0.0,0.0,0.0,0.0,0.0,0.0,-8.316348397420578,-55.63270145994109,552875.1624515826,552900.5010704859,552875.1624515826,0.0,-55607.36284103774,25.338618903348106,0.0
2026-07-17 12:50:00+00:00,1131.356,2650658.480079472,3510529.7866399996,2393816.3091308577,1116713.477509142,3510.5297866399997,2650.658480079472,3510529.7866399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5424265084086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39397137832.340904,10.943649397872473,7.708035150070948,310.0,136.2948203030287,295.8641404310828,139.88814085161027,136.3200719059772,0.0,0.0,0.0,0.0,0.0,0.0,-8.325628960773754,-55.683380119053794,552938.1046622163,552963.4439917726,552938.1046622163,0.0,-55658.040789497434,25.33932955635828,0.0
2026-07-17 13:00:00+00:00,1128.58,2650703.3446672303,3501916.0252,2393868.1257580076,1108047.8994419924,3501.9160252,2650.7033446672303,3501916.0252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.54152009469806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39695506553.0428,11.026529598067444,7.766410877684439,310.0,136.28484975221306,296.548170859857,139.87636238863962,136.30793848409456,0.0,0.0,0.0,0.0,0.0,0.0,-8.334917970793757,-55.73406012002362,552989.9212893664,553015.2612898514,552989.9212893664,0.0,-55708.72011953866,25.34000048496091,0.0
2026-07-17 13:10:00+00:00,1125.46,2650747.790039472,3492234.8523999997,2393909.521892766,1098325.3305072337,3492.2348524,2650.747790039472,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5406221117748,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,39993869703.04638,11.109408250846217,7.824785515392907,310.0,136.27497194005696,297.19778549906096,139.8645766733008,136.29594080255944,0.0,0.0,0.0,0.0,0.0,0.0,-8.34421542769092,-55.78474138296566,553031.3174241249,553056.6580555959,553031.3174241249,0.0,-55759.40075149463,25.34063147103734,0.0
2026-07-17 13:20:00+00:00,1121.974,2650791.8220209344,3481418.0035599996,2393941.1701859087,1087476.833374091,3481.4180035599998,2650.7918220209344,3481418.0035599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53973244451944,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40292221432.91356,11.192283731364878,7.883157918755998,310.0,136.26518560024832,297.8147159132157,139.8527834346087,136.28407619050813,0.0,0.0,0.0,0.0,0.0,0.0,-8.353521331662192,-55.83542382763621,553062.9657172674,553088.3069396026,553062.9657172674,0.0,-55810.08260530094,25.34122233527887,0.0
2026-07-17 13:30:00+00:00,1118.094,2650835.4462562203,3469378.5963600003,2393963.7121854783,1075414.884174522,3469.3785963600003,2650.83544625622,3469378.5963600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53885098134273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40590556278.18332,11.275154521717589,7.941527018653975,310.0,136.255489505304,298.4006065468289,139.84098241998558,136.27234206406754,0.0,0.0,0.0,0.0,0.0,0.0,-8.36283568289111,-55.88610737350403,553085.507716837,553110.849489771,553085.507716837,0.0,-55860.76560057013,25.341772933905304,0.0
2026-07-17 13:40:00+00:00,1113.79,2650878.6682168427,3456023.5425999993,2393977.7596042254,1062045.782995774,3456.0235425999995,2650.8786682168425,3456023.5425999993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53797761404573,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,40888869141.47067,11.358019205964077,7.99989181778539,310.0,136.2458824650374,298.95701910763336,139.82917339432944,136.26073592336672,0.0,0.0,0.0,0.0,0.0,0.0,-8.372158481547746,-55.93679193981903,553099.5551355841,553124.8974187416,553099.5551355841,0.0,-55911.44965666154,25.342283157486236,0.0
2026-07-17 13:50:00+00:00,1109.026,2650921.4932080745,3441241.13644,2393983.8955406067,1047257.2408993933,3441.24113644,2650.9214932080745,3441241.13644,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53711223768565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41187155275.2982,11.440876465360612,8.058251387308077,310.0,136.23636332507652,299.4854367292948,139.8173561391281,136.24925534963864,0.0,0.0,0.0,0.0,0.0,0.0,-8.381489727788692,-55.987477445679275,553105.6910719656,553131.0338248957,553105.6910719656,0.0,-55962.134692749125,25.34275293014798,0.0
2026-07-17 14:00:00+00:00,1103.762,2650963.926375534,3424907.2602799996,2393982.6756473077,1030924.5846326919,3424.9072602799997,2650.963926375534,3424907.2602799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53625475044527,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41485410265.62867,11.52372507378574,8.116604863617315,310.0,136.2269309654321,299.98726792468386,139.80553045161622,136.23789800241025,0.0,0.0,0.0,0.0,0.0,0.0,-8.390829421757042,-56.038163810096016,553104.4711786663,553129.8143608747,553104.4711786663,0.0,-56012.82062788762,25.34318220840214,0.0
2026-07-17 14:10:00+00:00,1097.95,2651005.9727115803,3406872.973,2393974.629249455,1012898.3437505453,3406.8729730000005,2651.0059727115804,3406872.973,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5354050535072,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,41783630016.06851,11.606563893352364,8.17495144525525,310.0,136.21758429911313,300.4638503402494,139.79369614397365,136.22666161677796,0.0,0.0,0.0,0.0,0.0,0.0,-8.400177563582384,-56.08885095205722,553096.4247808136,553121.7683517942,553096.4247808136,0.0,-56063.507381076575,25.343570980643563,0.0
2026-07-17 14:20:00+00:00,1091.535,2651047.637061487,3386967.6128999996,2393960.260414361,993007.3524856386,3386.9676128999995,2651.047637061487,3386967.6128999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53456305093232,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42081810732.71315,11.689391870198097,8.233290389945886,310.0,136.20832227078975,300.9164543215007,139.78185304256252,136.2155440007669,0.0,0.0,0.0,0.0,0.0,0.0,-8.409534153380816,-56.13953879058908,553082.0559457199,553107.3998649858,553082.0559457199,0.0,-56114.19487132318,25.343919265898876,0.0
2026-07-17 14:30:00+00:00,1084.454,2651088.924129392,3364995.6947599994,2393940.0489763133,971055.6457836861,3364.9956947599994,2651.088924129392,3364995.6947599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53372864954247,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42379948909.60713,11.772208030446425,8.291621011750355,310.0,136.19914385550135,301.3462862991009,139.7700009872017,136.20454303277057,0.0,0.0,0.0,0.0,0.0,0.0,-8.418899191254951,-56.190227244815944,553061.8445076724,553087.1887347858,553061.8445076724,0.0,-56164.883017702494,25.34422711344814,0.0
2026-07-17 14:40:00+00:00,1076.632,2651129.8384840633,3340724.4980800003,2393914.4515175316,946810.0465624686,3340.72449808,2651.1298384840634,3340724.4980800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53290175880682,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42678041314.792816,11.855011476331338,8.34994267833737,310.0,136.19004805740917,301.7544920045983,139.75813983047647,136.19365665906986,0.0,0.0,0.0,0.0,0.0,0.0,-8.428272677293954,-56.24091623401798,553036.2470488906,553061.5915434916,553036.2470488906,0.0,-56215.57173941692,25.34449460106407,0.0
2026-07-17 14:50:00+00:00,1067.982,2651170.384564455,3313884.06708,2393883.9023086363,920000.1647713636,3313.88406708,2651.170384564455,3313884.06708,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53208229073255,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,42976084976.9233,11.937801382478694,8.408254808364028,310.0,136.18103390859218,302.1421595243664,139.74626943708168,136.1828828914287,0.0,0.0,0.0,0.0,0.0,0.0,-8.437654611573569,-56.291605677687336,553005.6978399953,553031.0425618299,553005.6978399953,0.0,-56266.26095585269,25.344721834648226,0.0
2026-07-17 15:00:00+00:00,1058.401,2651210.5666850833,3284154.79894,2393848.814209532,890305.9847304681,3284.15479894,2651.2105666850834,3284154.79894,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53127015975917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43274077172.415855,12.020576992337737,8.466556868962398,310.0,136.17210046788477,302.5103221998918,139.73438968319698,136.17221980476396,0.0,0.0,0.0,0.0,0.0,0.0,-8.447044994156165,-56.342295495582036,552970.6097408908,552995.9546498382,552970.6097408908,0.0,-56316.95058663463,25.34490894740884,0.0
2026-07-17 15:10:00+00:00,1047.769,2651250.3890411938,3251164.34086,2393809.579534011,857354.7613259889,3251.16434086,2651.2503890411936,3251164.34086,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.53046528265648,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43572015413.12407,12.103337614756686,8.52484837332757,310.0,136.16324681975524,302.8599613821423,139.72250045589263,136.1616655348884,0.0,0.0,0.0,0.0,0.0,0.0,-8.456443825090796,-56.39298560777803,552931.3750653698,552956.7201214677,552931.3750653698,0.0,-56367.64055168006,25.345056097969064,0.0
2026-07-17 15:20:00+00:00,1035.941,2651289.8557137745,3214462.7665399997,2393766.5708785974,820696.1956614023,3214.46276654,2651.2898557137746,3214462.7665399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.52966757842637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43869897434.50729,12.186082620696471,8.583128878403024,310.0,136.15447207322453,303.1920090473552,139.71060165256353,136.15121827632413,0.0,0.0,0.0,0.0,0.0,0.0,-8.465851104413249,-56.443675934719245,552888.3664099561,552913.7115734267,552888.3664099561,0.0,-56418.33077124867,25.345163470570697,0.0
2026-07-17 15:30:00+00:00,1022.744,2651328.9706743686,3173513.26736,2393720.141918457,779793.1254415428,3173.51326736,2651.3289706743685,3173513.26736,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.52887696820804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44167721184.27759,12.268811440077108,8.641397982659397,310.0,136.14577536082282,303.50735028121903,139.6986931803913,136.14087628018433,0.0,0.0,0.0,0.0,0.0,0.0,-8.475266832146126,-56.49436639726563,552841.9374498161,552867.2826810892,552841.9374498161,0.0,-56469.02116599248,25.345231273146055,0.0
2026-07-17 15:40:00+00:00,1007.97,2651367.7377897203,3127670.4318,2393670.628171148,733999.8036288521,3127.6704317999997,2651.36773778972,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5280933751864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44465484811.50489,12.351523558751358,8.69965532396292,310.0,136.13715583758434,303.8068256380695,139.68677495583253,136.1306378521226,0.0,0.0,0.0,0.0,0.0,0.0,-8.484691008298917,-56.5450569167392,552792.4237025067,552817.7689622435,552792.4237025067,0.0,-56519.71165700245,25.34525973675045,0.0
2026-07-17 15:50:00+00:00,991.365,2651406.1608262667,3076146.1130999997,2393618.3477304955,682527.7653695042,3076.1461130999996,2651.406160826267,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.527316724504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44763186656.16249,12.434218515600692,8.757900577529997,310.0,136.12861268007833,304.0912333813881,139.67484690413133,136.12050135034647,0.0,0.0,0.0,0.0,0.0,0.0,-8.494123632868078,-56.59574741496807,552740.1432618543,552765.4885109687,552740.1432618543,0.0,-56570.40216585365,25.345249114419858,0.0
2026-07-17 16:00:00+00:00,972.62,2651444.2434544554,3017981.5028,2393563.6019701078,624417.9008298921,3017.9815028,2651.4442434544553,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5265469431765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45060825239.09458,12.516895899748494,8.81613345396435,310.0,136.12014508547568,304.3613316115758,139.6629089588562,136.11046518369474,0.0,0.0,0.0,0.0,0.0,0.0,-8.503564705837134,-56.646437814329275,552685.3975014666,552710.7427011472,552685.3975014666,0.0,-56621.09261464863,25.345199680647056,0.0
2026-07-17 16:10:00+00:00,951.349,2651481.989252894,2951978.86606,2393506.6762276944,558472.1898323055,2951.9788660599997,2651.481989252894,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.5257839600105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45358399252.39438,12.599555347887327,8.87435369737451,310.0,136.11175227064993,304.61784028667256,139.65096106145904,136.10052780977608,0.0,0.0,0.0,0.0,0.0,0.0,-8.513014227176765,-56.69712803778704,552628.4717590532,552653.8168707821,552628.4717590532,0.0,-56671.782926058106,25.345111728929623,0.0
2026-07-17 16:20:00+00:00,927.074,2651519.4017123734,2876654.9975599996,2393447.8404453644,483207.1571146352,2876.6549975599996,2651.5194017123736,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.52502770552522,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45655907550.1664,12.682196541712887,8.932561083566458,310.0,136.1034334713117,304.8614431414094,139.63900316085557,136.09068773316736,0.0,0.0,0.0,0.0,0.0,0.0,-8.52247219684492,-56.74781800893146,552569.6359767233,552594.9809622956,552569.6359767233,0.0,-56722.4730233592,25.344985572264704,0.0
2026-07-17 16:30:00+00:00,899.19,2651556.484239709,2790132.6186,2393387.3498024843,396745.2687975159,2790.1326186,2651.556484239709,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.52427811187653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45953349139.66842,12.76481920546345,8.990755418310554,310.0,136.0951879411758,305.0927895097076,139.62703521302615,136.08094350367034,0.0,0.0,0.0,0.0,0.0,0.0,-8.531938614786922,-56.798507652015346,552509.1453338431,552534.490155385,552509.1453338431,0.0,-56773.16283047345,25.344821541897545,0.0
2026-07-17 16:40:00+00:00,866.924,2651593.2401614687,2690013.15656,2393325.445320329,296687.71123967087,2690.01315656,2651.5932401614687,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.52353511278417,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46250723172.81623,12.847423103560065,9.048936535679443,310.0,136.08701495115986,305.3124960554833,139.61505718063614,136.071293714625,0.0,0.0,0.0,0.0,0.0,0.0,-8.541413480935587,-56.84919689198796,552447.2408516881,552472.5854716745,552447.2408516881,0.0,-56823.85227200162,25.34461998633924,0.0
2026-07-17 16:50:00+00:00,829.285,2573221.5979000004,2573221.5979,2385036.022428306,188185.57547169412,2573.2215979,2573.2215979000002,2573221.5979,0.020379034867382288,0.01834113138064406,0.0,0.0020379034867382267,0.03,0.00265886861935594,0.021,254.63738899025586,304.4488706698709,182.0,310.0,266.14272153699386,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30781708529346,True,1840878.2044686412,1840.8782044686411,B,0.0,46543093393.100685,12.92863705363908,9.106138658949844,310.0,136.07829870271203,305.5200462517964,139.60310403731313,136.06171794910145,0.0,0.0,0.0,0.0,0.0,0.0,-8.550896653948781,-56.89903807915963,544157.8179596644,544182.7385532502,544157.8179596644,0.0,-56874.117485573806,24.920593585826282,0.0
2026-07-17 17:00:00+00:00,784.979,2435742.73826,2435742.73826,2360263.64467639,75479.09358360991,2435.74273826,2435.74273826,2435742.73826,0.018979216516417836,0.017081294864776053,0.0,0.0018979216516417825,0.03,0.003918705135223948,0.021,252.3256260189821,301.2044838850491,182.0,310.0,262.8326187098984,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37353598901979,True,1840878.2044686412,1840.8782044686411,B,0.0,46820571044.37574,13.00571417899326,9.160427056713386,310.0,136.06853694558777,305.71452193701197,139.5912303164923,136.05216136162701,0.0,0.0,0.0,0.0,0.0,0.0,-8.560387710296473,-56.946338086155144,519385.44020774896,519409.0902112467,519385.44020774896,0.0,-56922.688082657405,23.65000349773618,0.0
2026-07-17 17:10:00+00:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.01699110127769164,0.015291991149922475,0.0,0.0016991101277691635,0.03,0.005708008850077526,0.021,248.1088906928635,295.6634168927097,182.0,310.0,257.17494915537657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.49014362839023,True,1840878.2044686412,1840.8782044686411,B,0.0,47073220782.24253,13.075894661734036,9.209857882587617,310.0,136.05775015688033,305.8951107118511,139.57948432698473,136.04255910555935,0.0,0.0,0.0,0.0,0.0,0.0,-8.569885943210974,-56.98939748700368,478050.7642312307,478072.293931655,478050.7642312307,0.0,-56967.867786579416,21.529700424260227,0.0
2026-07-17 17:20:00+00:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014458914703273292,0.013013023232945963,0.0,0.0014458914703273287,0.03,0.007986976767054038,0.021,240.4801855871503,286.3672991395967,182.0,310.0,247.67067725429945,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.69830683994397,True,1840878.2044686412,1840.8782044686411,B,0.0,47292350132.85612,13.136763925793366,9.252730457344944,310.0,136.04611974682248,306.06058724105645,139.5679080980604,136.03285783154905,0.0,0.0,0.0,0.0,0.0,0.0,-8.579390398206563,-57.02672997353186,422223.6480862451,422242.3143295092,422223.6480862451,0.0,-57008.06373026775,18.666243264109653,0.0
2026-07-17 17:30:00+00:00,592.506,1838510.5676399996,1838510.5676399998,1838510.5676399996,2.3283064365386963e-10,1838.5105676399999,1838.5105676399996,1838510.5676399998,0.011388602293804813,0.011388602293804813,1.5741628026152446e-05,0.0,0.03,0.009595656078169036,0.021,238.62829603294045,277.5374348436992,182.0,310.0,238.62829603294045,139.97239362801744,1838337.2060442844,1838.3372060442844,1838337.2060442844,1838.3372060442844,0.0,0.0,0.0,194.91083301896205,False,1840878.2044686412,1840.8782044686411,C*,-2540.9984243568033,47348655024.91142,13.152404173586506,9.26374648822846,,,306.1007649898862,139.54603689659157,136.11600846012877,0.0,0.0,2540.9984243568033,2.540998424356803,0.0,0.0,-8.588896448555321,-57.03630209254388,1909.52115027923,150877.78885138634,1909.52115027923,0.0,91931.96560856325,148968.26770110714,0.0
2026-07-17 17:40:00+00:00,499.184,1548938.0009599999,1548938.0009599999,1524002.701786008,24935.299173991894,1548.93800096,1548.93800096,1548938.0009599999,0.009344017559365302,0.009344017559365302,0.0019570092657576472,0.0,0.03,0.009698973174877052,0.021,237.36995585606576,276.3098006299449,182.0,310.0,237.3699558560658,137.9239727448054,1649792.5381701123,1649.7925381701123,1522091.6234769411,1522.091623476941,127700.91469317119,127.70091469317119,0.0,194.9415403191024,False,1840878.2044686412,1840.8782044686411,C*,-191085.6662985289,47238967642.33323,13.121935456203675,9.242286193218451,,,305.6644454563478,139.5254564783733,140.53084099754955,127700.91469317119,127.70091469317119,191085.6662985289,191.0856662985289,0.0,0.0,-8.5983997192653,-57.01962425988231,1911.0783090669138,1908.2346560640726,1911.0783090669138,127700.91469317119,-57022.46791288516,-2.8436530028411653,0.0
2026-07-17 17:50:00+00:00,386.055,1197905.5017,1197905.5017,1069241.5003633501,128664.00133664976,1197.9055016999998,1197.9055016999998,1197905.5017,0.007100257556849484,0.007100257556849484,0.005145917863721727,0.0,0.03,0.00875382457942879,0.021,236.8718347676947,275.8239115862499,182.0,310.0,236.8718347676947,134.93746036506025,1374902.2608076804,1374.9022608076805,1067329.915963943,1067.3299159639432,307572.34484373726,307.57234484373726,0.0,194.95377289639447,False,1840878.2044686412,1840.8782044686411,C*,-465975.94366096077,47021379108.261765,13.061494196739378,9.199715078636151,,,303.7732965391932,139.50618598061112,145.8977607257507,307572.34484373726,307.57234484373726,465975.94366096077,465.97594366096075,0.0,0.0,-8.607897045010052,-56.983954468503235,1911.5843994069364,1908.7425264662525,1911.5843994069364,307572.34484373726,-56986.7963414439,-2.8418729406621424,0.0
2026-07-17 18:00:00+00:00,253.644,787042.1133599998,787042.11336,787042.1133599998,1.1641532182693481e-10,787.0421133599999,787.0421133599998,787042.11336,0.004632960284648099,0.0024967744419835576,0.018503225558016444,0.002136185842664541,0.03,0.0,0.021,223.37399532342235,268.51262970353474,182.0,310.0,229.37105592867323,122.37788042093672,218869.4119867564,218.8694119867564,218869.4119867564,218.8694119867564,0.0,0.0,0.0,195.14327810390623,False,1840878.2044686412,1840.8782044686411,C*,-1622008.7924818848,47752912142.77728,13.264697817438135,9.342839240789242,310.0,164.41925917875167,297.8071578055233,139.5091591899601,153.08570646745375,0.0,0.0,1622008.7924818848,1622.008792481885,0.0,0.0,-8.617415537345575,-57.11095401314482,646095.4172536987,1276332.6782056752,646095.4172536987,0.0,573126.3069388317,630237.2609519765,0.0
2026-07-17 18:10:00+00:00,116.571,361712.81874,361712.81873999996,335889.0093468715,25823.80939312844,361.71281873999993,361.71281874,361712.81873999996,0.0017952246980102102,0.0017952246980102102,0.008100198119057034,0.0,0.03,0.011104577182932757,0.021,225.56143066617196,264.803088203219,182.0,310.0,225.56143066617193,124.5655725529722,420233.150184339,420.233150184339,333971.5825978471,333.9715825978471,86261.5675864919,86.2615675864919,0.0,195.24336622400705,False,1840878.2044686412,1840.8782044686411,C*,-1420645.054284302,47668045591.3491,13.24112377537475,9.326235132027394,,,295.4934079398572,139.49293988611734,157.15997147203768,86261.5675864919,86.2615675864919,1420645.054284302,1420.645054284302,0.0,0.0,-8.62693174801612,-57.09726402325977,1917.4267490244383,1914.5792294441708,1917.4267490244383,86261.5675864919,-57100.11154284004,-2.8475195802675444,0.0
2026-07-17 18:20:00+00:00,21.1,65472.034,65472.034,65472.034,0.0,65.472034,65.472034,65472.034,0.0003334240574398488,0.0,0.020999999999999998,0.0003334240574398488,0.03,0.0,0.020999999999999998,193.77363990455183,234.3608619578359,182.0,310.0,194.1939201866691,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.16869074748269,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,47697679603.91172,13.249355445531034,9.332033015402638,310.0,167.30318665582516,286.9869032164014,139.5070946881992,160.68869228528223,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-8.636448830630806,-57.10249568812601,89148.4565021146,106492.51662582946,89148.4565021146,0.0,-39758.43556441115,17344.060123714866,0.0
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006937819582403118,0.0,0.03,0.014062180417596883,0.021,167.5318685624657,208.63396181854586,182.0,,167.5318685624657,125.16839072609923,475718.89199269615,475.7188919926962,0.0,0.0,475718.89199269615,475.7188919926962,0.0,197.10388295139845,False,1840878.2044686412,1840.8782044686411,D*,-1365159.312475945,47412248268.7161,13.17006896353225,9.276188482381425,169.19727038364528,230.8537905013176,284.4985729464234,139.50325203026418,161.16120663952714,475718.89199269615,475.7188919926962,1365159.312475945,1365.1593124759452,0.0,0.0,-8.645957721521732,-57.05334534554542,0.0,57053.345345545415,0.0,475718.89199269615,0.0,57053.345345545415,0.0
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012643065840096933,0.0,0.03,0.008356934159903068,0.021,162.5374463558476,203.8306948860107,182.0,,162.5374463558476,128.57911199736444,789655.0144821802,789.6550144821803,0.0,0.0,789655.0144821802,789.6550144821803,0.0,197.29504654889442,False,1840878.2044686412,1840.8782044686411,D*,-1051223.1899864608,46938455260.026794,13.038459794451887,9.183491059020959,162.94790575182867,198.43283647934376,279.7421750082337,139.49988524881417,161.26156616523892,789655.0144821802,789.6550144821803,1051223.1899864608,1051.2231899864607,0.0,0.0,-8.655452980327832,-56.971552836601624,0.0,56971.55283660162,0.0,789655.0144821802,0.0,56971.55283660162,0.0
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,156.91829861276386,198.43283647934376,182.0,,156.91829861276386,134.72545044906767,1355388.0391335806,1355.3880391335806,0.0,0.0,1355388.0391335806,1355.3880391335806,0.0,197.51634552084215,False,1840878.2044686412,1840.8782044686411,D*,-485490.16533506056,46125222436.546646,12.812561787929624,9.02438236398701,156.91829861276386,193.83280152902358,271.52277625056655,139.50448435738713,160.84523100510108,1355388.0391335806,1355.3880391335806,485490.16533506056,485.49016533506057,0.0,0.0,-8.664924812856034,-56.83099516921678,0.0,56830.995169216774,0.0,1355388.0391335806,0.0,56830.995169216774,0.0
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.124183522407,193.83280152902356,182.0,,152.124183522407,135.56315785477668,1432493.9043781662,1432.4939043781662,0.0,0.0,1432493.9043781662,1432.4939043781662,0.0,197.7104341116483,False,1840878.2044686412,1840.8782044686411,D*,-408384.300090475,45265726093.91975,12.573812803866597,8.856222228889909,152.124183522407,190.89967427075786,263.6040243553267,139.51071070994442,159.99347827480764,1432493.9043781662,1432.4939043781662,408384.300090475,408.384300090475,0.0,0.0,-8.674371890355886,-56.682464999111275,0.0,56682.464999111275,0.0,1432493.9043781662,0.0,56682.464999111275,0.0
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.0646226843086,190.89967427075788,182.0,,149.0646226843086,135.7674264660128,1451295.5860922495,1451.2955860922496,0.0,0.0,1451295.5860922495,1451.2955860922496,0.0,197.83687319673805,False,1840878.2044686412,1840.8782044686411,D*,-389582.6183763917,44394948742.2644,12.331930206184555,8.68585496863337,149.0646226843086,187.94228917908066,256.02879236814,139.51826007340125,158.90503178733593,1451295.5860922495,1451.2955860922496,389582.6183763917,389.5826183763917,0.0,0.0,-8.683793891666262,-56.532007862259206,0.0,56532.007862259205,0.0,1451295.5860922495,0.0,56532.007862259205,0.0
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.9776173016884,187.94228917908066,182.0,,145.9776173016884,135.8125275858443,1455446.8695169957,1455.4468695169958,0.0,0.0,1455446.8695169957,1455.4468695169958,0.0,197.96649913169594,False,1840878.2044686412,1840.8782044686411,D*,-385431.33495164546,43521680620.5542,12.089355727931721,8.515000390155514,145.9776173016884,184.9210312298967,248.82540056348336,139.52728431385518,157.60379677633148,1455446.8695169957,1455.4468695169958,385431.33495164546,385.43133495164545,0.0,0.0,-8.693190746885021,-56.381131312553116,0.0,56381.131312553116,0.0,1455446.8695169957,0.0,56381.131312553116,0.0
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.8216955573562,184.9210312298967,182.0,,142.8216955573562,135.9402695890603,1467204.74299277,1467.20474299277,0.0,0.0,1467204.74299277,1467.20474299277,0.0,198.1011687904668,False,1840878.2044686412,1840.8782044686411,D*,-373673.46147587127,42641357774.75854,11.844821604099593,8.342765557572493,142.8216955573562,182.04553906855017,241.97867821417475,139.53786386478762,156.09961540700112,1467204.74299277,1467.20474299277,373673.46147587127,373.67346147587125,0.0,0.0,-8.702562255464548,-56.22905147716467,0.0,56229.05147716467,0.0,1467204.74299277,0.0,56229.05147716467,0.0
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.81590740239363,182.04553906855017,182.0,,139.81590740239363,136.08317902646948,1480358.6864197413,1480.3586864197412,0.0,0.0,1480358.6864197413,1480.3586864197412,0.0,198.23147045751966,False,1840878.2044686412,1840.8782044686411,D*,-360519.51804889995,41753142562.90669,11.59809515636297,8.168986586548826,139.81590740239363,179.31486768713467,235.47613836860012,139.5499854970915,154.42368532116825,1480358.6864197413,1480.3586864197412,360519.51804889995,360.51951804889995,0.0,0.0,-8.711908193649379,-56.075629108984735,0.0,56075.62910898474,0.0,1480358.6864197413,0.0,56075.62910898474,0.0
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,151.78391727667068,179.31486768713467,182.0,,151.78391727667068,131.39447265023855,1048791.8176619085,1048.7918176619085,0.0,0.0,1048791.8176619085,1048.7918176619085,0.0,176.5321491818441,False,1840878.2044686412,1840.8782044686411,D*,-792086.3868067327,41123867472.30955,11.423296520085986,8.045869152535507,151.78391727667068,176.70852889512807,229.30910978184244,139.56460831844748,154.12317284044443,1048791.8176619085,1048.7918176619085,792086.3868067327,792.0863868067328,0.0,0.0,-8.72123602195342,-55.96696982424187,0.0,55966.969824241874,0.0,1048791.8176619085,0.0,55966.969824241874,0.0
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.09844892382287,176.70852889512807,182.0,,149.09844892382287,129.99627702238303,920096.4248167801,920.0964248167801,0.0,0.0,920096.4248167801,920.0964248167801,0.0,176.6112821881985,False,1840878.2044686412,1840.8782044686411,D*,-920781.779651861,40571809617.41948,11.269947115949856,7.937859241549733,149.09844892382287,173.23640716136555,223.69939289095575,139.58194014863176,153.6175651199324,920096.4248167801,920.0964248167801,920781.779651861,920.781779651861,0.0,0.0,-8.730547941845542,-55.871519352729244,0.0,55871.51935272924,0.0,920096.4248167801,0.0,55871.51935272924,0.0
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.51913376936818,173.23640716136555,182.0,,145.51913376936818,130.48078758876835,964692.671891454,964.692671891454,0.0,0.0,964692.671891454,964.692671891454,0.0,176.71848027637955,False,1840878.2044686412,1840.8782044686411,D*,-876185.5325771872,39992994014.28461,11.109165003967947,7.824614187217114,145.51913376936818,171.0635348633173,218.361072210954,139.6022937263046,152.80050610321078,964692.671891454,964.692671891454,876185.5325771872,876.1855325771871,0.0,0.0,-8.73984318349572,-55.77144990107785,0.0,55771.44990107785,0.0,964692.671891454,0.0,55771.44990107785,0.0
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,143.2781349345282,171.0635348633173,182.0,,143.2781349345282,130.67828224250695,982870.8520697785,982.8708520697785,0.0,0.0,982870.8520697785,982.8708520697785,0.0,176.7866097795833,False,1840878.2044686412,1840.8782044686411,D*,-858007.3523988627,39403271503.04274,10.94535319528965,7.709235200429172,143.2781349345282,169.05413963292665,213.28955758839774,139.62491116771272,151.82627551617867,982870.8520697785,982.8708520697785,858007.3523988627,858.0073523988627,0.0,0.0,-8.749121436606318,-55.669518663584256,0.0,55669.518663584255,0.0,982870.8520697785,0.0,55669.518663584255,3.469446951953614e-18
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.20501620551704,169.05413963292665,182.0,,141.20501620551704,130.72833904079334,987478.2755173239,987.4782755173238,0.0,0.0,987478.2755173239,987.4782755173238,0.0,176.85033605289578,False,1840878.2044686412,1840.8782044686411,D*,-853399.9289513173,38810784537.732346,10.78077348270343,7.593315349245911,141.20501620551704,167.06571661790818,208.49515178946695,139.64974459188906,150.7313810675888,987478.2755173239,987.4782755173238,853399.9289513173,853.3999289513173,0.0,0.0,-8.758382624087336,-55.56712488610268,0.0,55567.12488610268,0.0,987478.2755173239,0.0,55567.12488610268,0.0
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.1528459418749,167.06571661790818,182.0,,139.1528459418749,130.8005545456898,994125.2729667537,994.1252729667536,0.0,0.0,994125.2729667537,994.1252729667536,0.0,176.9140860772455,False,1840878.2044686412,1840.8782044686411,D*,-846752.9315018875,38214309373.95229,10.61508593720897,7.476615208537039,139.1528459418749,165.1803998245208,203.96691684926287,139.67680442895676,149.52952790073584,994125.2729667537,994.1252729667536,846752.9315018875,846.7529315018875,0.0,0.0,-8.767626633880642,-55.464058759833506,0.0,55464.058759833504,0.0,994125.2729667537,0.0,55464.058759833504,0.0
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,137.2064497460391,165.1803998245208,182.0,,137.2064497460391,130.88028981183874,1001464.4186458079,1001.4644186458079,0.0,0.0,1001464.4186458079,1001.4644186458079,0.0,176.97516813925483,False,1840878.2044686412,1840.8782044686411,D*,-839413.7858228333,37613430722.76481,10.448175200768002,7.359053527178595,137.2064497460391,163.40305731720824,199.69330395283544,139.7060042441368,148.24134266485012,1001464.4186458079,1001.4644186458079,839413.7858228333,839.4137858228333,0.0,0.0,-8.776853342441735,-55.3602513665609,0.0,55360.2513665609,0.0,1001464.4186458079,0.0,55360.2513665609,3.469446951953614e-18
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,163.40305731720824,182.0,,136.0,130.75083637469712,989549.0180994289,989.5490180994288,0.0,0.0,989549.0180994289,989.5490180994288,0.0,177.03332453744804,False,1840878.2044686412,1840.8782044686411,D*,-851329.1863692123,37019701311.90515,10.283250364418098,7.242890591992468,136.0,161.72555616319164,195.66404649945332,139.73726012589682,146.9518230243318,989549.0180994289,989.5490180994288,851329.1863692123,851.3291863692124,0.0,0.0,-8.786062959194936,-55.257700519213316,0.0,55257.700519213315,0.0,989549.0180994289,0.0,55257.700519213315,0.0
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.72555616319164,182.0,,136.0,130.19951268482689,938803.0298849614,938.8030298849615,0.0,0.0,938803.0298849614,938.8030298849615,0.0,177.08872733100395,False,1840878.2044686412,1840.8782044686411,D*,-902075.1745836798,36456419493.974174,10.126783192770604,7.132684716873193,136.0,160.12044083236725,191.87513463509143,139.7705156637636,145.79072762035827,938803.0298849614,938.8030298849615,902075.1745836798,902.0751745836798,0.0,0.0,-8.795256363612722,-55.160426506714906,0.0,55160.4265067149,0.0,938803.0298849614,0.0,55160.4265067149,0.0
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.12044083236725,182.0,,136.0,129.5817330886867,881940.1801999664,881.9401801999664,0.0,0.0,881940.1801999664,881.9401801999664,0.0,177.14220920483197,False,1840878.2044686412,1840.8782044686411,D*,-958938.0242686748,35927255385.854195,9.979793162737277,7.029153958803848,136.0,158.5759916023764,188.32500012621824,139.80568482834028,144.7516694439351,881940.1801999664,881.9401801999664,958938.0242686748,958.9380242686748,0.0,0.0,-8.80443453886608,-55.069051520145216,0.0,55069.051520145214,0.0,881940.1801999664,0.0,55069.051520145214,0.0
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.5759916023764,182.0,,136.0,129.00880913071265,829206.0188473511,829.2060188473511,0.0,0.0,829206.0188473511,829.2060188473511,0.0,177.19410615246085,False,1840878.2044686412,1840.8782044686411,D*,-1011672.1856212901,35429731774.545784,9.84159215959605,6.93181365199589,136.0,157.13991670344114,184.99908977104403,139.84269433801003,143.8218201037209,829206.0188473511,829.2060188473511,1011672.1856212901,1011.6721856212902,0.0,0.0,-8.813598396577463,-54.983146268298036,0.0,54983.146268298035,0.0,829206.0188473511,0.0,54983.146268298035,0.0
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.13991670344114,182.0,,136.0,128.4760174563178,780165.7898015594,780.1657898015594,0.0,0.0,780165.7898015594,780.1657898015594,0.0,177.242747850059,False,1840878.2044686412,1840.8782044686411,D*,-1060712.4146670818,34961632300.66485,9.711564527962459,6.840230166572183,136.0,155.80496424653774,181.88439378204424,139.88139166551227,142.9897013493042,780165.7898015594,780.1657898015594,1060712.4146670818,1060.7124146670817,0.0,0.0,-8.822748784380254,-54.90232681674351,0.0,54902.32681674351,0.0,780165.7898015594,0.0,54902.32681674351,0.0
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,155.80496424653774,182.0,,136.0,127.98069102717419,734574.0084261703,734.5740084261703,0.0,0.0,734574.0084261703,734.5740084261703,0.0,177.288300232673,False,1840878.2044686412,1840.8782044686411,D*,-1106304.1960424709,34520887895.609146,9.589135526558096,6.753998690041478,136.0,154.56434480397294,178.96855499506114,139.92160969247263,142.24504133662262,734574.0084261703,734.5740084261703,1106304.1960424709,1106.304196042471,0.0,0.0,-8.831886490195965,-54.82623489426219,0.0,54826.23489426219,0.0,734574.0084261703,0.0,54826.23489426219,0.0
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,154.56434480397294,182.0,,136.0,127.52032908486865,692200.4951383146,692.2004951383145,0.0,0.0,692200.4951383146,692.2004951383145,0.0,177.33092534131794,False,1840878.2044686412,1840.8782044686411,D*,-1148677.7093303266,34105567598.526157,9.473768777368377,6.672741430641642,136.0,153.4117042873843,176.23984683735958,139.9631685356527,141.5786478302151,692200.4951383146,692.2004951383145,1148677.7093303266,1148.6777093303267,0.0,0.0,-8.841012246241055,-54.75453627054499,0.0,54754.53627054499,0.0,692200.4951383146,0.0,54754.53627054499,0.0
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,153.4117042873843,182.0,,136.0,127.09259094521553,652829.8042129453,652.8298042129453,0.0,0.0,652829.8042129453,652.8298042129453,0.0,177.37078070803625,False,1840878.2044686412,1840.8782044686411,D*,-1188048.400255696,33713869715.99839,9.364963809999553,6.596105887735429,136.0,152.34110446224844,173.6871506889765,140.00587738766203,140.98229473238442,652829.8042129453,652.8298042129453,1188048.400255696,1188.048400255696,0.0,0.0,-8.85012673277409,-54.68691919820507,0.0,54686.91919820507,0.0,652829.8042129453,0.0,54686.91919820507,0.0
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,152.34110446224844,182.0,,136.0,126.69528392031965,616260.1120822907,616.2601120822907,0.0,0.0,616260.1120822907,616.2601120822907,0.0,177.40801865673836,False,1840878.2044686412,1840.8782044686411,D*,-1224618.0923863505,33344113648.749016,9.262253791319171,6.523763252708512,136.0,151.3469917342074,171.29993306966463,140.0495362877255,140.44862053856284,616260.1120822907,616.2601120822907,1224618.0923863505,1224.6180923863506,0.0,0.0,-8.859230581603157,-54.62309297440033,0.0,54623.09297440033,0.0,616260.1120822907,0.0,54623.09297440033,0.0
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,151.3469917342074,182.0,,136.0,126.32635212946494,582302.1874462891,582.3021874462892,0.0,0.0,582302.1874462891,582.3021874462892,0.0,177.44278617181467,False,1840878.2044686412,1840.8782044686411,D*,-1258576.0170223522,32994732336.281242,9.165203426744789,6.4554069307660376,136.0,150.4241741108257,169.06822259507462,140.09393805260973,139.9710374653928,582302.1874462891,582.3021874462892,1258576.0170223522,1258.5760170223523,0.0,0.0,-8.868324379372067,-54.56278661346741,0.0,54562.78661346741,0.0,582302.1874462891,0.0,54562.78661346741,0.0
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.4241741108257,182.0,,136.0,125.98388262734748,550779.9553391266,550.7799553391267,0.0,0.0,550779.9553391266,550.7799553391267,0.0,177.47522463316295,False,1840878.2044686412,1840.8782044686411,D*,-1290098.2491295147,32664264363.077766,9.073406767521602,6.390750996513522,136.0,149.56779912565534,166.9825869673687,140.13886996880055,139.54365012978096,550779.9553391266,550.7799553391267,1290098.2491295147,1290.0982491295147,0.0,0.0,-8.877408670616061,-54.505747463972355,0.0,54505.74746397236,0.0,550779.9553391266,0.0,54505.74746397236,0.0
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,149.56779912565534,182.0,,136.0,125.66607995768172,521528.1549436442,521.5281549436442,0.0,0.0,521528.1549436442,521.5281549436442,0.0,177.50546964754994,False,1840878.2044686412,1840.8782044686411,D*,-1319350.049524997,32351347470.11158,8.986485408364327,6.329528924486392,136.0,148.77333278622456,165.03411015677653,140.18411516351486,139.1611827750828,521528.1549436442,521.5281549436442,1319350.049524997,1319.3500495249968,0.0,0.0,-8.886483960628075,-54.45174007207611,0.0,54451.740072076114,0.0,521528.1549436442,0.0,54451.740072076114,0.0
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,148.77333278622456,182.0,,136.0,125.37126748081056,494392.46178976697,494.39246178976697,0.0,0.0,494392.46178976697,494.39246178976697,0.0,177.5336509600568,False,1840878.2044686412,1840.8782044686411,D*,-1346485.7426788742,32054711993.03772,8.9040866647327,6.2714923053346725,136.0,148.03654114213018,163.21436976897425,140.22945438843223,138.81891414608342,494392.46178976697,494.39246178976697,1346485.7426788742,1346.4857426788742,0.0,0.0,-8.895550718133755,-54.400545034083365,0.0,54400.54503408336,0.0,494392.46178976697,0.0,54400.54503408336,0.0
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,148.03654114213018,182.0,,136.0,125.09787901415318,469228.7183086332,469.2287183086332,0.0,0.0,469228.7183086332,469.2287183086332,0.0,177.5598923757518,False,1840878.2044686412,1840.8782044686411,D*,-1371649.486160008,31773174762.05254,8.825881878347928,6.216409652332758,136.0,147.3534700630143,161.51541482597744,140.27466762122674,138.51261920885716,469228.7183086332,469.2287183086332,1371649.486160008,1371.649486160008,0.0,0.0,-8.90460937778901,-54.35195793152359,0.0,54351.95793152359,0.0,469228.7183086332,0.0,54351.95793152359,0.0
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.3534700630143,182.0,,136.0,124.84444914067407,445902.0417861875,445.9020417861875,0.0,0.0,445902.0417861875,445.9020417861875,0.0,177.5843118363848,False,1840878.2044686412,1840.8782044686411,D*,-1394976.1626824536,31505633536.980827,8.751564871383563,6.16406531260631,136.0,146.72043039054427,159.92974400154154,140.31953542475762,138.2385169960848,445902.0417861875,445.9020417861875,1394976.1626824536,1394.9761626824536,0.0,0.0,-8.913660342515678,-54.30578836000522,0.0,54305.788360005216,0.0,445902.0417861875,0.0,54305.788360005216,0.0
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.72043039054427,182.0,,136.0,124.6096079010747,424286.3358117422,424.28633581174216,0.0,0.0,424286.3358117422,424.28633581174216,0.0,177.6070213867348,False,1840878.2044686412,1840.8782044686411,D*,-1416591.868656899,31251061735.493782,8.680850482081606,6.114258435710084,136.0,146.1339748034584,158.4502842952791,140.36384070246743,137.9932239340196,424286.3358117422,424.28633581174216,1416591.868656899,1416.5918686568991,0.0,0.0,-8.922703985684118,-54.261859010638766,0.0,54261.859010638764,0.0,424286.3358117422,0.0,54261.859010638764,0.0
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.1339748034584,182.0,,136.0,124.39208041692864,404264.255589873,404.264255589873,0.0,0.0,404264.255589873,404.264255589873,0.0,177.62812750982212,False,1840878.2044686412,1840.8782044686411,D*,-1436613.9488787681,31008503182.13986,8.61347310614996,6.066801946277808,136.0,145.59089121870866,157.0703703598766,140.40736925592628,137.77371207496094,404264.255589873,404.264255589873,1436613.9488787681,1436.613948878768,0.0,0.0,-8.931740653143502,-54.220004756306444,0.0,54220.00475630644,0.0,404264.255589873,0.0,54220.00475630644,0.0
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.59089121870866,182.0,,136.0,124.19067388041017,385726.0104241562,385.7260104241562,0.0,0.0,385726.0104241562,385.7260104241562,0.0,177.64773093233677,False,1840878.2044686412,1840.8782044686411,D*,-1455152.194044485,30777067575.885365,8.549185437745935,6.021521657248202,136.0,145.0881869662795,155.78372437011402,140.4499119056665,137.57727171964873,385726.0104241562,385.7260104241562,1455152.194044485,1455.152194044485,0.0,0.0,-8.940770665120716,-54.180071863288546,0.0,54180.07186328855,0.0,385726.0104241562,0.0,54180.07186328855,0.0
2026-07-18 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.0881869662795,182.0,,136.0,124.00427427450099,368569.0618321673,368.56906183216734,0.0,0.0,368569.0618321673,368.56906183216734,0.0,177.6659268148893,False,1840878.2044686412,1840.8782044686411,D*,-1472309.1426364738,30555926138.786064,8.487757260773908,5.978255418529222,136.0,144.62305544126409,154.5844365197051,140.49126468162103,137.4014779681819,368569.0618321673,368.56906183216734,1472309.1426364738,1472.3091426364738,0.0,0.0,-8.949794317993225,-54.14191723505685,0.0,54141.917235056855,0.0,368569.0618321673,0.0,54141.917235056855,0.0
