timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957153,-0.10232176452658757,-0.07206917262367238,,,129.8702754892774,129.8702754892774,129.8702754892774,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618626,-48.82222838604595,0.0,1625.0540131530724,0.0,0.0,-47197.17437289288,1625.0540131530724,0.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.6936016,-0.11018717574822266,-0.07760908567844478,,,129.8603036457788,129.8603036457788,129.8603036457788,0.0,0.0,0.0,0.0,0.0,0.0,-0.11398104931182572,-48.817359273836715,0.0,1624.8919440261525,0.0,0.0,-47192.46732981056,1624.8919440261525,0.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.1221164644196977,-48.81249064723197,0.0,1624.7298909379388,0.0,0.0,-47187.76075629403,1624.7298909379388,0.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072826,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.1383848606458353,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00+00:00,13.938,43248.73889812573,43248.77772,37050.58732384513,6198.190396154867,43.24877772,43.24873889812573,43248.77772,0.021,0.0,131.0,0.0,0.021,0.0,0.0,0.0,129.82215051614932,130.0,182.0,131.05541653360638,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-686703868.0005997,-0.19075107444461104,-0.1343533526410945,131.05541653360638,129.82215051614932,129.7629224832114,129.757365624213,129.75775568472568,0.0,0.0,0.0,0.0,0.0,0.0,-0.20342661334099862,-48.76748579916251,37050.58732384513,37049.982797426106,37050.58732384513,0.0,-48768.090325581536,-0.6045264190252055,0.0
2026-07-11 04:10:00+00:00,96.582,299688.0358019989,299688.15108,28687.57219235314,271000.57888764684,299.68815107999995,299.6880358019989,299688.15108,0.021,0.0,130.82215051614932,0.0,0.021,0.0,0.0,0.0,129.77041405989954,129.82215051614932,182.0,137.08860704028905,129.82215051614932,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-698751195.0553901,-0.19409755418205282,-0.13671040763320857,137.08860704028905,129.77041405989954,129.7874823328287,129.7492904477594,129.74977290371842,0.0,0.0,0.0,0.0,0.0,0.0,-0.21155418258013947,-48.765415434845,28687.572192353127,28686.537010194374,28687.572192353127,0.0,-48766.45061700376,-1.0351821587537415,0.0
2026-07-11 04:20:00+00:00,229.314,711547.7445746197,711547.5831599999,49916.20841953601,661631.3747404639,711.5475831599999,711.5477445746197,711547.5831599999,0.021,0.0,130.77041405989954,0.0,0.021,0.0,0.0,0.0,129.75076967647433,129.77041405989954,182.0,146.84474724276402,129.77041405989954,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-698060755.7621347,-0.19390576548948185,-0.13657532344602596,146.84474724276402,129.75076967647433,129.85314810540976,129.74025665510032,129.74056428339605,0.0,0.0,0.0,0.0,0.0,0.0,-0.21968177209570205,-48.76553709337554,49916.20841953602,49916.26924880129,49916.20841953602,0.0,-48765.47626411027,0.060829265268694144,0.0
2026-07-11 04:30:00+00:00,362.796,1125734.541787691,1125734.22024,78279.46652771765,1047454.7537122823,1125.73422024,1125.734541787691,1125734.22024,0.021,0.0,130.75076967647433,0.0,0.021,0.0,0.0,0.0,129.73877399693174,129.75076967647433,182.0,156.49040136858264,129.75076967647433,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-680353312.9140618,-0.18898703136501716,-0.13311086893484633,156.49040136858264,129.73877399693174,129.9580770064788,129.7319780627134,129.73106341748235,0.0,0.0,0.0,0.0,0.0,0.0,-0.2278098698404493,-48.76858646848336,78279.4665277176,78280.99121527151,78279.4665277176,0.0,-48767.06178092945,1.52468755391601,0.0
2026-07-11 04:40:00+00:00,478.578,1484998.720908004,1484998.8193199998,105022.70219413005,1379976.1171258697,1484.9988193199997,1484.998720908004,1484998.8193199998,0.021,0.0,130.73877399693174,0.0,0.021,0.0,0.0,0.0,129.7287830364057,129.73877399693174,182.0,164.7103249243512,129.73877399693174,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-646602586.2516711,-0.1796118295143531,-0.1265075519994575,164.7103249243512,129.7287830364057,130.0940326099062,129.72536794184978,129.72149652402308,0.0,0.0,0.0,0.0,0.0,0.0,-0.23593893579241726,-48.774395711807834,105022.7021941301,105025.60681579234,105022.7021941301,0.0,-48771.491090145595,2.904621662237332,0.0
2026-07-11 04:50:00+00:00,574.655,1783121.2542986015,1783119.9856999996,127769.74290688732,1655350.2427931123,1783.1199856999997,1783.1212542986016,1783119.9856999996,0.021,0.0,130.7287830364057,0.0,0.021,0.0,0.0,0.0,129.72004310883673,129.7287830364057,182.0,171.42971912919427,129.7287830364057,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-599207824.7782044,-0.16644661799394567,-0.11723478480196788,171.42971912919427,129.72004310883673,130.25275193740404,129.7206595282398,129.7119359722534,0.0,0.0,0.0,0.0,0.0,0.0,-0.24406936110193025,-48.78255185707782,127769.74290688722,127773.8209795222,127769.74290688722,0.0,-48778.47378444283,4.078072634991258,0.0
2026-07-11 05:00:00+00:00,653.685,2028343.9400401153,2028345.3339,146506.33494147193,1881838.998958528,2028.3453339,2028.3439400401153,2028345.3339,0.021,0.0,130.7206595282398,0.0,0.021,0.0,0.0,0.0,129.7122024020829,129.72004310883673,182.0,176.89012007505153,129.72004310883673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-540576581.5461107,-0.1501601615405863,-0.10576360418857954,176.89012007505153,129.7122024020829,130.42746721560928,129.71782375975016,129.70242585742702,0.0,0.0,0.0,0.0,0.0,0.0,-0.25220146786618924,-48.79264058555398,146506.33494147204,146511.37930571014,146506.33494147204,0.0,-48787.59622131589,5.044364238092385,0.0
2026-07-11 05:10:00+00:00,718.952,2230865.721576865,2230864.9188800002,161863.28264952148,2069001.6362304788,2230.8649188800005,2230.865721576865,2230864.9188800002,0.021,0.0,130.71782375975016,0.0,0.021,0.0,0.0,0.0,129.70479155505402,129.7122024020829,182.0,181.35559891879768,129.7122024020829,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-472737697.9661044,-0.13131602721280677,-0.09249095221569915,181.35559891879768,129.70479155505402,130.6129325168436,129.71677856116412,129.6929946698796,0.0,0.0,0.0,0.0,0.0,0.0,-0.26033551999621163,-48.80431278013434,161863.28264952142,161869.1187468116,161863.28264952142,0.0,-48798.47668284415,5.836097290186444,0.0
2026-07-11 05:20:00+00:00,773.311,2399537.010065144,2399537.63434,174522.00811995147,2225015.6262200484,2399.53763434,2399.537010065144,2399537.63434,0.021,0.0,130.71677856116412,0.0,0.021,0.0,0.0,0.0,129.6976322144446,129.70479155505402,182.0,185.04466800378077,129.70479155505402,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-397310973.84558916,-0.11036415940155254,-0.0777337421044008,185.04466800378077,129.6976322144446,130.8051404829186,129.71744818090104,129.68365743939168,0.0,0.0,0.0,0.0,0.0,0.0,-0.2684717349503313,-48.81728972471773,174522.0081199514,174528.49659224311,174522.0081199514,0.0,-48810.80125242603,6.488472291704966,0.0
2026-07-11 05:30:00+00:00,819.025,2541383.8358549736,2541385.4335,185056.6672631679,2356328.766236832,2541.3854334999996,2541.3838358549738,2541385.4335,0.021,0.0,130.71744818090104,0.0,0.021,0.0,0.0,0.0,129.69069969194172,129.6976322144446,182.0,188.12611697155808,129.6976322144446,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-315571566.0101253,-0.08765876833614591,-0.06174145780641469,188.12611697155808,129.69069969194172,131.00104423260643,129.7197730991272,129.67442447431833,0.0,0.0,0.0,0.0,0.0,0.0,-0.2766102936197876,-48.83135201673812,185056.66726316774,185063.69840917792,185056.66726316774,0.0,-48824.32087072794,7.031146010180237,0.0
2026-07-11 05:40:00+00:00,857.838,2661819.575361116,2661819.84372,193914.72776073776,2467905.115959262,2661.81984372,2661.8195753611158,2661819.84372,0.021,0.0,130.7197730991272,0.0,0.021,0.0,0.0,0.0,129.68401425387967,129.69069969194172,182.0,190.72752980861287,129.69069969194172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-228526032.9022522,-0.06347945358395894,-0.04471103210119073,190.72752980861287,129.68401425387967,131.19832203578272,129.72370849225425,129.6653052621703,0.0,0.0,0.0,0.0,0.0,0.0,-0.28475134803286994,-48.846326478494035,193914.72776073788,193922.21499161585,193914.72776073788,0.0,-48838.839247616066,7.487230877966795,0.0
2026-07-11 05:50:00+00:00,891.089,2764993.773724893,2764995.70166,201437.38810182596,2563558.313558174,2764.9957016599997,2764.993773724893,2764995.70166,0.021,0.0,130.72370849225425,0.0,0.021,0.0,0.0,0.0,129.67760436236992,129.68401425387967,182.0,192.94526319705903,129.68401425387967,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-136976120.5384963,-0.038048922371804524,-0.026799326294316996,192.94526319705903,129.67760436236992,131.39520229124022,129.72922017276784,129.6563095649233,0.0,0.0,0.0,0.0,0.0,0.0,-0.2928950272294207,-48.862075179304505,201437.38810182578,201445.26245223102,201437.38810182578,0.0,-48854.20082889925,7.874350405254518,0.0
2026-07-11 06:00:00+00:00,919.809,2854109.999039223,2854112.1384599996,207886.27866941644,2646225.859790583,2854.1121384599996,2854.109999039223,2854112.1384599996,0.021,0.0,130.72922017276784,0.0,0.021,0.0,0.0,0.0,129.6714966105126,129.67760436236992,182.0,194.85280782699647,129.67760436236992,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-41566522.05548033,-0.011546256126522315,-0.008132474354693607,194.85280782699647,129.6714966105126,131.59033344662825,129.73628118677416,129.6474475956832,0.0,0.0,0.0,0.0,0.0,0.0,-0.30104144176544434,-48.878487216141934,207886.2786694165,207894.4846878352,207886.2786694165,0.0,-48870.281197723234,8.206018418699387,0.0
2026-07-11 06:10:00+00:00,944.797,2931649.060260521,2931648.40318,213460.78296424402,2718187.620215756,2931.64840318,2931.649060260521,2931648.40318,0.021,0.0,130.73628118677416,0.0,0.021,0.0,0.0,0.0,129.66571509903545,129.6714966105126,182.0,196.5065209879349,129.6714966105126,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57177759.87295766,0.015882711075821572,0.011186807142657008,196.5065209879349,129.66571509903545,131.78268737806818,129.74486978434848,129.63872997384084,0.0,0.0,0.0,0.0,0.0,0.0,-0.3091906871461476,-48.895472284219764,213460.78296424416,213469.2754982831,213460.78296424416,0.0,-48886.97975018085,8.492534038916347,0.0
2026-07-11 06:20:00+00:00,966.682,2999555.748716547,2999556.24508,218314.08328435104,2781242.1617956487,2999.55624508,2999.555748716547,2999556.24508,0.021,0.0,130.74486978434848,0.0,0.021,0.0,0.0,0.0,129.66028140355056,129.66571509903545,182.0,197.95021831048314,129.66571509903545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158823681.38739938,0.0441176892742776,0.03107379333005223,197.95021831048314,129.66028140355056,131.9714810895599,129.75496696983916,129.63016766213406,0.0,0.0,0.0,0.0,0.0,0.0,-0.31734284646331595,-48.91295590301,218314.08328435104,218322.82509374619,218314.08328435104,0.0,-48904.214093614864,8.741809395134624,0.0
2026-07-11 06:30:00+00:00,985.961,3059378.423314851,3059377.82534,222568.57361009624,2836809.2517299037,3059.37782534,3059.378423314851,3059377.82534,0.021,0.0,130.75496696983916,0.0,0.021,0.0,0.0,0.0,129.6552146397889,129.66028140355056,182.0,199.21852968041935,129.66028140355056,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263011675.91061723,0.07305879886406035,0.05145813514234284,199.21852968041935,129.6552146397889,132.15613132439893,129.76655527910665,129.6217718867485,0.0,0.0,0.0,0.0,0.0,0.0,-0.32549799250328093,-48.930876239789846,222568.57361009635,222577.53377848628,222568.57361009635,0.0,-48921.91607139993,8.960168389916362,0.0
2026-07-11 06:40:00+00:00,1003.032,3112348.765751547,3112348.1140799997,226319.55697969627,2886028.5571003035,3112.34811408,3112.348765751547,3112348.1140799997,0.021,0.0,130.76655527910665,0.0,0.021,0.0,0.0,0.0,129.65053276372703,129.6552146397889,182.0,200.33884189068544,129.6552146397889,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,369439392.83671796,0.10262205356575499,0.07228067779758023,200.33884189068544,129.65053276372703,132.33620302480185,129.77961859705817,129.61355409076202,0.0,0.0,0.0,0.0,0.0,0.0,-0.33365618938649205,-48.94918129926687,226319.55697969627,226328.70950943476,226319.55697969627,0.0,-48940.02876952838,9.152529738494195,0.0
2026-07-11 06:50:00+00:00,1018.217,3159465.5239747735,3159466.2579799998,229642.66978602996,2929823.58819397,3159.4662579799997,3159.4655239747735,3159466.2579799998,0.021,0.0,130.77961859705817,0.0,0.021,0.0,0.0,0.0,129.64625191984095,129.65053276372703,182.0,201.3332424984489,129.65053276372703,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,477849892.2459526,0.13273608117943128,0.09349115109742386,201.3332424984489,129.64625191984095,132.51138510796403,129.79414035304117,129.60552586831483,0.0,0.0,0.0,0.0,0.0,0.0,-0.3418174938712715,-48.96782690867719,229642.66978602976,229651.9925907349,229642.66978602976,0.0,-48958.50410397202,9.322804705167073,0.0
2026-07-11 07:00:00+00:00,1031.779,3201547.701337811,3201548.3302599997,232600.56941807782,2968947.760841922,3201.5483302599996,3201.547701337811,3201548.3302599997,0.021,0.0,130.79414035304117,0.0,0.021,0.0,0.0,0.0,129.6423869182852,129.64625191984095,182.0,202.21975579674648,129.64625191984095,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,588023853.2151951,0.16333995922644307,0.11504664498602664,202.21975579674648,129.6423869182852,132.68146325760736,129.8101037326558,129.59769893397652,0.0,0.0,0.0,0.0,0.0,0.0,-0.3499819564318277,-48.98677536333703,232600.56941807788,232610.04364540777,232600.56941807788,0.0,-48977.301136007125,9.474227329905261,0.0
2026-07-11 07:10:00+00:00,1043.933,3239264.3643820593,3239261.46302,235244.36378978705,3004017.099230213,3239.26146302,3239.2643643820593,3239261.46302,0.021,0.0,130.8101037326558,0.0,0.021,0.0,0.0,0.0,129.63895200533005,129.6423869182852,182.0,203.01304944369934,129.6423869182852,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,699772640.608027,0.19438128905778526,0.13691025307013127,203.01304944369934,129.63895200533005,132.84630177631985,129.82749187882266,129.5900850887552,0.0,0.0,0.0,0.0,0.0,0.0,-0.3581496221385161,-49.00599424013033,235244.36378978688,235253.97322818352,235244.36378978688,0.0,-48996.384801733686,9.609438396641053,0.0
2026-07-11 07:20:00+00:00,1054.858,3273161.3365413737,3273161.0825199997,237613.74540977273,3035547.337110227,3273.1610825199996,3273.1613365413737,3273161.0825199997,0.021,0.0,130.82749187882266,0.0,0.021,0.0,0.0,0.0,129.63596058374054,129.63895200533005,182.0,203.72505303757725,129.63895200533005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,812931453.017317,0.2258142925048103,0.1590497320166217,203.72505303757725,129.63596058374054,133.0058218592058,129.84628629492525,129.582696169681,0.0,0.0,0.0,0.0,0.0,0.0,-0.36632053134103515,-49.02545521511449,237613.74540977253,237623.4758972646,237613.74540977253,0.0,-49015.72472762241,9.73048749208101,0.0
2026-07-11 07:30:00+00:00,1064.703,3303709.6725292667,3303709.52682,239744.27852609055,3063965.2482939092,3303.7095268199996,3303.7096725292668,3303709.52682,0.021,0.0,130.84628629492525,0.0,0.021,0.0,0.0,0.0,129.6334264236431,129.63596058374054,182.0,204.366018134128,129.63596058374054,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,927356843.47763,0.2575991231882306,0.18143701648084132,204.366018134128,129.6334264236431,133.1599954547426,129.86646826615862,129.57554399414195,0.0,0.0,0.0,0.0,0.0,0.0,-0.3744947202803724,-49.04513363602325,239744.27852609046,239754.11773654487,239744.27852609046,0.0,-49035.29442556886,9.839210454389104,0.0
2026-07-11 07:40:00+00:00,1073.594,3331300.2115173736,3331297.76636,241664.74147570366,3089633.024884296,3331.29776636,3331.3002115173736,3331297.76636,0.021,0.0,130.86646826615862,0.0,0.021,0.0,0.0,0.0,129.63136140586263,129.6334264236431,182.0,204.94443025098786,129.6334264236431,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1042922645.923433,0.2897007349787314,0.20404742211967844,204.94443025098786,129.63136140586263,133.3088397954798,129.88801776366245,129.56864040637944,0.0,0.0,0.0,0.0,0.0,0.0,-0.38267222158526804,-49.06500782937392,241664.7414757035,241674.67857237882,241664.7414757035,0.0,-49055.0707326986,9.93709667531948,0.0
2026-07-11 07:50:00+00:00,1081.637,3356255.2196562826,3356254.7127799997,243398.46265101898,3112856.2501289807,3356.25471278,3356.2552196562824,3356254.7127799997,0.021,0.0,130.88801776366245,0.0,0.021,0.0,0.0,0.0,129.62977797411858,129.63136140586263,182.0,205.46727240143127,129.63136140586263,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1159516703.607886,0.3220879732244128,0.2268590055079371,205.46727240143127,129.62977797411858,133.45239643913928,129.91091370676153,129.561997244624,0.0,0.0,0.0,0.0,0.0,0.0,-0.3908530646726825,-49.085058524486726,243398.46265101887,243408.48799857526,243398.46265101887,0.0,-49075.03317693033,10.02534755639499,0.0
2026-07-11 08:00:00+00:00,1088.921,3378857.0638057864,3378856.52774,244966.71388079086,3133889.813859209,3378.85652774,3378.8570638057863,3378856.52774,0.021,0.0,130.91091370676153,0.0,0.021,0.0,0.0,0.0,129.6286860611465,129.62977797411858,182.0,205.94064506818376,129.62977797411858,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1277039633.7839105,0.35473323160664183,0.2498523224486542,205.94064506818376,129.6286860611465,133.5907368965515,129.9351346415954,129.55562629332033,0.0,0.0,0.0,0.0,0.0,0.0,-0.3990372761144069,-49.105268650346666,244966.71388079075,244976.81894372072,244966.71388079075,0.0,-49095.1635874167,10.10506292997161,0.0
2026-07-11 08:10:00+00:00,1095.524,3399343.5558026554,3399345.2405599994,246386.06114094984,3152959.1794190495,3399.345240559999,3399.3435558026554,3399345.2405599994,0.021,0.0,130.9351346415954,0.0,0.021,0.0,0.0,0.0,129.6280958575384,129.6286860611465,182.0,206.3696758322185,129.6286860611465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1395402003.0197184,0.3876116675054773,0.2730098753246488,206.3696758322185,129.6280958575384,133.72394750812842,129.96065684059374,129.54953925685012,0.0,0.0,0.0,0.0,0.0,0.0,-0.40722487992199474,-49.125622845526955,246386.06114094998,246396.23823854013,246386.06114094998,0.0,-49115.445747936814,10.177097590138146,0.0
2026-07-11 08:20:00+00:00,1101.511,3417920.1375147216,3417922.5423399997,247672.1073006699,3170250.43503933,3417.92254234,3417.920137514722,3417922.5423399997,0.021,0.0,130.96065684059374,0.0,0.021,0.0,0.0,0.0,129.6280175281951,129.6280958575384,182.0,206.7587860480918,129.6280958575384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1514523748.3379593,0.4207010412049887,0.2963159998446148,206.7587860480918,129.6280175281951,133.8521375384472,129.9874570077627,129.54374771962017,0.0,0.0,0.0,0.0,0.0,0.0,-0.41541589781560756,-49.146107361676904,247672.10730067006,247682.34955874505,247672.10730067006,0.0,-49135.865103601915,10.242258074991696,0.0
2026-07-11 08:30:00+00:00,1106.939,3434763.802290718,3434765.30066,248836.7543040309,3185928.5463559693,3434.7653006600003,3434.763802290718,3434765.30066,0.021,0.0,130.9874570077627,0.0,0.021,0.0,0.0,0.0,129.6284634222306,129.6280175281951,182.0,207.11177895243588,129.6280175281951,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1634331955.8092036,0.4539810988358899,0.3197564304257739,207.11177895243588,129.6284634222306,133.9754175454082,130.01550994484379,129.5382631188846,0.0,0.0,0.0,0.0,0.0,0.0,-0.4236103494282026,-49.16670967557007,248836.75430403074,248847.0554609773,248836.75430403074,0.0,-49156.4085186235,10.301156946567062,0.0
2026-07-11 08:40:00+00:00,1111.856,3450022.823482918,3450022.45664,249891.17212300794,3200131.284516992,3450.02245664,3450.0228234829183,3450022.45664,0.021,0.0,131.01550994484379,0.0,0.021,0.0,0.0,0.0,129.6294384596652,129.6284634222306,182.0,207.43184085402248,129.6284634222306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1754760420.6525762,0.48743345018127116,0.34331821412773084,207.43184085402248,129.6294384596652,134.09391996499045,130.04479002387026,129.53309686746422,0.0,0.0,0.0,0.0,0.0,0.0,-0.4318082524991809,-49.187418425870106,249891.1721230077,249901.52649815773,249891.1721230077,0.0,-49177.06405072007,10.354375150032865,0.0
2026-07-11 08:50:00+00:00,1116.306,3463829.382179003,3463830.53964,250845.48095882405,3212985.058681176,3463.83053964,3463.829382179003,3463830.53964,0.021,0.0,131.04479002387026,0.0,0.021,0.0,0.0,0.0,129.6309526594687,129.6294384596652,182.0,207.72180065720556,129.6294384596652,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1875749016.714529,0.5210413935318137,0.36698958729123293,207.72180065720556,129.6309526594687,134.20777467798155,130.07527052921836,129.52826015343413,0.0,0.0,0.0,0.0,0.0,0.0,-0.44000962304672575,-49.208223285268886,250845.48095882422,250855.8833885236,250845.48095882422,0.0,-49197.8208555695,10.402429699381173,0.0
2026-07-11 09:00:00+00:00,1120.325,3476299.237233451,3476301.2554999995,251706.81047445163,3224594.445025548,3476.3012554999996,3476.299237233451,3476301.2554999995,0.021,0.0,131.07527052921836,0.0,0.021,0.0,0.0,0.0,129.63301520178115,129.6309526594687,182.0,207.98413709154636,129.6309526594687,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1997241901.6130593,0.5547894171147387,0.3907596243753139,207.98413709154636,129.63301520178115,134.31712006872343,130.10692431304489,129.52376406852966,0.0,0.0,0.0,0.0,0.0,0.0,-0.44821447549148136,-49.22911466853365,251706.8104744517,251717.25616608406,251706.8104744517,0.0,-49218.668976901274,10.44569163237611,0.0
2026-07-11 09:10:00+00:00,1123.944,3487531.7102963715,3487530.7953599994,252482.63987681875,3235048.1554831807,3487.5307953599995,3487.5317102963713,3487530.7953599994,0.021,0.0,131.10692431304489,0.0,0.021,0.0,0.0,0.0,129.63563278554324,129.63301520178115,182.0,208.22097520510908,129.63301520178115,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2119187726.0107346,0.5886632572252041,0.4146182789014823,208.22097520510908,129.63563278554324,134.42209407772853,130.13972332877307,129.5196195244459,0.0,0.0,0.0,0.0,0.0,0.0,-0.45642282278473456,-49.250083759519214,252482.63987681858,252493.12442231135,252482.63987681858,0.0,-49239.59921402644,10.484545492770849,0.0
2026-07-11 09:20:00+00:00,1127.192,3497609.6214791755,3497609.14448,253179.07691679848,3244430.0675632013,3497.60914448,3497.6096214791755,3497609.14448,0.021,0.0,131.13972332877307,0.0,0.021,0.0,0.0,0.0,129.63881451765738,129.63563278554324,182.0,208.43408539183412,129.63563278554324,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2241538810.3200846,0.6226496695333569,0.4385562223764418,208.43408539183412,129.63881451765738,134.52283869337572,130.17363846910726,129.51583726552238,0.0,0.0,0.0,0.0,0.0,0.0,-0.46463467651410867,-49.271122376244314,253179.07691679843,253189.596225161,253179.07691679843,0.0,-49260.60306788175,10.519308362563606,0.0
2026-07-11 09:30:00+00:00,1130.091,3506607.5938761397,3506604.5675399997,253801.7320020888,3252802.835537911,3506.6045675399996,3506.6075938761396,3506604.5675399997,0.021,0.0,131.17363846910726,0.0,0.021,0.0,0.0,0.0,129.64256358288682,129.63881451765738,182.0,208.62506296355002,129.63881451765738,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2364250845.935101,0.6567363460930836,0.46256478583814703,208.62506296355002,129.64256358288682,134.6194953019447,130.2086408736515,129.5124278066225,0.0,0.0,0.0,0.0,0.0,0.0,-0.4728500469993106,-49.292222911211525,253801.73200208868,253812.2822695723,253801.73200208868,0.0,-49281.672643727914,10.550267483609787,0.0
2026-07-11 09:40:00+00:00,1132.664,3514587.908910743,3514588.43216,254354.66340904636,3260233.7687509535,3514.5884321599997,3514.587908910743,3514588.43216,0.021,0.0,131.2086408736515,0.0,0.021,0.0,0.0,0.0,129.64688655885098,129.64256358288682,182.0,208.79523495381125,129.64256358288682,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2487281963.653794,0.6909116565704982,0.48663577759302834,208.79523495381125,129.64688655885098,134.71220574741534,130.24470047967847,129.5094014083592,0.0,0.0,0.0,0.0,0.0,0.0,-0.4810689433622948,-49.31337817790515,254354.6634090463,254365.24104239314,254354.6634090463,0.0,-49302.800544558326,10.577633346823859,0.0
2026-07-11 09:50:00+00:00,1134.928,3521613.0029784283,3521613.48832,254841.68831497058,3266771.8000050294,3521.61348832,3521.613002978428,3521613.48832,0.021,0.0,131.24470047967847,0.0,0.021,0.0,0.0,0.0,129.6517914442134,129.64688655885098,182.0,208.9459306139422,129.64688655885098,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2610592588.7739005,0.7251646079927502,0.5107614548655219,208.9459306139422,129.6517914442134,134.80110846120533,130.28178684951587,129.5067680438954,0.0,0.0,0.0,0.0,0.0,0.0,-0.48929137359313046,-49.3345813850139,254841.68831497067,254852.28991852503,254841.68831497067,0.0,-49323.97978145952,10.60160355437256,0.0
2026-07-11 10:00:00+00:00,1136.899,3527728.5433430923,3527729.3830599994,255267.02412433224,3272462.358935667,3527.7293830599992,3527.7285433430925,3527729.3830599994,0.021,0.0,131.28178684951587,0.0,0.021,0.0,0.0,0.0,129.65727997365664,129.6517914442134,182.0,209.07812671349734,129.6517914442134,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2734145680.980871,0.7594849113835753,0.5349345707320635,209.07812671349734,129.65727997365664,134.88633932867083,130.31986924444013,129.50453753702956,0.0,0.0,0.0,0.0,0.0,0.0,-0.4975173446220885,-49.35582617374856,255267.02412433238,255277.6465186997,255267.02412433238,0.0,-49345.203779381234,10.622394367324887,0.0
2026-07-11 10:10:00+00:00,1138.588,3532971.9829187724,3532970.2487199996,255633.44554592436,3277336.803174075,3532.9702487199997,3532.9719829187725,3532970.2487199996,0.021,0.0,131.31986924444013,0.0,0.021,0.0,0.0,0.0,129.6633594124288,129.65727997365664,182.0,209.19261992326705,129.65727997365664,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2857905868.5140796,0.793862741253911,0.5591482047210345,209.19261992326705,129.6633594124288,134.96803441093675,130.35891640170357,129.5027193818542,0.0,0.0,0.0,0.0,0.0,0.0,-0.5057468623677672,-49.377106474071965,255633.44554592425,255644.08569608594,255633.44554592425,0.0,-49366.46632391028,10.640150161685597,0.0
2026-07-11 10:20:00+00:00,1140.008,3537376.5783747197,3537376.42352,255943.21966056107,3281433.203859439,3537.37642352,3537.37657837472,3537376.42352,0.021,0.0,131.35891640170357,0.0,0.021,0.0,0.0,0.0,129.670034988968,129.6633594124288,182.0,209.29012194000865,129.6633594124288,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2981839143.433977,0.8282886509538825,0.5833957031918953,209.29012194000865,129.670034988968,135.04632583837557,130.39889701435845,129.50132286636764,0.0,0.0,0.0,0.0,0.0,0.0,-0.5139799317756657,-49.398416447391156,255943.21966056083,255953.87464722042,255943.21966056083,0.0,-49387.76146073156,10.654986659596034,0.0
2026-07-11 10:30:00+00:00,1141.168,3540975.7333679474,3540975.8339199997,256197.41193632362,3284778.421983676,3540.97583392,3540.975733367947,3540975.8339199997,0.021,0.0,131.39889701435845,0.0,0.021,0.0,0.0,0.0,129.67730754271602,129.670034988968,182.0,209.3713435265455,129.670034988968,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3105912140.5521297,0.8627533723755916,0.6076705382581193,209.3713435265455,129.67730754271602,135.12133684433118,130.4397790029344,129.50035703562725,0.0,0.0,0.0,0.0,0.0,0.0,-0.5222165568364571,-49.41975036474769,256197.4119363238,256208.07889500205,256197.4119363238,0.0,-49409.08340606943,10.666958678259107,0.0
2026-07-11 10:40:00+00:00,1142.074,3543786.087408763,3543787.0975599997,256399.0720149367,3287388.025545063,3543.78709756,3543.786087408763,3543787.0975599997,0.021,0.0,131.4397790029344,0.0,0.021,0.0,0.0,0.0,129.68518196678428,129.67730754271602,182.0,209.43663968429018,129.67730754271602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3230093327.8073144,0.8972481466131429,0.6319665406838273,209.43663968429018,129.68518196678428,135.19319107587427,130.48153044008956,129.49983056691312,0.0,0.0,0.0,0.0,0.0,0.0,-0.5304567406388754,-49.441102814510295,256399.07201493674,256409.74823981803,256399.07201493674,0.0,-49430.426589629,10.676224881295639,0.0
2026-07-11 10:50:00+00:00,1142.733,3545832.771859844,3545831.9350199993,256549.1012830073,3289282.833736992,3545.8319350199995,3545.8327718598443,3545831.9350199993,0.021,0.0,131.48153044008956,0.0,0.021,0.0,0.0,0.0,129.6936594724672,129.68518196678428,182.0,209.486544712495,129.68518196678428,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3354351717.190208,0.9317643658861688,0.6562776476766886,209.486544712495,129.6936594724672,135.26200675241563,130.52411884653415,129.49975182518645,0.0,0.0,0.0,0.0,0.0,0.0,-0.5387004853847408,-49.46246847519205,256549.10128300713,256559.784113348,256549.10128300713,0.0,-49451.78564485119,10.682830340861983,0.0
2026-07-11 11:00:00+00:00,1143.148,3547119.887878896,3547119.65512,256648.80339423707,3290470.8517257627,3547.1196551199996,3547.1198878788964,3547119.65512,0.021,0.0,131.52411884653415,0.0,0.021,0.0,0.0,0.0,129.70274668713031,129.6936594724672,182.0,209.52114922412147,129.6936594724672,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3478657106.0356207,0.9662936405654502,0.6805979500966562,209.52114922412147,129.70274668713031,135.3279027760683,130.56751193719762,129.5001287700038,0.0,0.0,0.0,0.0,0.0,0.0,-0.5469477924117252,-49.48384216190651,256648.80339423715,256659.49023759438,256648.80339423715,0.0,-49473.15531854928,10.686843357230828,0.0
2026-07-11 11:10:00+00:00,1143.322,3547659.9946562364,3547659.5666799997,256697.29157773545,3290962.2751022642,3547.65956668,3547.6599946562364,3547659.5666799997,0.021,0.0,131.56751193719762,0.0,0.021,0.0,0.0,0.0,129.71244034537995,129.70274668713031,182.0,209.54072391666887,129.70274668713031,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3602978762.754878,1.0008274340985772,0.7049214353200028,209.54072391666887,129.71244034537995,135.390981364442,130.61167709163897,129.50096918637269,0.0,0.0,0.0,0.0,0.0,0.0,-0.5551986621777318,-49.505218596040116,256697.29157773557,256707.97979480238,256697.29157773557,0.0,-49494.530378973315,10.68821706680319,0.0
2026-07-11 11:20:00+00:00,1143.257,3547457.420344483,3547457.8755799998,256696.9708496011,3290760.9047303987,3547.45787558,3547.457420344483,3547457.8755799998,0.021,0.0,131.61167709163897,0.0,0.021,0.0,0.0,0.0,129.72273917603871,129.71244034537995,182.0,209.54535740338258,129.71244034537995,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3727287401.8608985,1.0353576116280274,0.7292423736522318,209.54535740338258,129.72273917603871,135.45134938358368,130.65658177391236,129.50228067281734,0.0,0.0,0.0,0.0,0.0,0.0,-0.563453094302692,-49.52659274976062,256696.9708496011,256707.65792646137,256696.9708496011,0.0,-49515.90567290035,10.687076860267553,0.0
2026-07-11 11:30:00+00:00,1142.951,3546508.065244441,3546508.3759399997,256646.41655852087,3289861.959381479,3546.5083759399995,3546.508065244441,3546508.3759399997,0.021,0.0,131.65658177391236,0.0,0.021,0.0,0.0,0.0,129.73364852386936,129.72273917603871,182.0,209.53496302123813,129.72273917603871,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3851552886.1375985,1.0698758017048884,0.7535548687583892,209.53496302123813,129.73364852386936,135.5091013566158,130.7021927836477,129.504070235013,0.0,0.0,0.0,0.0,0.0,0.0,-0.5717110875435165,-49.54795944494724,256646.41655852064,256657.09990611393,256646.41655852064,0.0,-49537.276097353926,10.683347593309009,0.0
2026-07-11 11:40:00+00:00,1142.403,3544807.796520142,3544807.96482,256546.2584172045,3288261.7064027954,3544.80796482,3544.807796520142,3544807.96482,0.021,0.0,131.7021927836477,0.0,0.021,0.0,0.0,0.0,129.74517179476862,129.73364852386936,182.0,209.50945819441904,129.73364852386936,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3975745459.2829437,1.1043737386897066,0.7778530988292104,209.50945819441904,129.74517179476862,135.56433452960908,130.74847809476572,129.50634466762892,0.0,0.0,0.0,0.0,0.0,0.0,-0.5799726398054572,-49.56931357164459,256546.2584172046,256556.93548055328,256546.2584172046,0.0,-49558.636508295924,10.677063348666707,0.0
2026-07-11 11:50:00+00:00,1141.609,3542344.124594285,3542344.2304599993,256395.6721922038,3285948.5582677955,3542.3442304599994,3542.344124594285,3542344.2304599993,0.021,0.0,131.74847809476572,0.0,0.021,0.0,0.0,0.0,129.75730251263226,129.74517179476862,182.0,209.46858289852594,129.74517179476862,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4099834873.5469913,1.1388430204297197,0.8021311459038336,209.46858289852594,129.75730251263226,135.61713618194892,130.79540443642733,129.509110597978,0.0,0.0,0.0,0.0,0.0,0.0,-0.5882377481275579,-49.59064993260406,256395.6721922037,256406.34037268342,256395.6721922037,0.0,-49579.981752124324,10.668180479733564,0.0
2026-07-11 12:00:00+00:00,1140.565,3539104.8078678316,3539104.7611000002,256192.67942666123,3282912.081673339,3539.1047611000004,3539.1048078678314,3539104.7611000002,0.021,0.0,131.79540443642733,0.0,0.021,0.0,0.0,0.0,129.7700418318378,129.75730251263226,182.0,209.4120718561889,129.75730251263226,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4223789697.2849336,1.1732749159124816,0.8263828603928133,209.4120718561889,129.7700418318378,135.6675849481707,130.84293905129658,129.512373921445,0.0,0.0,0.0,0.0,0.0,0.0,-0.5965064086488209,-49.611963127577674,256192.67942666123,256203.33602414804,256192.67942666123,0.0,-49601.306530090864,10.656597486813553,0.0
2026-07-11 12:10:00+00:00,1139.264,3535069.1042812415,3535067.83616,255937.83952609217,3279129.996633908,3535.06783616,3535.0691042812414,3535067.83616,0.021,0.0,131.84293905129658,0.0,0.021,0.0,0.0,0.0,129.78339156550902,129.7700418318378,182.0,209.33948786809333,129.7700418318378,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4347578837.71787,1.207660788254964,0.8506021590056904,209.33948786809333,129.78339156550902,135.7157576261947,130.8910494588475,129.51614013027327,0.0,0.0,0.0,0.0,0.0,0.0,-0.6047786166179575,-49.63324781481934,255937.83952609217,255948.481869713,255937.83952609217,0.0,-49622.605471198505,10.642343620835163,0.0
2026-07-11 12:20:00+00:00,1137.698,3530212.1314789555,3530208.63212,255628.1640853621,3274580.468034638,3530.2086321200004,3530.2121314789556,3530208.63212,0.021,0.0,131.8910494588475,0.0,0.021,0.0,0.0,0.0,129.79734715678853,129.78339156550902,182.0,209.25030623712382,129.78339156550902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4471169412.321955,1.241991503422765,0.8747826082890832,209.25030623712382,129.79734715678853,135.76172090842869,130.93970243942996,129.520414525229,0.0,0.0,0.0,0.0,0.0,0.0,-0.6130543663416722,-49.654498342288676,255628.16408536228,255638.78934909694,255628.16408536228,0.0,-49643.873078553996,10.625263734676992,0.0
2026-07-11 12:30:00+00:00,1135.856,3524492.30712593,3524493.0166399996,255263.18301139958,3269229.8336286,3524.4930166399995,3524.49230712593,3524493.0166399996,0.021,0.0,131.93970243942996,0.0,0.021,0.0,0.0,0.0,129.81190976439257,129.79734715678853,182.0,209.14364586732188,129.79734715678853,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4594528259.922815,1.2762578499785597,0.8989177202717391,209.14364586732188,129.81190976439257,135.80554302243857,130.98886564113232,129.52520238326855,0.0,0.0,0.0,0.0,0.0,0.0,-0.6213336511768348,-49.67570901097515,255263.18301139955,255273.7883457428,255263.18301139955,0.0,-49665.1036766319,10.605334343243157,0.0
2026-07-11 12:40:00+00:00,1133.726,3517885.0093319826,3517883.7544400003,254838.20654081227,3263045.547899188,3517.8837544400003,3517.8850093319825,3517883.7544400003,0.021,0.0,131.98886564113232,0.0,0.021,0.0,0.0,0.0,129.82706797098407,129.81190976439257,182.0,209.0189827520436,129.81190976439257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4717619409.052428,1.3104498358478966,0.9230004571495136,209.0189827520436,129.82706797098407,135.8472750047314,131.03850616294815,129.530508394496,0.0,0.0,0.0,0.0,0.0,0.0,-0.6296164634499359,-49.69687363860666,254838.20654081245,254848.7888546282,254838.20654081245,0.0,-49686.29132479092,10.582313815742964,0.0
2026-07-11 12:50:00+00:00,1131.295,3510340.596579912,3510340.5073,254352.20909044612,3255988.298209554,3510.3405073000004,3510.340596579912,3510340.5073,0.021,0.0,132.03850616294815,0.0,0.021,0.0,0.0,0.0,129.84282485801344,129.82706797098407,182.0,208.87525642071324,129.82706797098407,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4840406276.634634,1.3445572990651762,0.9470236614573609,208.87525642071324,129.84282485801344,135.8869649097254,131.0885915289541,129.53633655680667,0.0,0.0,0.0,0.0,0.0,0.0,-0.6379027944390913,-49.71798593493256,254352.2090904459,254362.76523860882,254352.2090904459,0.0,-49707.429786769615,10.5561481629411,0.0
2026-07-11 13:00:00+00:00,1128.545,3501809.3717628457,3501807.4223,253801.40284918016,3248006.01945082,3501.8074223000003,3501.809371762846,3501807.4223,0.021,0.0,132.0885915289541,0.0,0.021,0.0,0.0,0.0,129.85918187143832,129.84282485801344,182.0,208.71141540540503,129.84282485801344,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4962850010.797033,1.3785694474436203,0.9709797318411073,208.71141540540503,129.85918187143832,135.92465277272078,131.13908881529673,129.54269073432397,0.0,0.0,0.0,0.0,0.0,0.0,-0.6461926343094407,-49.739039222096636,253801.4028491801,253811.92949276214,253801.4028491801,0.0,-49728.51257851461,10.526643582030374,0.0
2026-07-11 13:10:00+00:00,1125.457,3492224.9750157143,3492225.54358,253181.9873406603,3239043.5562393395,3492.22554358,3492.2249750157143,3492225.54358,0.021,0.0,132.13908881529673,0.0,0.021,0.0,0.0,0.0,129.8761366475005,129.85918187143832,182.0,208.52605493157967,129.85918187143832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5084909483.505954,1.4124748565294316,0.9948606216164847,208.52605493157967,129.8761366475005,135.960373424947,131.18996570337197,129.5495742768365,0.0,0.0,0.0,0.0,0.0,0.0,-0.6544859720476889,-49.760026429488725,253181.98734066013,253192.48094435618,253181.98734066013,0.0,-49749.532825792674,10.493603696049831,0.0
2026-07-11 13:20:00+00:00,1122.008,3481521.36391248,3481523.50352,252490.05493912986,3229033.44858087,3481.52350352,3481.52136391248,3481523.50352,0.021,0.0,132.18996570337197,0.0,0.021,0.0,0.0,0.0,129.89366681971305,129.8761366475005,182.0,208.3177689508475,129.8761366475005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5206541226.515726,1.446261451809924,1.018657826237631,208.3177689508475,129.89366681971305,135.9941533408335,131.24118944106573,129.5569902892586,0.0,0.0,0.0,0.0,0.0,0.0,-0.6627827953948329,-49.78094008286375,252490.05493913006,252500.5117658176,252490.05493913006,0.0,-49770.48325617623,10.456826687521243,0.0
