timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 13:30:00+00:00,1118.172,3469620.447144261,3469620.62568,251718.43667618977,3217902.1890038103,3469.62062568,3469.620447144261,3469620.62568,0.021,0.0,132.24118944106573,0.0,0.021,0.0,0.0,0.0,129.9117851841206,129.89366681971305,182.0,208.084876014004,129.89366681971305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5327697474.906238,1.4799159652517326,1.0423620005159506,208.084876014004,129.9117851841206,136.02600323236354,131.29272723818247,129.56494149721948,0.0,0.0,0.0,0.0,0.0,0.0,-0.6710830907228013,-49.801771967811,251718.4366761899,251728.8526186635,251718.4366761899,0.0,-49791.35602533736,10.415942473642644,0.0
2026-07-11 13:40:00+00:00,1113.92,3456427.042226615,3456426.9248,250863.68730368186,3205563.2374963183,3456.4269248,3456.427042226615,3456426.9248,0.021,0.0,132.29272723818247,0.0,0.021,0.021,0.0,0.0,129.9304744117837,129.9117851841206,182.0,207.82536298368575,129.9117851841206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5448328401.642896,1.5134245560119155,1.0659633958109282,207.82536298368575,129.9304744117837,136.05592919865757,131.34454652140465,129.57343028164806,0.0,0.0,0.0,0.0,0.0,0.0,-0.6793868429756943,-49.822513517358665,250863.68730368165,250874.05807845548,250863.68730368165,0.0,-49812.14274258484,10.370774773829908,0.0
2026-07-11 13:50:00+00:00,1109.217,3441834.238964122,3441833.7979800003,249916.66649289802,3191917.1314871022,3441.8337979800003,3441.8342389641216,3441833.7979800003,0.021,0.0,132.34454652140465,0.0,0.021,0.021,0.0,0.0,129.9497412415077,129.9304744117837,182.0,207.53693585410974,129.9304744117837,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5568378700.916983,1.5467718613658286,1.0894511915619582,207.53693585410974,129.9497412415077,136.08392707465302,131.39661392135184,129.58245840379112,0.0,0.0,0.0,0.0,0.0,0.0,-0.6876940355126078,-49.84315522148052,249916.66649289784,249926.9873449588,249916.66649289784,0.0,-49832.83436941958,10.320852060940524,0.0
2026-07-11 14:00:00+00:00,1104.024,3425718.410266065,3425720.2305599996,248872.4847399732,3176847.7458200264,3425.7202305599994,3425.718410266065,3425720.2305599996,0.021,0.0,132.39661392135184,0.0,0.021,0.021,0.0,0.0,129.9695784030626,129.9497412415077,182.0,207.2169630302962,129.9497412415077,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5687790139.075368,1.5799417052987133,1.1128139943767805,207.2169630302962,129.9695784030626,136.10998266295607,131.44889669063622,129.59202710925175,0.0,0.0,0.0,0.0,0.0,0.0,-0.6960046500232491,-49.86368706384802,248872.48473997306,248882.7506611568,248872.48473997306,0.0,-49853.42114266427,10.265921183745377,0.0
2026-07-11 14:10:00+00:00,1098.293,3407935.744877193,3407937.2814199994,247717.50108590955,3160219.78033409,3407.9372814199996,3407.935744877193,3407937.2814199994,0.021,0.0,132.44889669063622,0.0,0.021,0.021,0.0,0.0,129.98995997884913,129.9695784030626,182.0,206.86236531332798,129.9695784030626,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5806496304.320651,1.6129156400890698,1.136038810812295,206.86236531332798,129.98995997884913,136.13406160184334,131.5013610190297,129.6021376196522,0.0,0.0,0.0,0.0,0.0,0.0,-0.7043186662938647,-49.8840976236937,247717.5010859094,247727.70636583224,247717.5010859094,0.0,-49873.89234377086,10.205279922840418,0.0
2026-07-11 14:20:00+00:00,1091.973,3388326.685607103,3388326.70062,246445.00515175378,3141881.695468246,3388.32670062,3388.326685607103,3388326.70062,0.021,0.0,132.5013610190297,0.0,0.021,0.021,0.0,0.0,130.0108986818511,129.98995997884913,182.0,206.4697015847853,129.98995997884913,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5924426765.688539,1.6456741015801497,1.1591118610769149,206.4697015847853,130.0108986818511,136.1561178583447,131.55397365202728,129.61279050516293,0.0,0.0,0.0,0.0,0.0,0.0,-0.712636062091674,-49.90437478685548,246445.00515175375,246455.14373333464,246445.00515175375,0.0,-49894.23620527459,10.138581580889877,0.0
2026-07-11 14:30:00+00:00,1085.002,3366694.2016641074,3366696.1058799997,245040.2231618394,3121655.8827181603,3366.69610588,3366.6942016641074,3366696.1058799997,0.021,0.0,132.55397365202728,0.0,0.021,0.021,0.0,0.0,130.03238139042918,130.0108986818511,182.0,206.03476155187582,130.0108986818511,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6041502235.673554,1.6781950654648763,1.1820176326001137,206.03476155187582,130.03238139042918,136.1760956957637,131.60669994643047,129.62398637712454,0.0,0.0,0.0,0.0,0.0,0.0,-0.7209568129116912,-49.92450492010386,245040.22316183947,245050.28822846364,245040.22316183947,0.0,-49914.43985347968,10.065066624178144,0.0
2026-07-11 14:40:00+00:00,1077.307,3342817.7106477106,3342818.9825799996,243490.7307406664,3099328.251839333,3342.8189825799996,3342.8177106477106,3342818.9825799996,0.021,0.0,132.60669994643047,0.0,0.021,0.021,0.0,0.0,130.0544027761285,130.03238139042918,182.0,205.55279321929254,130.03238139042918,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6157635980.71135,1.7104544390864862,1.2047391559927565,205.55279321929254,130.0544027761285,136.1939107666222,131.6595055098318,129.63572447010284,0.0,0.0,0.0,0.0,0.0,0.0,-0.7292808917620093,-49.944473101908414,243490.7307406662,243500.71483156848,243490.7307406662,0.0,-49934.48901100614,9.984090902275057,0.0
2026-07-11 14:50:00+00:00,1068.806,3316440.2810557047,3316440.88964,241778.64969224855,3074662.2399477516,3316.44088964,3316.440281055705,3316440.88964,0.021,0.0,132.6595055098318,0.0,0.021,0.021,0.0,0.0,130.0769376820038,130.0544027761285,182.0,205.0182584133695,130.0544027761285,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6272730549.824783,1.7424251527291066,1.2272573650079392,205.0182584133695,130.0769376820038,136.20946542611108,131.71235441380335,129.648004130557,0.0,0.0,0.0,0.0,0.0,0.0,-0.7376082688572004,-49.964262571146214,241778.6496922488,241788.54442686768,241778.6496922488,0.0,-49954.36783652732,9.89473461889429,0.0
2026-07-11 15:00:00+00:00,1059.399,3287248.568004206,3287251.53306,239882.30799630284,3047369.225063697,3287.25153306,3287.248568004206,3287251.53306,0.021,0.0,132.71235441380335,0.0,0.021,0.021,0.0,0.0,130.10000019607753,130.0769376820038,182.0,204.4243760890762,130.0769376820038,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6386675499.551677,1.7740765276532435,1.2495506514239636,204.4243760890762,130.10000019607753,136.22263072239167,131.76521059871348,129.66082466395034,0.0,0.0,0.0,0.0,0.0,0.0,-0.7459389112458361,-49.98385433181452,239882.30799630273,239892.1038766369,239882.30799630273,0.0,-49974.05845148035,9.795880334168032,0.0
2026-07-11 15:10:00+00:00,1048.969,3254889.2971158028,3254887.86886,237781.34374611685,3017106.525113883,3254.88786886,3254.889297115803,3254887.86886,0.021,0.0,132.76521059871348,0.0,0.021,0.021,0.0,0.0,130.12355860452803,130.10000019607753,182.0,203.76351109117695,130.10000019607753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6499348181.313654,1.8053744948093484,1.2715950190927523,203.76351109117695,130.12355860452803,136.23324970190527,131.81803618940538,129.67418470787362,0.0,0.0,0.0,0.0,0.0,0.0,-0.7542727824603632,-50.00322728716176,237781.3437461168,237791.0302237904,237781.3437461168,0.0,-49993.54080948813,9.686477673625632,0.0
2026-07-11 15:20:00+00:00,1037.379,3218925.337544842,3218924.7942599994,235445.23289921042,2983479.561360789,3218.9247942599995,3218.925337544842,3218924.7942599994,0.021,0.0,132.81803618940538,0.0,0.021,0.021,0.0,0.0,130.1476224159193,130.12355860452803,182.0,203.02615438354866,130.12355860452803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6610607645.708971,1.8362799015858253,1.2933628913170432,203.02615438354866,130.1476224159193,136.24113545948515,131.87079215140892,129.68808156695093,0.0,0.0,0.0,0.0,0.0,0.0,-0.762609841992619,-50.022357193535505,235445.23289921042,235454.7978523973,235445.23289921042,0.0,-50012.792240348615,9.564953186891216,0.0
2026-07-11 15:30:00+00:00,1024.464,3178852.2576524206,3178850.32416,232843.42454074882,2946006.899619251,3178.8503241599997,3178.8522576524206,3178850.32416,0.021,0.0,132.87079215140892,0.0,0.021,0.021,0.0,0.0,130.172166034351,130.1476224159193,182.0,202.20132917568526,130.1476224159193,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6720294628.278793,1.8667485078552204,1.3148231080655648,202.20132917568526,130.172166034351,136.24605911080596,131.92343796748338,129.7025131864153,0.0,0.0,0.0,0.0,0.0,0.0,-0.7709500447684892,-50.04121665522073,232843.42454074865,232852.85427159123,232843.42454074865,0.0,-50031.78692437813,9.429730842595745,0.0
2026-07-11 15:40:00+00:00,1010.025,3134046.734646489,3134046.9734999994,229932.2234787657,2904114.7500212337,3134.0469734999992,3134.046734646489,3134046.9734999994,0.021,0.0,132.92343796748338,0.0,0.021,0.021,0.0,0.0,130.1971707208741,130.172166034351,182.0,201.27540037932386,130.172166034351,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6828223665.2381935,1.8967287958994983,1.335939383418782,201.27540037932386,130.1971707208741,136.24774174126355,131.9759306526445,129.7174769212503,0.0,0.0,0.0,0.0,0.0,0.0,-0.7792933403969854,-50.059773770976946,229932.2234787658,229941.5020366439,229932.2234787658,0.0,-50050.49521309885,9.278557878089487,0.0
2026-07-11 15:50:00+00:00,993.821,3083768.1127840746,3083766.93374,226665.27861557528,2857101.6551244245,3083.76693374,3083.7681127840747,3083766.93374,0.021,0.0,132.9759306526445,0.0,0.021,0.021,0.0,0.0,130.22263705916268,130.1971707208741,182.0,200.23210180985484,130.1971707208741,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6934181502.71958,1.9261615285332165,1.3566699943379736,200.23210180985484,130.22263705916268,136.24583808800827,132.02822512234454,129.73296899003896,0.0,0.0,0.0,0.0,0.0,0.0,-0.7876396723729109,-50.077991855553336,226665.27861557546,226674.38765786367,226665.27861557546,0.0,-50068.88281326514,9.109042288197088,0.0
2026-07-11 16:00:00+00:00,975.557,3027094.725265034,3027094.8375799996,222980.77775117522,2804114.0598288244,3027.0948375799994,3027.094725265034,3027094.8375799996,0.021,0.0,133.02822512234454,0.0,0.021,0.021,0.0,0.0,130.24855759393228,130.22263705916268,182.0,199.05113650453313,130.22263705916268,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7037917823.458159,1.954977173182822,1.3769659663447427,199.05113650453313,130.24855759393228,136.23993736365335,132.08027250473464,129.7489850121456,0.0,0.0,0.0,0.0,0.0,0.0,-0.7959889770148327,-50.09582785153136,222980.77775117525,222989.69574916427,222980.77775117525,0.0,-50086.90985354234,8.91799798901775,0.0
2026-07-11 16:10:00+00:00,954.872,2962912.084195469,2962910.5236799996,218807.27297849627,2744103.2507015034,2962.9105236799996,2962.912084195469,2962910.5236799996,0.021,0.0,133.08027250473464,0.0,0.021,0.021,0.0,0.0,130.27488634886973,130.24855759393228,182.0,197.7078107849494,130.24855759393228,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7139139469.490997,1.9830942970808325,1.396769943194266,197.7078107849494,130.27488634886973,136.2295369566993,132.13202059551298,129.76552111921762,0.0,0.0,0.0,0.0,0.0,0.0,-0.8043411822363885,-50.11323132933489,218807.2729784962,218815.974717398,218807.2729784962,0.0,-50104.529590433114,8.701738901771023,0.0
2026-07-11 16:20:00+00:00,931.313,2889807.842252625,2889808.36022,214050.818644098,2675757.541575902,2889.80836022,2889.807842252625,2889808.36022,0.021,0.0,133.13202059551298,0.0,0.021,0.021,0.0,0.0,130.30163176953167,130.27488634886973,182.0,196.17063970849665,130.27488634886973,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7237496948.627796,2.010415819063277,1.4160135468713955,196.17063970849665,130.30163176953167,136.21402039187976,132.18341225998043,129.78257202955533,0.0,0.0,0.0,0.0,0.0,0.0,-0.8126962059313104,-50.130142169531226,214050.8186440978,214059.27406419598,214050.8186440978,0.0,-50121.68674943305,8.455420098172908,0.0
2026-07-11 16:30:00+00:00,904.314,2806034.6505851108,2806032.0831599995,208593.78540018434,2597438.297759815,2806.0320831599993,2806.0346505851107,2806032.0831599995,0.021,0.0,133.18341225998043,0.0,0.021,0.021,0.0,0.0,130.32877830964736,130.30163176953167,182.0,194.4004425649689,130.30163176953167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7332570230.781977,2.0368250641061048,1.4346145986481937,194.4004425649689,130.32877830964736,136.19261649593764,132.2343839848511,129.80013175692184,0.0,0.0,0.0,0.0,0.0,0.0,-0.8210539539507942,-50.14648811690254,208593.78540018445,208601.9583738701,208593.78540018445,0.0,-50138.315143216896,8.172973685643228,0.0
2026-07-11 16:40:00+00:00,873.153,2709340.332604148,2709341.36982,202288.8916613483,2507052.478158652,2709.34136982,2709.340332604148,2709341.36982,0.021,0.0,133.2343839848511,0.0,0.021,0.021,0.0,0.0,130.35628324681994,130.32877830964736,182.0,192.34633703109512,130.32877830964736,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7423850964.827061,2.0621808235630725,1.452473639818596,192.34633703109512,130.35628324681994,136.16437192764982,132.28486592558934,129.8181940151062,0.0,0.0,0.0,0.0,0.0,0.0,-0.8294143175711576,-50.16218172218069,202288.8916613483,202296.73846398736,202288.8916613483,0.0,-50154.33491954161,7.846802639083762,0.0
2026-07-11 16:50:00+00:00,836.909,2596879.4181393776,2596878.41246,194944.4843967678,2401933.928063232,2596.8784124599997,2596.879418139378,2596878.41246,0.021,0.0,133.28486592558934,0.0,0.021,0.021,0.0,0.0,130.38412981506804,130.35628324681994,182.0,189.94336799195867,130.35628324681994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7510715866.219063,2.0863099628386284,1.4694687249967724,189.94336799195867,130.38412981506804,136.1280871120497,132.33477661261898,129.83675188891982,0.0,0.0,0.0,0.0,0.0,0.0,-0.8377771701986045,-50.17711576468164,194944.484396768,194951.95141801846,194944.484396768,0.0,-50169.64874343117,7.467021250464313,0.0
2026-07-11 17:00:00+00:00,794.384,2464924.646256,2464925.88896,186308.99556711875,2278616.8933928814,2464.92588896,2464.924646256,2464925.88896,0.021,0.0,133.33477661261898,0.0,0.021,0.021,0.0,0.0,130.41231032741288,130.38412981506804,182.0,187.10559921353183,130.38412981506804,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7592390781.709691,2.108997439363803,1.4854483913918284,187.10559921353183,130.41231032741288,136.08223636136427,132.3840253092809,129.8557969059514,0.0,0.0,0.0,0.0,0.0,0.0,-0.8461423630431815,-50.19115706746163,186308.9955671187,186316.0162185087,186308.9955671187,0.0,-50184.13641607162,7.020651390012063,0.0
2026-07-11 17:10:00+00:00,744.021,2308651.5126738413,2308652.5217399998,176052.37124099024,2132600.1504990095,2308.65252174,2308.6515126738414,2308652.5217399998,0.021,0.0,133.3840253092809,0.0,0.021,0.021,0.0,0.0,130.4407786075382,130.41231032741288,182.0,183.7202228172075,130.41231032741288,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7667903615.8129635,2.129973226614712,1.5002224488887588,183.7202228172075,130.4407786075382,136.02486613401652,132.4325042709372,129.87532014330714,0.0,0.0,0.0,0.0,0.0,0.0,-0.8545097194437832,-50.204138403610315,176052.37124099003,176058.86190906438,176052.37124099003,0.0,-50197.64773553597,6.490668074344285,0.0
2026-07-11 17:20:00+00:00,683.791,2121761.3463378553,2121762.44554,163738.5179685715,1958023.9275714287,2121.76244554,2121.7613463378552,2121762.44554,0.021,0.0,133.4325042709372,0.0,0.021,0.021,0.0,0.0,130.46949160117168,130.4407786075382,182.0,179.6373387530283,130.4407786075382,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7736020730.808308,2.148894647446752,1.5135495367330571,179.6373387530283,130.46949160117168,135.95344188681707,132.4800860822503,129.89531192100216,0.0,0.0,0.0,0.0,0.0,0.0,-0.8628790273686253,-50.215847549052256,163738.51796857157,163744.3725412925,163738.51796857157,0.0,-50209.9929763313,5.854572720956639,0.0
2026-07-11 17:30:00+00:00,611.089,1896172.697994804,1896172.50166,148789.7280167439,1747382.7736432562,1896.17250166,1896.172697994804,1896172.50166,0.021,0.0,133.4800860822503,0.0,0.021,0.021,0.0,0.0,130.49843832403243,130.46949160117168,182.0,174.65998103818436,130.46949160117168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7795162009.550882,2.1653227804308006,1.525120505601605,174.65998103818436,130.49843832403243,135.8646758077577,132.52661774902296,129.9157609995233,0.0,0.0,0.0,0.0,0.0,0.0,-0.8712500294812674,-50.226012675853,148789.7280167438,148794.81058014414,148789.7280167438,0.0,-50220.93011245264,5.082563400363142,0.0
2026-07-11 17:40:00+00:00,522.751,1622063.862018967,1622064.98794,130474.3403362392,1491590.6476037607,1622.0649879399998,1622.063862018967,1622064.98794,0.021,0.0,133.52661774902296,0.0,0.021,0.021,0.0,0.0,130.52755600650036,130.49843832403243,182.0,168.53995550514753,130.49843832403243,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7843308524.009912,2.1786968122249752,1.53454035298704,168.53995550514753,130.52755600650036,135.75431933490512,132.57191185744279,129.9366540621118,0.0,0.0,0.0,0.0,0.0,0.0,-0.879622410559022,-50.23428646652797,130474.34033623915,130478.47723157663,130474.34033623915,0.0,-50230.149571190486,4.13689533748402,0.0
2026-07-11 17:50:00+00:00,415.586,1289539.5258548947,1289538.4228400001,107969.12357717636,1181569.2992628238,1289.53842284,1289.5395258548947,1289538.4228400001,0.021,0.0,133.57191185744279,0.0,0.021,0.021,0.0,0.0,130.55677497293465,130.52755600650036,182.0,161.00807630805673,130.52755600650036,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7877947641.213143,2.1883187892258733,1.541317483196503,161.00807630805673,130.55677497293465,135.6171181895998,132.61573680576197,129.95797689730392,0.0,0.0,0.0,0.0,0.0,0.0,-0.8879957833385307,-50.24023667705207,107969.12357717637,107972.09868243843,107969.12357717637,0.0,-50237.26157179002,2.9751052620486007,0.0
2026-07-11 18:00:00+00:00,288.714,895861.6256795793,895862.2191599999,80750.81237682258,815111.4067831773,895.8622191599999,895.8616256795793,895862.2191599999,0.021,0.0,133.61573680576197,0.0,0.021,0.021,0.0,0.0,130.5860552710854,130.55677497293465,182.0,151.9344555501226,130.55677497293465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7896253044.498506,2.193403623471807,1.5448989284415933,151.9344555501226,130.5860552710854,135.44748309397224,132.65780381468886,129.97971311412883,0.0,0.0,0.0,0.0,0.0,0.0,-0.896369679526095,-50.24337712538553,80750.81237682253,80752.38260098927,80750.81237682253,0.0,-50241.80690121879,1.570224166738626,0.0
2026-07-11 18:10:00+00:00,151.323,469546.5840769393,469546.18961999996,50064.5732356708,419481.61638432916,469.54618961999995,469.5465840769393,469546.18961999996,0.021,0.0,133.65780381468886,0.0,0.021,0.021,0.0,0.0,130.61529285776598,130.5860552710854,182.0,141.91033480181943,130.5860552710854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7896145770.218459,2.193373825060683,1.5448779402691828,141.91033480181943,130.61529285776598,135.24274708652106,132.69775936727282,130.0018425605671,0.0,0.0,0.0,0.0,0.0,0.0,-0.9047435712393357,-50.24335027944432,50064.57323567082,50064.559812700216,50064.57323567082,0.0,-50243.36370241492,-0.013422970601823181,0.0
2026-07-11 18:20:00+00:00,39.586,122833.01097932857,122832.98284,23157.405027418543,99675.57781258145,122.83298284,122.83301097932856,122832.98284,0.020360198078918895,0.0,133.69775936727282,0.0,0.020360198078918895,0.021,0.0,0.0,130.62771491494556,130.61529285776598,182.0,133.69775947576096,130.61529285776598,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7879895044.168333,2.1888597344912037,1.5416984918498178,133.69775947576096,130.62771491494556,135.0138559095965,132.73465052785255,130.02385098903625,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131169956741935,-50.240546609146364,23157.405027418547,23156.003192269567,23157.405027418547,0.0,-50241.94844429534,-1.401835148979444,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.73465052785255,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7850756953.286597,2.1807658203573883,1.535997635364299,,,135.00337108920064,132.7243930160228,130.01386382922854,0.0,0.0,0.0,0.0,0.0,0.0,-0.9214895850149775,-50.2355360447038,0.0,1672.05124181079,0.0,0.0,-48563.48480289301,1672.05124181079,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.7243930160228,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7821621768.389999,2.1726727134416666,1.5302973474336758,,,134.99288731447183,132.71413652718988,130.00387766545487,0.0,0.0,0.0,0.0,0.0,0.0,-0.9298613393449738,-50.23052597997839,0.0,1671.8844856486176,0.0,0.0,-48558.64149432977,1671.8844856486176,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.71413652718988,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7792489489.188725,2.164580413663535,1.5245976280012463,,,134.98240458530577,132.7038810612518,129.99389249761592,0.0,0.0,0.0,0.0,0.0,0.0,-0.9382322587474605,-50.22551641492028,0.0,1671.717746130409,0.0,0.0,-48553.79866878987,1671.717746130409,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.7038810612518,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7763360115.39298,2.1564889209424942,1.5188984770103118,,,134.97192290159816,132.69362661810655,129.98390832561236,0.0,0.0,0.0,0.0,0.0,0.0,-0.9466023433057073,-50.22050734947963,0.0,1671.5510232365486,0.0,0.0,-48548.95632624308,1671.5510232365486,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.69362661810655,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7734233646.712992,2.1483982351980533,1.5131998944041791,,,134.96144226324478,132.68337319765206,129.9739251493449,0.0,0.0,0.0,0.0,0.0,0.0,-0.954971593102975,-50.215498783606584,0.0,1671.3843169600732,0.0,0.0,-48544.11446664651,1671.3843169600732,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.68337319765206,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7705110082.85904,2.1403083563497334,1.5075018801261644,,,134.95096267014134,132.67312079978643,129.96394296871415,0.0,0.0,0.0,0.0,0.0,0.0,-0.9633400082225169,-50.210490717251304,0.0,1671.2176273322111,0.0,0.0,-48539.273089919094,1671.2176273322111,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.67312079978643,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7675989423.541412,2.132219284317059,1.5018044341195853,,,134.9404841221836,132.6628694244076,129.9539617836209,0.0,0.0,0.0,0.0,0.0,0.0,-0.9717075887475776,-50.20548315036395,0.0,1671.0509543174412,0.0,0.0,-48534.43219604651,1671.0509543174412,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.6628694244076,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7646871668.470425,2.1241310190195626,1.4961075563277655,,,134.93000661926732,132.65261907141362,129.94398159396582,0.0,0.0,0.0,0.0,0.0,0.0,-0.9800743347613934,-50.200476082894696,0.0,1670.884297915196,0.0,0.0,-48529.5917849795,1670.884297915196,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.65261907141362,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7617756817.356433,2.116043560376787,1.490411246694036,,,134.9195301612883,132.64236974070246,129.93400239964964,0.0,0.0,0.0,0.0,0.0,0.0,-0.9884402463471923,-50.1954695147937,0.0,1670.7176581408057,0.0,0.0,-48524.751856652896,1670.7176581408057,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.64236974070246,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7588644869.909824,2.1079569083082847,1.4847155051617342,,,134.90905474814227,132.63212143217228,129.92402420057311,0.0,0.0,0.0,0.0,0.0,0.0,-0.9968053235881942,-50.190463446011165,0.0,1670.5510349969263,0.0,0.0,-48519.91241101424,1670.5510349969263,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.63212143217228,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7559535825.841006,2.099871062733613,1.4790203316742019,,,134.89858037972505,132.62187414572105,129.91404699663698,0.0,0.0,0.0,0.0,0.0,0.0,-1.0051695665676104,-50.185457876497246,0.0,1670.3844284670922,0.0,0.0,-48515.073448030154,1670.3844284670922,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.62187414572105,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7530429684.86041,2.091786023572336,1.473325726174784,,,134.8881070559325,132.6116278812469,129.90407078774197,0.0,0.0,0.0,0.0,0.0,0.0,-1.013532975368644,-50.18045280620215,0.0,1670.217838541248,0.0,0.0,-48510.2349676609,1670.217838541248,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.6116278812469,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7501326446.678505,2.083701790744029,1.4676316886068355,,,134.87763477666036,132.60138263864783,129.89409557378883,0.0,0.0,0.0,0.0,0.0,0.0,-1.02189555007449,-50.17544823507606,0.0,1670.0512652347388,0.0,0.0,-48505.39696984132,1670.0512652347388,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.60138263864783,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7472226111.00579,2.075618364168275,1.4619382189137142,,,134.8671635418045,132.59113841782198,129.88412135467837,0.0,0.0,0.0,0.0,0.0,0.0,-1.030257290768335,-50.17044416306919,0.0,1669.8847085438829,0.0,0.0,-48500.55945452531,1669.8847085438829,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.59113841782198,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7443128677.552789,2.0675357437646635,1.4562453170387848,,,134.85669335126076,132.58089521866748,129.8741481303114,0.0,0.0,0.0,0.0,0.0,0.0,-1.0386181975333568,-50.16544059013172,0.0,1669.7181684633542,0.0,0.0,-48495.72242166837,1669.7181684633542,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.58089521866748,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7414034146.030058,2.059453929452794,1.4505529829254178,,,134.84622420492497,132.57065304108232,129.86417590058866,0.0,0.0,0.0,0.0,0.0,0.0,-1.046978270452726,-50.16043751621387,0.0,1669.5516449958232,0.0,0.0,-48490.885871218044,1669.5516449958232,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.57065304108232,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7384942516.148177,2.0513729211522715,1.444861216516988,,,134.83575610269298,132.56041188496474,129.85420466541098,0.0,0.0,0.0,0.0,0.0,0.0,-1.0553375096096034,-50.15543494126585,0.0,1669.385138131256,0.0,0.0,-48486.0498031346,1669.385138131256,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.56041188496474,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7355853787.617762,2.0432927187827117,1.4391700177568778,,,134.82528904446067,132.5501717502128,129.84423442467912,0.0,0.0,0.0,0.0,0.0,0.0,-1.0636959150871432,-50.15043286523788,0.0,1669.2186478786607,0.0,0.0,-48481.21421735922,1669.2186478786607,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.5501717502128,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7326767960.149453,2.035213322263737,1.4334793865884738,,,134.81482303012388,132.53993263672461,129.83426517829398,0.0,0.0,0.0,0.0,0.0,0.0,-1.07205348696849,-50.1454312880802,0.0,1669.0521742327837,0.0,0.0,-48476.37911384741,1669.0521742327837,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.53993263672461,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7297685033.453908,2.0271347315149746,1.4277893229551668,,,134.8043580595786,132.52969454439838,129.82429692615634,0.0,0.0,0.0,0.0,0.0,0.0,-1.0804102253367804,-50.14043020974301,0.0,1668.8857171676864,0.0,0.0,-48471.544492575325,1668.8857171676864,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.52969454439838,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7268605007.241838,2.0190569464560664,1.4220998268003568,,,134.79389413272062,132.51945747313223,129.81432966816706,0.0,0.0,0.0,0.0,0.0,0.0,-1.088766130275143,-50.13542963017655,0.0,1668.7192767273664,0.0,0.0,-48466.71035344918,1668.7192767273664,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.51945747313223,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7239527881.223967,2.0109799670066573,1.4164108980674475,,,134.78343124944593,132.50922142282437,129.804363404227,0.0,0.0,0.0,0.0,0.0,0.0,-1.0971212018666983,-50.13042954933105,0.0,1668.5528528779541,0.0,0.0,-48461.876696453095,1668.5528528779541,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.50922142282437,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7210453655.111051,2.002903793086403,1.4107225366998484,,,134.77296940965036,132.49898639337295,129.79439813423699,0.0,0.0,0.0,0.0,0.0,0.0,-1.1054754401945577,-50.12542996715677,0.0,1668.3864456301162,0.0,0.0,-48457.043521526655,1668.3864456301162,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.49898639337295,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7181382328.613873,1.9948284246149646,1.405034742640974,,,134.76250861322993,132.48875238467613,129.78443385809794,0.0,0.0,0.0,0.0,0.0,0.0,-1.113828845341825,-50.12043088360396,0.0,1668.2200549738263,0.0,0.0,-48452.21082863013,1668.2200549738263,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.48875238467613,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7152313901.443241,1.9867538615120115,1.3993475158342445,,,134.75204886008055,132.47851939663212,129.7744705757107,0.0,0.0,0.0,0.0,0.0,0.0,-1.1221814173915956,-50.11543229862285,0.0,1668.0536809038385,0.0,0.0,-48447.37861771901,1668.0536809038385,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.47851939663212,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7123248373.310012,1.9786801036972255,1.3936608562230888,,,134.74159015009815,132.46828742913917,129.76450828697617,0.0,0.0,0.0,0.0,0.0,0.0,-1.1305331564269563,-50.110434212163725,0.0,1667.8873234482962,0.0,0.0,-48442.54688871543,1667.8873234482962,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.46828742913917,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7094185743.925048,1.9706071510902912,1.3879747637509372,,,134.7311324831787,132.45805648209543,129.75454699179528,0.0,0.0,0.0,0.0,0.0,0.0,-1.1388840625309857,-50.10543662417682,0.0,1667.7209825701648,0.0,0.0,-48437.71564160665,1667.7209825701648,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.45805648209543,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7065126012.9992485,1.9625350036109024,1.3822892383612277,,,134.72067585921818,132.4478265553992,129.7445866900689,0.0,0.0,0.0,0.0,0.0,0.0,-1.1472341357867544,-50.100439534612406,0.0,1667.5546582801253,0.0,0.0,-48432.88487633228,1667.5546582801253,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.4478265553992,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7036069180.243548,1.9544636611787634,1.3766042799974043,,,134.71022027811256,132.43759764894867,129.734627381698,0.0,0.0,0.0,0.0,0.0,0.0,-1.1555833762773244,-50.095442943420785,0.0,1667.3883505872654,0.0,0.0,-48428.05459283352,1667.3883505872654,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.43759764894867,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7007015245.368898,1.946393123713583,1.3709198886029148,,,134.69976573975788,132.42736976264212,129.72466906658346,0.0,0.0,0.0,0.0,0.0,0.0,-1.16393178408575,-50.0904468505522,0.0,1667.2220594688552,0.0,0.0,-48423.22479108334,1667.2220594688552,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.42736976264212,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6977964208.08629,1.9383233911350806,1.365236064121215,,,134.68931224405006,132.41714289637775,129.71471174462624,0.0,0.0,0.0,0.0,0.0,0.0,-1.1722793592950762,-50.08545125595695,0.0,1667.0557849435645,0.0,0.0,-48418.395471013384,1667.0557849435645,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.41714289637775,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6948916068.106744,1.9302544633629843,1.3595528064957658,,,134.67885979088518,132.4069170500539,129.7047554157273,0.0,0.0,0.0,0.0,0.0,0.0,-1.1806261019883404,-50.08045615958532,0.0,1666.889527007741,0.0,0.0,-48413.566632577575,1666.889527007741,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.4069170500539,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6919870825.141295,1.9221863403170265,1.3538701156700317,,,134.66840838015924,132.39669222356878,129.6948000797876,0.0,0.0,0.0,0.0,0.0,0.0,-1.1889720122485716,-50.075461561387606,0.0,1666.7232856403061,0.0,0.0,-48408.7382757473,1666.7232856403061,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.39669222356878,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6890828478.901021,1.9141190219169504,1.3481879915874846,,,134.65795801176824,132.38646841682072,129.68484573670813,0.0,0.0,0.0,0.0,0.0,0.0,-1.1973170901587904,-50.07046746131411,0.0,1666.5570608567286,0.0,0.0,-48403.91040045738,1666.5570608567286,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.38646841682072,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6861789029.097019,1.9060525080825053,1.3425064341916013,,,134.6475086856083,132.37624562970802,129.67489238638984,0.0,0.0,0.0,0.0,0.0,0.0,-1.2056613358020096,-50.0654738593151,0.0,1666.390852645418,0.0,0.0,-48399.08300666968,1666.390852645418,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.37624562970802,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6832752475.440425,1.8979867987334513,1.3368254434258657,,,134.6370604015754,132.366023862129,129.6649400287337,0.0,0.0,0.0,0.0,0.0,0.0,-1.214004749261233,-50.060480755340926,0.0,1666.224661017135,0.0,0.0,-48394.25609432379,1666.224661017135,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.366023862129,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6803718817.6424,1.8899218937895554,1.331145019233766,,,134.6266131595657,132.35580311398195,129.65498866364075,0.0,0.0,0.0,0.0,0.0,0.0,-1.2223473306194568,-50.0554881493419,0.0,1666.0584859666778,0.0,0.0,-48389.42966337522,1666.0584859666778,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.35580311398195,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6774688055.414137,1.8818577931705935,1.325465161558798,,,134.61616695947515,132.34558338516524,129.64503829101196,0.0,0.0,0.0,0.0,0.0,0.0,-1.2306890799596681,-50.05049604126828,0.0,1665.892327496782,0.0,0.0,-48384.6037137715,1665.892327496782,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.34558338516524,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6745660188.46684,1.8737944967963445,1.319785870344458,,,134.60572180119993,132.33536467557715,129.6350889107484,0.0,0.0,0.0,0.0,0.0,0.0,-1.2390299973648464,-50.04550443107045,0.0,1665.7261855752877,0.0,0.0,-48379.77824549516,1665.7261855752877,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.33536467557715,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6716635216.511763,1.8657320045866008,1.3141071455342535,,,134.59527768463613,132.32514698511608,129.62514052275105,0.0,0.0,0.0,0.0,0.0,0.0,-1.2473700829179628,-50.04051331869873,0.0,1665.5600602367776,0.0,0.0,-48374.95325846195,1665.5600602367776,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.32514698511608,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6687613139.260181,1.8576703164611614,1.3084289870716959,,,134.5848346096798,132.31493031368035,129.61519312692099,0.0,0.0,0.0,0.0,0.0,0.0,-1.2557093367019803,-50.03552270410342,0.0,1665.3939514681042,0.0,0.0,-48370.12875263532,1665.3939514681042,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.31493031368035,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6658593956.423391,1.8496094323398309,1.3027513949002998,,,134.57439257622713,132.30471466116833,129.60524672315924,0.0,0.0,0.0,0.0,0.0,0.0,-1.2640477587998524,-50.030532587234894,0.0,1665.2278592514194,0.0,0.0,-48365.30472798347,1665.2278592514194,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.30471466116833,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6629577667.71274,1.8415493521424278,1.2970743689635904,,,134.56395158417416,132.29450002747842,129.59530131136685,0.0,0.0,0.0,0.0,0.0,0.0,-1.2723853492945263,-50.025542968043446,0.0,1665.0617836244492,0.0,0.0,-48360.481184419,1665.0617836244492,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.29450002747842,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6600564272.839575,1.8334900757887709,1.2913979092050933,,,134.5535116334171,132.28428641250903,129.58535689144495,0.0,0.0,0.0,0.0,0.0,0.0,-1.2807221082689397,-50.020553846479466,0.0,1664.8957245375786,0.0,0.0,-48355.65812194189,1664.8957245375786,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.28428641250903,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6571553771.515295,1.825431603198693,1.2857220155683438,,,134.54307272385205,132.27407381615856,129.57541346329458,0.0,0.0,0.0,0.0,0.0,0.0,-1.289058035806022,-50.0155652224933,0.0,1664.7296820269912,0.0,0.0,-48350.83554046631,1664.7296820269912,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.27407381615856,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6542546163.451312,1.8173739342920312,1.2800466879968795,,,134.5326348553752,132.26386223832537,129.56547102681685,0.0,0.0,0.0,0.0,0.0,0.0,-1.2973931319886944,-50.010577096035306,0.0,1664.5636560636995,0.0,0.0,-48346.013439971604,1664.5636560636995,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.26386223832537,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6513541448.359082,1.809317068988634,1.274371926434247,,,134.5221980278827,132.25365167890794,129.55552958191285,0.0,0.0,0.0,0.0,0.0,0.0,-1.3057273968998706,-50.00558946705581,0.0,1664.39764667274,0.0,0.0,-48341.19182038307,1664.39764667274,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.25365167890794,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6484539625.950079,1.8012610072083552,1.2686977308239964,,,134.51176224127076,132.24344213780466,129.54558912848364,0.0,0.0,0.0,0.0,0.0,0.0,-1.3140608306224548,-50.000602335505214,0.0,1664.2316538331215,0.0,0.0,-48336.370681672095,1664.2316538331215,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.24344213780466,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6455540695.935806,1.7932057488710573,1.2630241011096832,,,134.50132749543553,132.233233614914,129.5356496664304,0.0,0.0,0.0,0.0,0.0,0.0,-1.3223934332393437,-49.99561570133389,0.0,1664.0656775460739,0.0,0.0,-48331.550023787815,1664.0656775460739,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.233233614914,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6426544658.0278,1.785151293896611,1.2573510372348697,,,134.49089379027328,132.2230261101344,129.52571119565422,0.0,0.0,0.0,0.0,0.0,0.0,-1.3307252048334257,-49.990629564492195,0.0,1663.8997178144127,0.0,0.0,-48326.72984667778,1663.8997178144127,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.2230261101344,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6397551511.937617,1.7770976422048936,1.2516785391431222,,,134.48046112568014,132.2128196233643,129.5157737160563,0.0,0.0,0.0,0.0,0.0,0.0,-1.339056145487581,-49.98564392493052,0.0,1663.7337746266785,0.0,0.0,-48321.91015030384,1663.7337746266785,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.2128196233643,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6368561257.376855,1.769044793715793,1.2460066067780144,,,134.47002950155237,132.2026141545022,129.50583722753768,0.0,0.0,0.0,0.0,0.0,0.0,-1.3473862552846807,-49.98065878259926,0.0,1663.5678479952476,0.0,0.0,-48317.090934604006,1663.5678479952476,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.2026141545022,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6339573894.057133,1.7609927483492036,1.2403352400831253,,,134.45959891778617,132.19240970344657,129.49590172999964,0.0,0.0,0.0,0.0,0.0,0.0,-1.355715534307589,-49.9756741374488,0.0,1663.40193791184,0.0,0.0,-48312.27219953696,1663.40193791184,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.19240970344657,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6310589421.690106,1.7529415060250295,1.2346644390020403,,,134.44916937427786,132.1822062700959,129.48596722334327,0.0,0.0,0.0,0.0,0.0,0.0,-1.3640439826391606,-49.97068998942952,0.0,1663.2360443856378,0.0,0.0,-48307.45394504388,1663.2360443856378,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.1822062700959,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6281607839.987435,1.7448910666631765,1.2289942034783452,,,134.43874087092362,132.1720038543487,129.47603370746975,0.0,0.0,0.0,0.0,0.0,0.0,-1.3723716003622426,-49.96570633849183,0.0,1663.0701673734075,0.0,0.0,-48302.63617111842,1663.0701673734075,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.1720038543487,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6252629148.660842,1.7368414301835673,1.2233245334556393,,,134.42831340761973,132.16180245610343,129.4661011822803,0.0,0.0,0.0,0.0,0.0,0.0,-1.3806983875596734,-49.96072318458615,0.0,1662.9043069304898,0.0,0.0,-48297.81887765566,1662.9043069304898,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.16180245610343,0.0,0.0,0.021,0.0,0.0,130.62771491494556,130.62771491494556,182.0,,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6223653347.422063,1.7287925965061286,1.2176554288775236,,,134.41788698426245,132.1516020752587,129.45616964767612,0.0,0.0,0.0,0.0,0.0,0.0,-1.389024344314284,-49.9557405276629,0.0,1662.7384630311208,0.0,0.0,-48293.00206463178,1662.7384630311208,0.0
2026-07-12 04:00:00+00:00,11.475,35606.21456213662,35606.23649999999,35606.21456213662,0.02193786337011261,35.606236499999994,35.60621456213662,35606.23649999999,0.007212321540444264,0.0,133.1516020752587,0.0,0.007212321540444264,0.021,0.0,0.0,129.94502437332446,130.62771491494556,182.0,133.1516001911591,130.62771491494556,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6249214794.218437,1.7358929983940103,1.2226565162974168,133.1516001911591,129.94502437332446,134.2373180927371,132.18622393206562,129.48582968857596,0.0,0.0,0.0,0.0,0.0,0.0,-1.3973510288894377,-49.960107450921605,92560.33531658279,92562.51877821214,92560.33531658279,0.0,-49957.92398929225,2.183461629356316,0.0
