timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 04:10:00+00:00,89.283,277039.94397015247,277039.79202,41957.97472153124,235081.81729846876,277.03979202,277.0399439701525,277039.79202,0.021,0.0,133.18622393206562,0.0,0.021,0.021,0.0,0.0,130.05353183346958,129.94502437332446,182.0,136.66517886803922,129.94502437332446,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6244413763.786561,1.7345593788296003,1.2217171965051277,136.66517886803922,130.05353183346958,134.0423882461685,132.21680535366124,129.50220765104746,0.0,0.0,0.0,0.0,0.0,0.0,-1.4056775750169481,-49.95927676506148,41957.974721531245,41957.55937860118,41957.974721531245,0.0,-49959.69210799155,-0.41534293006407097,0.0
2026-07-12 04:20:00+00:00,220.844,685265.1128305165,685265.6813599999,51386.964147298946,633878.717212701,685.2656813599999,685.2651128305165,685265.6813599999,0.021,0.0,133.21680535366124,0.0,0.021,0.021,0.0,0.0,130.13303970377876,130.05353183346958,182.0,146.5020357587286,130.05353183346958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6245270332.886149,1.734797314690597,1.221884783926229,146.5020357587286,130.13303970377876,133.90634917976632,132.2523974781957,129.52316855738187,0.0,0.0,0.0,0.0,0.0,0.0,-1.414004145216544,-49.95942119757502,51386.96414729891,51387.03636355567,51386.96414729891,0.0,-49959.34898131825,0.07221625676174881,0.0
2026-07-12 04:30:00+00:00,355.265,1102366.235270071,1102365.9790999999,77208.08992443513,1025157.8891755647,1102.3659790999998,1102.366235270071,1102365.9790999999,0.021,0.0,133.2523974781957,0.0,0.021,0.021,0.0,0.0,130.17918651793192,130.13303970377876,182.0,156.31996627406562,130.13303970377876,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6261618690.913307,1.7393385252536964,1.2250833340050582,156.31996627406562,130.17918651793192,133.82409280826383,132.2843633232905,129.54614845743265,0.0,0.0,0.0,0.0,0.0,0.0,-1.422331183865561,-49.96223189410271,77208.08992443516,77209.49527269902,77208.08992443516,0.0,-49960.826545838856,1.405348263848282,0.0
2026-07-12 04:40:00+00:00,472.395,1465813.3583630242,1465813.3413,103612.40316684125,1362200.9381331587,1465.8133413,1465.8133583630242,1465813.3413,0.021,0.0,133.2843633232905,0.0,0.021,0.021,0.0,0.0,130.2123090018983,130.17918651793192,182.0,164.69604759311358,130.17918651793192,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6293807132.765244,1.7482797591014565,1.2313809905068225,164.69604759311358,130.2123090018983,133.78535626479413,132.31478384535882,129.56991988874458,0.0,0.0,0.0,0.0,0.0,0.0,-1.430659145243304,-49.96776826645859,103612.40316684122,103615.17135301916,103612.40316684122,0.0,-49965.00008028065,2.7681861779346946,0.0
2026-07-12 04:50:00+00:00,569.685,1767699.3784578813,1767698.3738999998,126489.45263272803,1641208.9212672717,1767.6983738999998,1767.6993784578813,1767698.3738999998,0.021,0.0,133.31478384535882,0.0,0.021,0.021,0.0,0.0,130.24040008059188,130.2123090018983,182.0,171.54342024068762,130.2123090018983,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6339717774.165283,1.761032715045912,1.2403633901719906,171.54342024068762,130.24040008059188,133.7806748808373,132.34559619298216,129.5940304913734,0.0,0.0,0.0,0.0,0.0,0.0,-1.4389884228542258,-49.97566566553176,126489.45263272796,126493.40133226453,126489.45263272796,0.0,-49971.716965995176,3.948699536580534,0.0
2026-07-12 05:00:00+00:00,649.69,2015950.5573159384,2015949.0886000001,145412.6488900443,1870536.4397099558,2015.9490886,2015.9505573159383,2015949.0886000001,0.021,0.0,133.34559619298216,0.0,0.021,0.021,0.0,0.0,130.27006228266953,130.24040008059188,182.0,177.1067334692837,130.24040008059188,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6396977009.135557,1.7769380580932104,1.2515661378866922,177.1067334692837,130.27006228266953,133.80241975164796,132.37672685734745,129.6183267415685,0.0,0.0,0.0,0.0,0.0,0.0,-1.4473193421120554,-49.98551554697704,145412.64889004437,145417.573830767,145412.64889004437,0.0,-49980.59060625441,4.9249407226307085,0.0
2026-07-12 05:10:00+00:00,715.718,2220829.1938952175,2220830.01092,160918.30376727157,2059911.7071527282,2220.83001092,2220.8291938952175,2220830.01092,0.021,0.0,133.37672685734745,0.0,0.021,0.021,0.0,0.0,130.3008618963177,130.27006228266953,182.0,181.65931571828946,130.27006228266953,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6463533247.283703,1.7954259020232508,1.2645878407648456,181.65931571828946,130.3008618963177,133.8448241289784,132.40808425861246,129.64291973308855,0.0,0.0,0.0,0.0,0.0,0.0,-1.4556521695832354,-49.99696482708046,160918.30376727154,160924.02840732323,160918.30376727154,0.0,-49991.24018702876,5.724640051703318,0.0
2026-07-12 05:20:00+00:00,770.668,2391337.0818977444,2391336.56392,173691.3349393406,2217645.2289806595,2391.33656392,2391.3370818977446,2391336.56392,0.021,0.0,133.40808425861246,0.0,0.021,0.021,0.0,0.0,130.3317455516411,130.3008618963177,182.0,185.42378966821332,130.3008618963177,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6537746039.443429,1.8160405665120636,1.2791075455461025,185.42378966821332,130.3317455516411,133.903322244821,132.4395968918424,129.6678133030222,0.0,0.0,0.0,0.0,0.0,0.0,-1.4639871247808767,-50.00973118584715,173691.3349393407,173697.71811872406,173691.3349393407,0.0,-50003.34800646381,6.383179383337847,0.0
2026-07-12 05:30:00+00:00,816.844,2534616.7486770405,2534617.92136,184311.0351305306,2350306.8862294694,2534.61792136,2534.6167486770405,2534617.92136,0.021,0.0,133.4395968918424,0.0,0.021,0.021,0.0,0.0,130.36267327569132,130.3317455516411,182.0,188.57111628249083,130.3317455516411,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6618322663.52053,1.838422962089036,1.2948723316405508,188.57111628249083,130.36267327569132,133.97434041358284,132.47122281645267,129.69299922483998,0.0,0.0,0.0,0.0,0.0,0.0,-1.4723243901394674,-50.023592151545344,184311.03513053083,184317.96561337993,184311.03513053083,0.0,-50016.66166869624,6.930482849107648,0.0
2026-07-12 05:40:00+00:00,856.022,2656183.340598929,2656184.9046799997,193229.20971224457,2462955.694967755,2656.18490468,2656.183340598929,2656184.9046799997,0.021,0.0,133.47122281645267,0.0,0.021,0.021,0.0,0.0,130.39367344132503,130.36267327569132,182.0,191.23134732161554,130.36267327569132,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6704241600.123012,1.8622893333675032,1.311682339164625,191.23134732161554,130.39367344132503,134.05506575062282,132.5029381511554,129.7184669517798,0.0,0.0,0.0,0.0,0.0,0.0,-1.4806641187946903,-50.03837193133746,193229.20971224448,193236.59960214054,193229.20971224448,0.0,-50030.9820414414,7.389889896061504,0.0
2026-07-12 05:50:00+00:00,889.564,2760261.34310706,2760263.7181599997,200795.1537871058,2559468.564372894,2760.26371816,2760.26134310706,2760263.7181599997,0.021,0.0,133.5029381511554,0.0,0.021,0.021,0.0,0.0,130.42475370681012,130.39367344132503,182.0,193.5026300441267,130.39367344132503,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6794691001.570642,1.8874141671029563,1.3293787304260456,193.5026300441267,130.42475370681012,134.14327267204325,132.53473014695513,129.74420812079865,0.0,0.0,0.0,0.0,0.0,0.0,-1.4890064405975965,-50.05393081743782,200795.15378710578,200802.93323015596,200795.15378710578,0.0,-50046.15137438764,7.779443050181726,0.0
2026-07-12 06:00:00+00:00,918.518,2850108.819862728,2850106.24292,207274.7870441042,2642831.455875896,2850.10624292,2850.108819862728,2850106.24292,0.021,0.0,133.53473014695513,0.0,0.021,0.021,0.0,0.0,130.4559082016003,130.42475370681012,182.0,195.45970873367355,130.42475370681012,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6889018647.579411,1.9136162909942807,1.347833898772366,195.45970873367355,130.4559082016003,134.23718243542638,132.56659440979337,129.77021550493376,0.0,0.0,0.0,0.0,0.0,0.0,-1.4973514666934093,-50.07015657487689,207274.7870441042,207282.8999228237,207274.7870441042,0.0,-50062.04369615737,8.112878719519358,0.0
2026-07-12 06:10:00+00:00,943.697,2928234.9084504675,2928235.1691799997,212868.28845024295,2715366.880729757,2928.23516918,2928.2349084504676,2928235.1691799997,0.021,0.0,133.56659440979337,0.0,0.021,0.021,0.0,0.0,130.487168841215,130.4559082016003,182.0,197.15958185940923,130.4559082016003,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6986692486.381011,1.9407479128836143,1.366943748475891,197.15958185940923,130.487168841215,134.33536034304296,132.59853327767865,129.79648032549778,0.0,0.0,0.0,0.0,0.0,0.0,-1.5056992929690105,-50.086957653607186,212868.28845024278,212876.68898960794,212868.28845024278,0.0,-50078.55711424202,8.400539365160512,0.0
2026-07-12 06:20:00+00:00,965.739,2996630.2212217865,2996630.17266,217734.11826095218,2778896.054399048,2996.63017266,2996.6302212217865,2996630.17266,0.021,0.0,133.59853327767865,0.0,0.021,0.021,0.0,0.0,130.51853185674537,130.487168841215,182.0,198.64709263231384,130.487168841215,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7087275592.37925,1.9686876645497915,1.3866227952086032,198.64709263231384,130.51853185674537,134.43664795595538,132.6305537976674,129.82299563077288,0.0,0.0,0.0,0.0,0.0,0.0,-1.5140500027813717,-50.10425887416901,217734.11826095238,217742.76887123327,217734.11826095238,0.0,-50095.608263888105,8.65061028090713,0.0
2026-07-12 06:30:00+00:00,985.149,3056857.471240867,3056858.23806,221995.09222468082,2834863.145835319,3056.85823806,3056.8574712408667,3056858.23806,0.021,0.0,133.6305537976674,0.0,0.021,0.021,0.0,0.0,130.54998341863268,130.51853185674537,182.0,199.9571790282438,130.51853185674537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7190404770.727714,1.997334658535476,1.406799980035856,199.9571790282438,130.54998341863268,134.54009700239575,132.66266499437765,129.84975540284887,0.0,0.0,0.0,0.0,0.0,0.0,-1.522403669072535,-50.12199774697942,221995.0922246809,222003.9616610861,221995.0922246809,0.0,-50113.12831057422,8.86943640519894,0.0
2026-07-12 06:40:00+00:00,1002.33,3110171.81102871,3110169.8502,225749.0077505596,2884420.8424494406,3110.1698502000004,3110.17181102871,3110169.8502,0.021,0.0,133.66266499437765,0.0,0.021,0.021,0.0,0.0,130.58155173341183,130.54998341863268,182.0,201.11771365541233,130.54998341863268,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7295775539.486687,2.0266043165240797,1.4274157311810427,201.11771365541233,130.58155173341183,134.6449412292703,132.69487823261093,129.87675208020295,0.0,0.0,0.0,0.0,0.0,0.0,-1.530760356054351,-50.14012189089596,225749.00775055954,225758.06982251783,225749.00775055954,0.0,-50131.059818937676,9.06207195828756,0.0
2026-07-12 06:50:00+00:00,1017.608,3157578.769402579,3157576.5675199996,229070.38897429826,2928506.1785457013,3157.5765675199996,3157.578769402579,3157576.5675199996,0.021,0.0,133.69487823261093,0.0,0.021,0.021,0.0,0.0,130.61323046514153,130.58155173341183,182.0,202.15094870753148,130.58155173341183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7403128160.317702,2.0564244889771395,1.448419230936257,202.15094870753148,130.61323046514153,134.75053980090667,132.7272062382309,129.90397958997676,0.0,0.0,0.0,0.0,0.0,0.0,-1.5391201204911815,-50.15858662098186,229070.38897429823,229079.6213393412,229070.38897429823,0.0,-50149.3542559389,9.232365042953461,0.0
2026-07-12 07:00:00+00:00,1031.248,3199900.737026022,3199900.6691199997,232024.81987100607,2967875.8492489937,3199.9006691199997,3199.900737026022,3199900.6691199997,0.021,0.0,133.7272062382309,0.0,0.021,0.021,0.0,0.0,130.6450005029982,130.61323046514153,182.0,203.07496772684044,130.61323046514153,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7512242270.04402,2.0867339639011164,1.4697673653291248,203.07496772684044,130.6450005029982,134.85637532465296,132.75966140951388,129.9314328073476,0.0,0.0,0.0,0.0,0.0,0.0,-1.5474830128300658,-50.177354033305804,232024.81987100618,232034.20357716814,232024.81987100618,0.0,-50167.97032714385,9.38370616195607,0.0
2026-07-12 07:10:00+00:00,1043.47,3237827.2714892207,3237824.8018,234662.99949957803,3003161.802300422,3237.8248018,3237.8272714892205,3237824.8018,0.021,0.0,133.75966140951388,0.0,0.021,0.021,0.0,0.0,130.67688852381852,130.6450005029982,182.0,203.90484586825426,130.6450005029982,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7622927946.094837,2.1174799850263435,1.4914229760803377,203.90484586825426,130.67688852381852,134.96202233805928,132.7922567156955,129.95910512728634,0.0,0.0,0.0,0.0,0.0,0.0,-1.55584907807392,-50.19639146312498,234662.99949957788,234672.51821448747,234662.99949957788,0.0,-50186.87274821539,9.518714909587288,0.0
2026-07-12 07:20:00+00:00,1054.453,3271903.4394567404,3271904.3918199996,237024.09184137546,3034880.299978624,3271.9043918199995,3271.90343945674,3271904.3918199996,0.021,0.0,133.7922567156955,0.0,0.021,0.021,0.0,0.0,130.70889183563278,130.67688852381852,182.0,204.652511871971,130.67688852381852,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7735018782.673205,2.148616328520335,1.5133535059585175,204.652511871971,130.70889183563278,135.06712596399746,132.82500554409972,129.98699113087068,0.0,0.0,0.0,0.0,0.0,0.0,-1.5642183564558756,-50.21567029173237,237024.09184137566,237033.73125567933,237024.09184137566,0.0,-50206.03087742868,9.639414303688682,0.0
2026-07-12 07:30:00+00:00,1064.348,3302608.351988389,3302607.9831199995,239146.82269215956,3063461.16042784,3302.6079831199995,3302.608351988389,3302607.9831199995,0.021,0.0,133.82500554409972,0.0,0.021,0.021,0.0,0.0,130.7409845496023,130.70889183563278,182.0,205.32837476497184,130.70889183563278,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7848371625.431024,2.1801032292863955,1.5355309468694787,205.32837476497184,130.7409845496023,135.17140129713482,132.8579197116608,130.01508641119196,0.0,0.0,0.0,0.0,0.0,0.0,-1.5725908841058522,-50.235165899859275,239146.8226921595,239156.57049622296,239146.8226921595,0.0,-50225.418095795816,9.747804063459625,0.0
2026-07-12 07:40:00+00:00,1073.283,3330333.065693487,3330332.7520199995,241057.27896508155,3089275.473054918,3330.3327520199996,3330.333065693487,3330332.7520199995,0.021,0.0,133.8579197116608,0.0,0.021,0.021,0.0,0.0,130.77319591505614,130.7409845496023,182.0,205.94089001042033,130.7409845496023,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7962858986.130127,2.2119052739250353,1.5579303557875326,205.94089001042033,130.77319591505614,135.27460882435145,132.89101145512478,130.04338514272746,0.0,0.0,0.0,0.0,0.0,0.0,-1.58096669350029,-50.25485636662629,241057.2789650817,241067.1241984652,241057.2789650817,0.0,-50245.01113324278,9.845233383515733,0.0
2026-07-12 07:50:00+00:00,1081.364,3355407.670314022,3355407.61016,242780.67648061458,3112626.9336793856,3355.4076101600003,3355.4076703140217,3355407.61016,0.021,0.0,133.89101145512478,0.0,0.021,0.021,0.0,0.0,130.80552261390676,130.77319591505614,182.0,206.4972225220181,130.77319591505614,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8078368518.394852,2.2439912551096812,1.5805297521866757,206.4972225220181,130.80552261390676,135.37656222007237,132.9242923748,130.0718826045958,0.0,0.0,0.0,0.0,0.0,0.0,-1.5893458138967655,-50.27472237885385,242780.67648061464,242790.6094867284,242780.67648061464,0.0,-50264.78937274008,9.933006113773445,0.0
2026-07-12 08:00:00+00:00,1088.682,3378114.5290371203,3378114.9250799995,244337.55787876667,3133777.367201233,3378.1149250799995,3378.11452903712,3378114.9250799995,0.021,0.0,133.9242923748,0.0,0.021,0.021,0.0,0.0,130.837937274327,130.80552261390676,182.0,207.0034590375235,130.80552261390676,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8194800212.385652,2.276333392329348,1.6033095691795403,207.0034590375235,130.837937274327,135.47710196958886,132.9577725750278,130.10057498789325,0.0,0.0,0.0,0.0,0.0,0.0,-1.597728271687212,-50.29474674267956,244337.55787876656,244347.5700606794,244337.55787876656,0.0,-50284.73456076672,10.012181912832602,0.0
2026-07-12 08:10:00+00:00,1095.314,3398691.8624495743,3398693.6231600004,245746.25294127362,3152947.370218727,3398.6936231600002,3398.6918624495743,3398693.6231600004,0.021,0.0,133.9577725750278,0.0,0.021,0.021,0.0,0.0,130.87047292076687,130.837937274327,182.0,207.4647022590326,130.837937274327,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8312065065.879514,2.3089069627443095,1.6262523935147797,207.4647022590326,130.87047292076687,135.5761084818797,132.99146240890505,130.1294572288574,0.0,0.0,0.0,0.0,0.0,0.0,-1.606114090713933,-50.31491416032691,245746.2529412735,245756.33665009716,245746.2529412735,0.0,-50304.83045150325,10.083708823658526,0.0
2026-07-12 08:20:00+00:00,1101.327,3417348.79420826,3417351.60138,247019.21049907757,3170332.3908809223,3417.35160138,3417.3487942082597,3417351.60138,0.021,0.0,133.99146240890505,0.0,0.021,0.021,0.0,0.0,130.90312034447695,130.87047292076687,182.0,207.88547224976952,130.87047292076687,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8430081554.745817,2.341689320762727,1.6493422750270017,207.88547224976952,130.90312034447695,135.67347946347178,133.02537100378603,130.15852515407016,0.0,0.0,0.0,0.0,0.0,0.0,-1.6145032924834026,-50.335210616816866,247019.21049907763,247029.3587273226,247019.21049907763,0.0,-50325.06238857188,10.148228244986967,0.0
2026-07-12 08:30:00+00:00,1106.778,3434266.708085173,3434265.72732,248173.27886502258,3186092.4484549775,3434.26572732,3434.266708085173,3434265.72732,0.021,0.0,134.02537100378603,0.0,0.021,0.021,0.0,0.0,130.93585764662632,130.90312034447695,182.0,208.26964679461378,130.90312034447695,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8548778271.726985,2.374660631035274,1.672565242913207,208.26964679461378,130.93585764662632,135.76914376051204,133.05950632658212,130.1877754760196,0.0,0.0,0.0,0.0,0.0,0.0,-1.622895896457181,-50.35562384266945,248173.27886502282,248183.4854779491,248173.27886502282,0.0,-50345.41722974315,10.206612926303933,0.0
2026-07-12 08:40:00+00:00,1111.716,3449585.989125843,3449588.0450399993,249215.27691560192,3200372.7681243974,3449.588045039999,3449.5859891258433,3449588.0450399993,0.021,0.0,134.05950632658212,0.0,0.021,0.021,0.0,0.0,130.96871710084673,130.93585764662632,182.0,208.62021613301005,130.93585764662632,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8668087908.04239,2.4078021966784418,1.6959081282358661,208.62021613301005,130.96871710084673,135.86303801124018,133.09387662311818,130.21720379430752,0.0,0.0,0.0,0.0,0.0,0.0,-1.6312919201689335,-50.37614227051517,249215.27691560207,249225.53612952493,249215.27691560207,0.0,-50365.88305659231,10.25921392285818,0.0
2026-07-12 08:50:00+00:00,1116.184,3463455.109264809,3463451.9809599994,250156.39117414178,3213295.5897858576,3463.451980959999,3463.4551092648094,3463451.9809599994,0.021,0.0,134.09387662311818,0.0,0.021,0.021,0.0,0.0,131.00168363700894,130.96871710084673,182.0,208.94037537528084,130.96871710084673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8787949873.418596,2.441097187060721,1.719359076530845,208.94037537528084,131.00168363700894,135.9551233403706,133.12848799461668,130.24680664271682,0.0,0.0,0.0,0.0,0.0,0.0,-1.6396913794173364,-50.396755490416915,250156.39117414178,250166.69778409266,250156.39117414178,0.0,-50386.44888046605,10.306609950865095,0.0
2026-07-12 09:00:00+00:00,1120.22,3475973.413723024,3475975.4467999996,251007.14494838472,3224968.301851615,3475.9754467999996,3475.973413723024,3475975.4467999996,0.021,0.0,134.12848799461668,0.0,0.021,0.021,0.0,0.0,131.0347443839486,131.00168363700894,182.0,209.23223721641068,131.00168363700894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8908309897.487217,2.4745305270797826,1.7429074698210485,209.23223721641068,131.0347443839486,136.04537225789585,133.16334643733407,130.27658104160787,0.0,0.0,0.0,0.0,0.0,0.0,-1.6480942884469392,-50.417454177616776,251007.14494838467,251017.4942919846,251007.14494838467,0.0,-50407.10483401685,10.349343599926215,0.0
2026-07-12 09:10:00+00:00,1123.854,3487248.970730499,3487251.5307599995,251769.61505956063,3235481.915700439,3487.2515307599997,3487.248970730499,3487251.5307599995,0.021,0.0,134.16334643733407,0.0,0.021,0.021,0.0,0.0,131.0679309094891,131.0347443839486,182.0,209.49808974178302,131.0347443839486,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9029114961.50252,2.5080874893062552,1.7665429350088808,209.49808974178302,131.0679309094891,136.1337626600184,133.19845733780159,130.30652329661697,0.0,0.0,0.0,0.0,0.0,0.0,-1.6565006599842442,-50.43822922382925,251769.61505956078,251780.002582667,251769.61505956078,0.0,-50427.84170072302,10.387523106226581,0.0
2026-07-12 09:20:00+00:00,1127.114,3497364.229968534,3497367.1151599996,252454.5566031374,3244912.558556862,3497.3671151599997,3497.364229968534,3497367.1151599996,0.021,0.0,134.19845733780159,0.0,0.021,0.021,0.0,0.0,131.1012143245041,131.0679309094891,182.0,209.73971874988035,131.0679309094891,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9150318504.90785,2.5417551402521807,1.7902563625390024,209.73971874988035,131.1012143245041,136.22029083841394,133.23382463903093,130.33663053527243,0.0,0.0,0.0,0.0,0.0,0.0,-1.6649105054228015,-50.459072631343766,252454.5566031376,252464.97830689486,252454.5566031376,0.0,-50448.65092758651,10.421703757252544,0.0
2026-07-12 09:30:00+00:00,1130.026,3506402.8737292783,3506402.87644,253065.41469465476,3253337.461745345,3506.40287644,3506.4028737292783,3506402.87644,0.021,0.0,134.23382463903093,0.0,0.021,0.021,0.0,0.0,131.1345993139941,131.1012143245041,182.0,209.958874180814,131.1012143245041,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9271876038.908226,2.5755211219189516,1.8140390481954638,209.958874180814,131.1345993139941,136.30495185976085,133.26945225689656,130.3668999830696,0.0,0.0,0.0,0.0,0.0,0.0,-1.6733238348822534,-50.4799767567133,253065.41469465476,253075.86675733954,253065.41469465476,0.0,-50469.524694028514,10.452062684787961,0.0
2026-07-12 09:40:00+00:00,1132.61,3514423.0298142564,3514420.8734,253606.67674430972,3260814.19665569,3514.4208734,3514.4230298142566,3514420.8734,0.021,0.0,134.26945225689656,0.0,0.021,0.021,0.0,0.0,131.16811416670774,131.1345993139941,182.0,210.15679801251042,131.1345993139941,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9393745771.601479,2.6093738254448553,1.8378828154083755,210.15679801251042,131.16811416670774,136.38775120091526,133.30534239592623,130.39732866016962,0.0,0.0,0.0,0.0,0.0,0.0,-1.6817406572857643,-50.500934421064436,253606.6767443098,253617.15557648538,253606.6767443098,0.0,-50490.45558888887,10.478832175562275,0.0
2026-07-12 09:50:00+00:00,1134.883,3521474.1902342606,3521473.85602,254081.94405443454,3267391.9119655653,3521.47385602,3521.4741902342607,3521473.85602,0.021,0.0,134.30534239592623,0.0,0.021,0.021,0.0,0.0,131.20171774538903,131.16811416670774,182.0,210.3345695068507,131.16811416670774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9515888076.061863,2.6433022433505173,1.86177991118467,210.3345695068507,131.20171774538903,136.4686987861804,133.34149710810559,130.42791407637102,0.0,0.0,0.0,0.0,0.0,0.0,-1.690160980422407,-50.52193881985684,254081.9440544346,254092.4462538308,254081.9440544346,0.0,-50511.43662046065,10.502199396192736,0.0
2026-07-12 10:00:00+00:00,1136.862,3527615.5374933155,3527614.5742800003,254496.17352024885,3273118.4007597514,3527.6145742800004,3527.6155374933155,3527614.5742800003,0.021,0.0,134.34149710810559,0.0,0.021,0.021,0.0,0.0,131.23542843115882,131.20171774538903,182.0,210.49340294979788,131.20171774538903,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9638266303.430687,2.677296195397413,1.8857231651889728,210.49340294979788,131.23542843115882,136.54780753307404,133.37791787490443,130.45865393021205,0.0,0.0,0.0,0.0,0.0,0.0,-1.698584811032056,-50.54298365789407,254496.1735202488,254506.6959392674,254496.1735202488,0.0,-50532.46123887546,10.522419018605433,0.0
2026-07-12 10:10:00+00:00,1138.559,3532880.171176742,3532880.2634599996,254851.05405349983,3278029.2094064998,3532.8802634599997,3532.880171176742,3532880.2634599996,0.021,0.0,134.37791787490443,0.0,0.021,0.021,0.0,0.0,131.26927313354904,131.23542843115882,182.0,210.63401996774405,131.23542843115882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9760844821.921185,2.711345783866996,1.9097056060756494,210.63401996774405,131.26927313354904,136.62509543143383,133.4146047924841,130.48954566834075,0.0,0.0,0.0,0.0,0.0,0.0,-1.7070121548344082,-50.56406281411371,254851.0540534999,254861.5936316097,254851.0540534999,0.0,-50553.52323600391,10.539578109805007,0.0
2026-07-12 10:20:00+00:00,1139.986,3537309.5500191846,3537308.1588399997,255149.4857836715,3282158.673056328,3537.3081588399996,3537.3095500191844,3537308.1588399997,0.021,0.0,134.4146047924841,0.0,0.021,0.021,0.0,0.0,131.30320264416108,131.26927313354904,182.0,210.75732174289124,131.26927313354904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9883589743.405905,2.745441595390529,1.9337206036453527,210.75732174289124,131.30320264416108,136.7005826040416,133.45155816315207,130.52058725353473,0.0,0.0,0.0,0.0,0.0,0.0,-1.7154430165795465,-50.58517047082826,255149.48578367138,255160.03961202863,255149.48578367138,0.0,-50574.616642470995,10.553828357267776,0.0
2026-07-12 10:30:00+00:00,1141.152,3540929.675390971,3540926.1868800004,255394.3685798552,3285531.818300145,3540.9261868800004,3540.9296753909707,3540926.1868800004,0.021,0.0,134.45155816315207,0.0,0.021,0.021,0.0,0.0,131.33724354458792,131.30320264416108,182.0,210.86381529848,131.30320264416108,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10006468923.081072,2.779574700855853,1.9577618687793532,210.86381529848,131.33724354458792,136.77429118220329,133.48877638905196,130.55177682027565,0.0,0.0,0.0,0.0,0.0,0.0,-1.723877400097045,-50.606301104991424,255394.36857985496,255404.93389693653,255394.36857985496,0.0,-50595.73578790983,10.565317081593093,0.0
2026-07-12 10:40:00+00:00,1142.063,3543752.7547194376,3543752.9652200006,255584.17048765766,3288168.794732343,3543.7529652200005,3543.7527547194377,3543752.9652200006,0.021,0.0,134.48877638905196,0.0,0.021,0.021,0.0,0.0,131.37141433714405,131.33724354458792,182.0,210.953787623067,131.33724354458792,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10129449300.330204,2.81373591675839,1.9818229331805122,210.953787623067,131.37141433714405,136.8462419694401,133.5262581391847,130.58311209324518,0.0,0.0,0.0,0.0,0.0,0.0,-1.7323153082703588,-50.62744903988301,255584.17048765748,255594.74445510327,255584.17048765748,0.0,-50616.87507243722,10.573967445787275,0.0
2026-07-12 10:50:00+00:00,1142.727,3545816.414514162,3545813.31738,255725.53040478937,3290087.7869752105,3545.8133173799997,3545.8164145141623,3545813.31738,0.021,0.0,134.5262581391847,0.0,0.021,0.021,0.0,0.0,131.4056727649408,131.37141433714405,182.0,211.02804631621404,131.37141433714405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10252501801.077145,2.8479171669658734,2.005898108516801,211.02804631621404,131.4056727649408,136.91646001221633,133.56400114982975,130.6145913065159,0.0,0.0,0.0,0.0,0.0,0.0,-1.740756743150341,-50.648609279893506,255725.53040478926,255736.11052479452,255725.53040478926,0.0,-50638.02915988825,10.580120005259232,0.0
2026-07-12 11:00:00+00:00,1143.146,3547113.1345716845,3547113.4492399995,255813.69832072128,3291299.7509192782,3547.1134492399997,3547.1131345716844,3547113.4492399995,0.021,0.0,134.56400114982975,0.0,0.021,0.021,0.0,0.0,131.44004382833558,131.4056727649408,182.0,211.08640105375457,131.4056727649408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10375594504.382318,2.882109584550644,2.029981149468438,211.08640105375457,131.44004382833558,136.98496580050926,133.60200221779306,130.64621305714437,0.0,0.0,0.0,0.0,0.0,0.0,-1.7492017058743914,-50.66977634430256,255813.69832072116,255824.28185292566,255813.69832072116,0.0,-50659.192812098045,10.583532204516814,0.0
2026-07-12 11:10:00+00:00,1143.324,3547667.952060163,3547665.7725600004,255852.93059636652,3291812.841963634,3547.6657725600003,3547.667952060163,3547665.7725600004,0.021,0.0,134.60200221779306,0.0,0.021,0.021,0.0,0.0,131.47454466858082,131.44004382833558,182.0,211.1294000153933,131.44004382833558,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10498698046.281084,2.9163050128558567,2.0540663109868205,211.1294000153933,131.47454466858082,137.0517792382892,133.64025830200177,130.67797521510036,0.0,0.0,0.0,0.0,0.0,0.0,-1.7576501967387046,-50.69094518587833,255852.93059636638,255863.51501715428,255852.93059636638,0.0,-50680.360765090445,10.584420787883573,0.0
2026-07-12 11:20:00+00:00,1143.262,3547476.682662027,3547473.39028,255844.15116254613,3291629.239117454,3547.47339028,3547.476682662027,3547473.39028,0.021,0.0,134.64025830200177,0.0,0.021,0.021,0.0,0.0,131.50913300410997,131.47454466858082,182.0,211.15697399855037,131.47454466858082,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10621783620.165031,2.950495450045842,2.0781479570698846,211.15697399855037,131.50913300410997,137.11692884631805,133.6787644224431,130.70987647466018,0.0,0.0,0.0,0.0,0.0,0.0,-1.7661022152152694,-50.712110859389746,255844.15116254633,255854.73399930203,255844.15116254633,0.0,-50701.52802263404,10.582836755704193,0.0
2026-07-12 11:30:00+00:00,1142.958,3546527.805117745,3546530.0965199997,255783.57576942537,3290746.5207505743,3546.5300965199995,3546.527805117745,3546530.0965199997,0.021,0.0,134.6787644224431,0.0,0.021,0.021,0.0,0.0,131.54384021168445,131.50913300410997,182.0,211.16884531036817,131.50913300410997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10744820151.961782,2.9846722644338284,2.1022200080870945,211.16884531036817,131.54384021168445,137.18042697206437,133.71751622790535,130.74191569229242,0.0,0.0,0.0,0.0,0.0,0.0,-1.7745577598858735,-50.73326802362477,255783.5757694256,255794.1543515431,255783.5757694256,0.0,-50722.689441507246,10.578582117523183,0.0
2026-07-12 11:40:00+00:00,1142.412,3544838.032106551,3544835.8912799996,255675.5803523613,3289160.3109276383,3544.8358912799995,3544.838032106551,3544835.8912799996,0.021,0.0,134.71751622790535,0.0,0.021,0.021,0.0,0.0,131.5786684846255,131.54384021168445,182.0,211.1653905419737,131.54384021168445,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10867779196.227755,3.0188275545077095,2.1262768986981486,211.1653905419737,131.5786684846255,137.2423010590569,133.7565081198278,130.7740909264048,0.0,0.0,0.0,0.0,0.0,0.0,-1.7830168285182941,-50.75441179452423,255675.5803523614,255686.15223781113,255675.5803523614,0.0,-50743.83990907451,10.571885449724505,0.0
2026-07-12 11:50:00+00:00,1141.62,3542378.4397063,3542378.3628,255515.2370418124,3286863.1257581874,3542.3783627999996,3542.3784397063,3542378.3628,0.021,0.0,134.7565081198278,0.0,0.021,0.021,0.0,0.0,131.61358848232845,131.5786684846255,182.0,211.14600748361283,131.5786684846255,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10990629353.881485,3.0529525983004127,2.1503124856846068,211.14600748361283,131.61358848232845,137.30256463374414,133.79573399950996,130.8064010371814,0.0,0.0,0.0,0.0,0.0,0.0,-1.791479417981072,-50.77553677666616,255515.2370418125,255525.79953288348,255515.2370418125,0.0,-50764.97428559518,10.562491070981196,0.0
2026-07-12 12:00:00+00:00,1140.577,3539141.7110940246,3539141.99638,255304.6415122794,3283837.3548677205,3539.14199638,3539.1417110940247,3539141.99638,0.021,0.0,134.79573399950996,0.0,0.021,0.021,0.0,0.0,131.6486273685824,131.61358848232845,182.0,211.11051381766276,131.61358848232845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11113340486.418987,3.087039024005274,2.1743208724595373,211.11051381766276,131.6486273685824,137.3612278137117,133.83518749192163,130.83884521224797,0.0,0.0,0.0,0.0,0.0,0.0,-1.7999455242793305,-50.79663778955167,255304.6415122794,255315.19201872215,255304.6415122794,0.0,-50786.08728310891,10.550506442763435,0.0
2026-07-12 12:10:00+00:00,1139.276,3535102.8819223926,3535105.0714399996,255042.15117010335,3280062.9202698963,3535.10507144,3535.1028819223925,3535105.0714399996,0.021,0.0,134.83518749192163,0.0,0.021,0.021,0.0,0.0,131.68378181142037,131.6486273685824,182.0,211.058409694987,131.6486273685824,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11235881472.938526,3.1210781869273685,2.198295970230259,211.058409694987,131.68378181142037,137.41830858035652,133.87486105612018,130.87142123551521,0.0,0.0,0.0,0.0,0.0,0.0,-1.808415142526918,-50.81770948552525,255042.1511701033,255052.68701809004,255042.1511701033,0.0,-50807.17363753848,10.535847986771842,0.0
2026-07-12 12:20:00+00:00,1137.709,3530245.9904844887,3530242.7644599997,254725.13623109832,3275517.6282289014,3530.2427644599998,3530.2459904844886,3530242.7644599997,0.021,0.0,134.87486105612018,0.0,0.021,0.021,0.0,0.0,131.7190326313146,131.68378181142037,182.0,210.9893532907147,131.68378181142037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11358219617.957367,3.1550610049881573,2.222231382137913,210.9893532907147,131.7190326313146,137.47381326931546,133.91474730901638,130.904128798506,0.0,0.0,0.0,0.0,0.0,0.0,-1.8168882669014517,-50.838746247202145,254725.13623109832,254735.65461193677,254725.13623109832,0.0,-50828.22786636368,10.518380838460871,0.0
2026-07-12 12:30:00+00:00,1135.867,3524526.092871141,3524527.14898,254352.30784904864,3270174.8411309514,3524.52714898,3524.5260928711414,3524527.14898,0.021,0.0,134.91474730901638,0.0,0.021,0.021,0.0,0.0,131.75440621886924,131.7190326313146,182.0,210.9023823392762,131.7190326313146,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11480321456.095934,3.1889781822488708,2.2461205606936137,210.9023823392762,131.75440621886924,137.52774970343123,133.9548372767242,130.93696654096908,0.0,0.0,0.0,0.0,0.0,0.0,-1.8253648906218414,-50.85974232233846,254352.30784904858,254362.80588661673,254352.30784904858,0.0,-50849.244284770306,10.498037568155269,0.0
2026-07-12 12:40:00+00:00,1133.736,3517914.399965179,3517914.7838399997,253920.6606897111,3263994.1231502886,3517.9147838399995,3517.914399965179,3517914.7838399997,0.021,0.0,134.9548372767242,0.0,0.021,0.021,0.0,0.0,131.789875202237,131.75440621886924,182.0,210.79691075616734,131.75440621886924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11602151722.318394,3.2228199228662207,2.2699566063064083,210.79691075616734,131.789875202237,137.58011715255358,133.99512232211532,130.96993294707502,0.0,0.0,0.0,0.0,0.0,0.0,-1.8338450058966556,-50.88069164888442,253920.6606897111,253931.13535298407,253920.6606897111,0.0,-50870.21698561145,10.474663272972975,0.0
2026-07-12 12:50:00+00:00,1131.302,3510362.212979386,3510362.227879999,253427.96883853106,3256934.259041468,3510.3622278799994,3510.362212979386,3510362.227879999,0.021,0.0,134.99512232211532,0.0,0.021,0.021,0.0,0.0,131.82545109062553,131.789875202237,182.0,210.67188564870355,131.789875202237,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11723673819.746048,3.256576061040569,2.293732358810789,210.67188564870355,131.82545109062553,137.63091108478173,134.03559252162793,131.0030275991167,0.0,0.0,0.0,0.0,0.0,0.0,-1.8423286038859883,-50.90158793599713,253427.96883853123,253438.4169820876,253427.96883853123,0.0,-50891.13979244078,10.44814355635026,0.0
2026-07-12 13:00:00+00:00,1128.549,3501820.3740479746,3501819.8340599993,252871.77101833234,3248948.063041667,3501.8198340599993,3501.8203740479744,3501819.8340599993,0.021,0.0,135.03559252162793,0.0,0.021,0.021,0.0,0.0,131.8611521601508,131.82545109062553,182.0,210.52627709096453,131.82545109062553,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11844849678.584244,3.2902360218289566,2.317440369865798,210.52627709096453,131.8611521601508,137.68012874338893,134.07623777946247,131.03624905712584,0.0,0.0,0.0,0.0,0.0,0.0,-1.8508156746593243,-50.92242464001511,252871.77101833245,252882.18937034145,252871.77101833245,0.0,-50912.006288006116,10.41835200899368,0.0
2026-07-12 13:10:00+00:00,1125.457,3492223.084418125,3492225.54358,252245.631588039,3239979.911991961,3492.22554358,3492.223084418125,3492225.54358,0.021,0.0,135.07623777946247,0.0,0.021,0.021,0.0,0.0,131.89693803329953,131.8611521601508,182.0,210.35871063859122,131.8611521601508,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11965637371.77941,3.3237881588276137,2.3410724364592252,210.35871063859122,131.89693803329953,137.72775428707098,134.11704732673394,131.0695961484112,0.0,0.0,0.0,0.0,0.0,0.0,-1.859306207084687,-50.94319455217703,252245.6315880388,252256.01654411978,252245.6315880388,0.0,-50932.80959609608,10.384956080953998,0.0
2026-07-12 13:20:00+00:00,1122.004,3481509.9599989816,3481511.0917599997,251548.57283315435,3229962.5189268454,3481.5110917599995,3481.5099599989817,3481511.0917599997,0.021,0.0,135.11704732673394,0.0,0.021,0.021,0.0,0.0,131.9328305398238,131.89693803329953,182.0,210.16786682563122,131.89693803329953,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12085994390.004597,3.357220663890166,2.364620241657295,210.16786682563122,131.9328305398238,137.77377186342005,134.15800934962013,131.1030683951516,0.0,0.0,0.0,0.0,0.0,0.0,-1.8678001888119382,-50.96389036350753,251548.57283315447,251558.9207388197,251548.57283315447,0.0,-50953.5424578423,10.347905665235885,0.0
2026-07-12 13:30:00+00:00,1118.163,3469590.6127923215,3469592.69922,250771.8247824642,3218820.8744375356,3469.5926992199998,3469.5906127923213,3469592.69922,0.021,0.0,135.15800934962013,0.0,0.021,0.021,0.0,0.0,131.9688356387801,131.9328305398238,182.0,209.95185174030428,131.9328305398238,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12205872966.606823,3.3905202685018954,2.3880744399323763,209.95185174030428,131.9688356387801,137.81815008816096,134.19911205484414,131.13666393080328,0.0,0.0,0.0,0.0,0.0,0.0,-1.8762976061220493,-50.984503860666315,250771.824782464,250782.1315310434,250771.824782464,0.0,-50974.19711208693,10.306748579387204,0.0
2026-07-12 13:40:00+00:00,1113.905,3456383.657652181,3456380.3807,249911.84926561918,3206468.531434381,3456.3803807,3456.3836576521812,3456380.3807,0.021,0.0,135.19911205484414,0.0,0.021,0.021,0.0,0.0,132.00492891923471,131.9688356387801,182.0,209.7089385927129,131.9688356387801,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12325223217.067942,3.423673115852206,2.4114252713973183,209.7089385927129,132.00492891923471,137.86085824114235,134.2403418711697,131.17038185740583,0.0,0.0,0.0,0.0,0.0,0.0,-1.884798443866523,-51.00502646684322,249911.84926561924,249922.1105687077,249911.84926561924,0.0,-50994.76516375475,10.261303088467685,0.0
2026-07-12 13:50:00+00:00,1109.195,3441766.8730745455,3441765.5333,248962.1702520121,3192803.3630479877,3441.7655333,3441.7668730745454,3441765.5333,0.021,0.0,135.2403418711697,0.0,0.021,0.021,0.0,0.0,132.04112543425947,132.00492891923471,182.0,209.43651198909777,132.00492891923471,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12443991376.598143,3.456664271277262,2.4346622169912826,209.43651198909777,132.04112543425947,137.9018565302191,134.28168532410515,131.20422164131074,0.0,0.0,0.0,0.0,0.0,0.0,-1.8933026853559418,-51.02544893651123,248962.17025201215,248972.38148684616,248962.17025201215,0.0,-51015.23770167722,10.211234834008792,0.0
2026-07-12 14:00:00+00:00,1103.992,3425617.967687,3425620.9364799997,247911.29992042715,3177709.6365595725,3425.6209364799997,3425.617967687,3425620.9364799997,0.021,0.0,135.28168532410515,0.0,0.021,0.021,0.0,0.0,132.0774240301076,132.04112543425947,182.0,209.13198137060522,132.04112543425947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12562116793.617552,3.4894768871159867,2.457773410255555,209.13198137060522,132.0774240301076,137.9410897419773,134.3231277295905,131.23818086080408,0.0,0.0,0.0,0.0,0.0,0.0,-1.9018103121625496,-51.045760839646206,247911.29992042735,247921.45587199484,247911.29992042735,0.0,-51035.60488807873,10.15595156748168,0.0
2026-07-12 14:10:00+00:00,1098.252,3407807.2274535513,3407810.0608799993,246754.02088155923,3161056.03999844,3407.810060879999,3407.807227453551,3407810.0608799993,0.021,0.0,135.3231277295905,0.0,0.021,0.021,0.0,0.0,132.11380489419585,132.0774240301076,182.0,208.79257459965135,132.0774240301076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12679535692.531847,3.522093247925513,2.4807463735191715,208.79257459965135,132.11380489419585,137.97849688496942,134.36465346883634,131.27225924256553,0.0,0.0,0.0,0.0,0.0,0.0,-1.910321304030742,-51.06595120915508,246754.02088155932,246764.11606631376,246754.02088155932,0.0,-51055.85602440065,10.095184754427464,0.0
2026-07-12 14:20:00+00:00,1091.92,3388164.3565604743,3388162.2448,245478.40951719088,3142683.835282809,3388.1622448,3388.164356560474,3388162.2448,0.021,0.0,135.36465346883634,0.0,0.021,0.021,0.0,0.0,132.1502957123542,132.11380489419585,182.0,208.41463891620867,132.11380489419585,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12796177150.524742,3.5544936529235396,2.5035672307598897,208.41463891620867,132.1502957123542,138.01400506338206,134.40624608873946,131.30645535369626,0.0,0.0,0.0,0.0,0.0,0.0,-1.9188356386722272,-51.086007848909695,245478.40951719094,245488.43783706822,245478.40951719094,0.0,-51075.9795290324,10.028319877295871,0.0
2026-07-12 14:30:00+00:00,1084.934,3366486.0273995306,3366485.10596,244070.51673004963,3122414.58922995,3366.48510596,3366.4860273995305,3366485.10596,0.021,0.0,135.40624608873946,0.0,0.021,0.021,0.0,0.0,132.18686163911994,132.1502957123542,182.0,207.99385469082813,132.1502957123542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12911961883.071663,3.5866560786310173,2.526220469990396,207.99385469082813,132.18686163911994,138.0475202946683,134.44788778257092,131.3407673662149,0.0,0.0,0.0,0.0,0.0,0.0,-1.9273532915258027,-51.105917121453544,244070.51673004957,244080.4713663215,244070.51673004957,0.0,-51095.962485181604,9.954636271941126,0.0
2026-07-12 14:40:00+00:00,1077.223,3342558.720837741,3342558.3356199996,242518.79231071472,3100039.543309285,3342.5583356199995,3342.558720837741,3342558.3356199996,0.021,0.0,135.44788778257092,0.0,0.021,0.021,0.0,0.0,132.22351271649364,132.18686163911994,182.0,207.52560790241063,132.18686163911994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13026803684.06117,3.618556578905881,2.5486892250175166,207.52560790241063,132.22351271649364,138.0789391023452,134.48956032378507,131.3751946061138,0.0,0.0,0.0,0.0,0.0,0.0,-1.9358742355594054,-51.125664201617305,242518.7923107149,242528.66585079677,242518.7923107149,0.0,-51115.79066153543,9.873540081876854,0.0
2026-07-12 14:50:00+00:00,1068.703,3316119.9048776566,3316121.2868199996,240802.62254055077,3075318.664279449,3316.1212868199996,3316.1199048776566,3316121.2868199996,0.021,0.0,135.48956032378507,0.0,0.021,0.021,0.0,0.0,132.26025314895645,132.22351271649364,182.0,207.00426864973997,132.22351271649364,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13140603988.68365,3.650167774634347,2.570954211673445,207.00426864973997,132.26025314895645,138.10813195412933,134.5312427736634,131.4097348262682,0.0,0.0,0.0,0.0,0.0,0.0,-1.9443984409157204,-51.14523213788959,240802.62254055092,240812.40650868707,240802.62254055092,0.0,-51135.44816975345,9.783968136143812,0.0
2026-07-12 15:00:00+00:00,1059.273,3286859.3662959295,3286860.5626199995,238905.23130354984,3047955.3313164497,3286.8605626199997,3286.8593662959297,3286860.5626199995,0.021,0.0,135.5312427736634,0.0,0.021,0.021,0.0,0.0,132.29705706873105,132.26025314895645,182.0,206.42316271979257,132.26025314895645,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13253254177.151224,3.6814594936531178,2.5929941785376722,206.42316271979257,132.29705706873105,138.13494443121309,134.5729137791318,131.44438632927742,0.0,0.0,0.0,0.0,0.0,0.0,-1.952925874623047,-51.164602243959784,238905.2313035498,238914.9163565849,238905.2313035498,0.0,-51154.917190924694,9.685053035093006,0.0
2026-07-12 15:10:00+00:00,1048.817,3254416.0637771166,3254416.22198,236802.82055414934,3017613.4014258506,3254.41622198,3254.4160637771165,3254416.22198,0.021,0.0,135.5729137791318,0.0,0.021,0.021,0.0,0.0,132.33394162462565,132.29705706873105,182.0,205.77447098594348,132.29705706873105,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13364631362.794382,3.7123976007762174,2.61478508287968,205.77447098594348,132.33394162462565,138.15920744394737,134.61454970537832,131.47914804741885,0.0,0.0,0.0,0.0,0.0,0.0,-1.9614565001875712,-51.18375338714572,236802.82055414934,236812.39612574232,236802.82055414934,0.0,-51174.17781555274,9.575571592977212,0.0
2026-07-12 15:20:00+00:00,1037.196,3218357.117686471,3218356.9562399997,234464.64579338208,2983892.3104466177,3218.35695624,3218.357117686471,3218356.9562399997,0.021,0.0,135.61454970537832,0.0,0.021,0.021,0.0,0.0,132.37090173377925,132.33394162462565,182.0,205.0488384696789,132.33394162462565,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13474594225.876463,3.7429428405212395,2.636299275546319,205.0488384696789,132.37090173377925,138.18070365762392,134.656124970817,131.5140169431467,0.0,0.0,0.0,0.0,0.0,0.0,-1.9699902770641295,-51.20266125934904,234464.64579338214,234474.09972948377,234464.64579338214,0.0,-51193.20732324739,9.45393610165047,0.0
2026-07-12 15:30:00+00:00,1024.244,3178167.569451014,3178167.6773599996,231860.56270320574,2946307.114656794,3178.1676773599997,3178.167569451014,3178167.6773599996,0.021,0.0,135.656124970817,0.0,0.021,0.021,0.0,0.0,132.40790939751747,132.37090173377925,182.0,204.2350760003642,132.37090173377925,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13582983375.587631,3.773050937663231,2.6575055717857925,204.2350760003642,132.40790939751747,138.1991806996961,134.69761240933832,131.54899164634642,0.0,0.0,0.0,0.0,0.0,0.0,-1.9785271601379908,-51.221298443168095,231860.5627032057,231869.88129511522,231860.5627032057,0.0,-51211.97985125857,9.31859190952673,0.0
2026-07-12 15:40:00+00:00,1009.761,3133227.1550513147,3133227.7973399996,228949.7542633554,2904278.043076644,3133.2277973399996,3133.2271550513146,3133227.7973399996,0.021,0.0,135.69761240933832,0.0,0.021,0.021,0.0,0.0,132.4449810478133,132.40790939751747,182.0,203.3196388062637,132.40790939751747,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13689614948.618797,3.802670819060777,2.678367998811059,203.3196388062637,132.4449810478133,138.21434798515398,134.73898070481107,131.58406976931371,0.0,0.0,0.0,0.0,0.0,0.0,-1.987067099023489,-51.239633312989184,228949.75426335545,228958.921698266,228949.75426335545,0.0,-51230.465878078656,9.167434910530574,0.0
2026-07-12 15:50:00+00:00,993.503,3082778.52481423,3082780.19882,225679.84390351316,2857100.354916487,3082.78019882,3082.77852481423,3082780.19882,0.021,0.0,135.73898070481107,0.0,0.021,0.021,0.0,0.0,132.4820939408039,132.4449810478133,182.0,202.28597344767866,132.4449810478133,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13794273676.315165,3.8317426878653236,2.6988444393910416,202.28597344767866,132.4820939408039,138.22583983471165,134.7801969564716,131.61924797624198,0.0,0.0,0.0,0.0,0.0,0.0,-1.9956100371634022,-51.257628839479246,225679.84390351298,225688.841666758,225679.84390351298,0.0,-51248.63107623422,8.997763245024544,0.0
2026-07-12 16:00:00+00:00,975.176,3025915.0741650136,3025912.61744,221994.8642372014,2803917.753202799,3025.9126174400003,3025.9150741650137,3025912.61744,0.021,0.0,135.7801969564716,0.0,0.021,0.021,0.0,0.0,132.51924875403276,132.4820939408039,182.0,201.11412192477047,132.4820939408039,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13896710733.538988,3.8601974259830523,2.7188862109814362,201.11412192477047,132.51924875403276,138.2332304879442,134.8212235776183,131.65452457301706,0.0,0.0,0.0,0.0,0.0,0.0,-2.0041559108670985,-51.275242222178434,221994.86423720143,222003.67092855103,221994.86423720143,0.0,-51266.435530828836,8.806691349600442,0.0
