timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 16:10:00+00:00,954.413,2961485.887391523,2961486.2742199996,217819.29782038182,2743666.9763996177,2961.4862742199994,2961.485887391523,2961486.2742199996,0.021,0.0,135.8212235776183,0.0,0.021,0.021,0.0,0.0,132.55644203137578,132.51924875403276,182.0,199.77867506272503,132.51924875403276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13996632012.704416,3.887953336862338,2.7384357715440544,199.77867506272503,132.55644203137578,138.23599873951846,134.86201833777474,131.6898957888012,0.0,0.0,0.0,0.0,0.0,0.0,-2.012704648011625,-51.29242286715776,217819.2978203817,217827.88814287135,217819.2978203817,0.0,-51283.83254466811,8.590322489646496,0.0
2026-07-12 16:20:00+00:00,930.759,2888090.4161046944,2888089.33146,213059.37101379456,2675029.9604462055,2888.08933146,2888.090416104694,2888089.33146,0.021,0.0,135.86201833777474,0.0,0.021,0.021,0.0,0.0,132.59363585574172,132.55644203137578,182.0,198.2485003120711,132.55644203137578,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14093687175.2994,3.9149131042498335,2.7574245774812174,198.2485003120711,132.59363585574172,138.23350696943618,134.90253500959557,131.72535825594605,0.0,0.0,0.0,0.0,0.0,0.0,-2.0212561664300392,-51.30911051048412,213059.37101379436,213067.71483545753,213059.37101379436,0.0,-51300.766688820935,8.343821663183917,0.0
2026-07-12 16:30:00+00:00,903.641,2803941.2807546896,2803943.80454,207598.14864809206,2596345.655891908,2803.9438045399997,2803.9412807546896,2803943.80454,0.021,0.0,135.90253500959557,0.0,0.021,0.021,0.0,0.0,132.6308466300733,132.59363585574172,182.0,196.4835965549858,132.59363585574172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14187455761.48817,3.940959933746714,2.775770365984721,196.4835965549858,132.6308466300733,138.22497142699362,134.94271933029904,131.76090872049087,0.0,0.0,0.0,0.0,0.0,0.0,-2.029810371900561,-51.32523282313256,207598.14864809217,207606.2098044164,207598.14864809217,0.0,-51317.17166680834,8.061156324220065,0.0
2026-07-12 16:40:00+00:00,872.334,2706800.2901501027,2706800.0619599996,201287.23562053917,2505512.8263394604,2706.8000619599998,2706.8002901501027,2706800.0619599996,0.021,0.0,135.94271933029904,0.0,0.021,0.021,0.0,0.0,132.66805936331352,132.6308466300733,182.0,194.4335076771289,132.6308466300733,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14277428322.362467,3.965952311767352,2.793373463567908,194.4335076771289,132.66805936331352,138.2094256988436,134.98250963686715,131.79654179757856,0.0,0.0,0.0,0.0,0.0,0.0,-2.0383671555956098,-51.34070217029198,201287.23562053923,201294.97029411895,201287.23562053923,0.0,-51332.967496712256,7.734673579725495,0.0
2026-07-12 16:50:00+00:00,835.903,2593754.456159185,2593756.85482,193934.17191654118,2399822.682903459,2593.75685482,2593.7544561591853,2593756.85482,0.021,0.0,135.98250963686715,0.0,0.021,0.021,0.0,0.0,132.70523820199764,132.66805936331352,182.0,192.0319749937932,132.66805936331352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14362979991.543806,3.989716664317724,2.8101116153596273,192.0319749937932,132.70523820199764,138.18565478741226,135.02183498490282,131.83225375281245,0.0,0.0,0.0,0.0,0.0,0.0,-2.0469263907719975,-51.35541105832628,193934.17191654124,193941.52636055838,193934.17191654124,0.0,-51348.05661430914,7.354444017139031,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.6434830897,2461065.8315999997,185284.6668877243,2275781.1647122754,2461.0658316,2461.06564348309,2461065.8315999997,0.021,0.0,136.02183498490282,0.0,0.021,0.021,0.0,0.0,132.7423787009974,132.70523820199764,182.0,189.19296004131968,132.70523820199764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14443333400.631655,4.012037055731015,2.82583272952566,189.19296004131968,132.7423787009974,138.15211033397,135.0606109886067,131.86803911435229,0.0,0.0,0.0,0.0,0.0,0.0,-2.0554879283982683,-51.369225757626644,185284.66688772425,185291.5742373744,185284.66688772425,0.0,-51362.318407976476,6.9073496501659974,0.0
2026-07-12 17:10:00+00:00,742.469,2303836.702863092,2303836.7588600004,175007.30753545836,2128829.451324542,2303.8367588600004,2303.836702863092,2303836.7588600004,0.021,0.0,136.0606109886067,0.0,0.021,0.021,0.0,0.0,132.77945128614223,132.7423787009974,182.0,185.80226954784666,132.7423787009974,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14517512423.921406,4.032642339978168,2.8403458274402493,185.80226954784666,132.77945128614223,138.10681589602623,135.09873748916502,131.90389096729288,0.0,0.0,0.0,0.0,0.0,0.0,-2.0640515914561774,-51.38197834745362,175007.30753545853,175013.68383037203,175007.30753545853,0.0,-51375.60205254011,6.376294913505262,0.0
2026-07-12 17:20:00+00:00,681.838,2115701.5541925547,2115702.40372,162662.41630914714,1953039.9874108527,2115.70240372,2115.701554192555,2115702.40372,0.021,0.0,136.09873748916502,0.0,0.021,0.021,0.0,0.0,132.81643502395337,132.77945128614223,182.0,181.70876926079325,132.77945128614223,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14584277243.540234,4.051188123205621,2.853408339204432,181.70876926079325,132.81643502395337,138.0472132494255,135.13609443670043,131.93980352471806,0.0,0.0,0.0,0.0,0.0,0.0,-2.0726171673797467,-51.39345554141449,162662.41630914708,162668.1549061275,162662.41630914708,0.0,-51387.716944434054,5.73859698043816,0.0
2026-07-12 17:30:00+00:00,608.612,1888487.5667922082,1888486.5192799997,147669.82236321876,1740816.696916781,1888.4865192799996,1888.4875667922083,1888486.5192799997,0.021,0.0,136.13609443670043,0.0,0.021,0.021,0.0,0.0,132.8533039534167,132.81643502395337,182.0,176.71375810606673,132.81643502395337,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14642040085.037792,4.067233356954942,2.864709617346157,176.71375810606673,132.8533039534167,137.9699803351814,135.1725350054756,131.97576809098126,0.0,0.0,0.0,0.0,0.0,0.0,-2.081184398078607,-51.403384193161315,147669.82236321887,147674.7866890923,147669.82236321887,0.0,-51398.419867287885,4.964325873428606,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.0716422799,1612287.6239999998,129293.68571153632,1482993.9382884635,1612.2876239999998,1612.28707164228,1612287.6239999998,0.021,0.0,136.1725350054756,0.0,0.021,0.021,0.0,0.0,132.889989262772,132.8533039534167,182.0,170.56735721065195,132.8533039534167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14688771856.635426,4.080214404620952,2.873852670824624,170.56735721065195,132.889989262772,137.8708381492614,135.20787756820027,132.0117754613211,0.0,0.0,0.0,0.0,0.0,0.0,-2.089752967284907,-51.41141523780019,129293.68571153635,129297.7012338558,129293.68571153635,0.0,-51407.399715480744,4.015522319445154,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.7250594122,1277222.8539800001,106710.57928520418,1170512.274694796,1277.22285398,1277.2227250594121,1277222.8539800001,0.021,0.0,136.20787756820027,0.0,0.021,0.021,0.0,0.0,132.92647088687218,132.889989262772,182.0,163.00091694298453,132.889989262772,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14721949645.23653,4.089430457010147,2.8803438926445253,163.00091694298453,132.92647088687218,137.74450041902196,135.24189557387282,132.04781535673976,0.0,0.0,0.0,0.0,0.0,0.0,-2.0983224863952836,-51.417114662259266,106710.5792852043,106713.42899743383,106710.5792852043,0.0,-51414.264950029734,2.849712229530269,0.0
2026-07-12 18:00:00+00:00,283.939,881046.2093631341,881045.6806600001,79426.6367161714,801619.0439438287,881.04568066,881.0462093631342,881045.6806600001,0.021,0.0,136.24189557387282,0.0,0.021,0.021,0.0,0.0,132.96268892500422,132.92647088687218,182.0,153.89570584198248,132.92647088687218,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14738754493.602009,4.094098470445003,2.8836317548857866,153.89570584198248,132.96268892500422,137.58540266720286,135.27430485575982,132.08387370923663,0.0,0.0,0.0,0.0,0.0,0.0,-2.106892485987254,-51.41999755182193,79426.63671617146,79428.07816095279,79426.63671617146,0.0,-51418.5561070406,1.4414447813323932,0.0
2026-07-12 18:10:00+00:00,146.41,454301.07017686946,454301.44539999997,48797.49491174304,405503.95048825693,454.3014454,454.3010701768695,454301.44539999997,0.021,0.0,136.27430485575982,0.0,0.021,0.021,0.0,0.0,132.99854061277966,132.96268892500422,182.0,143.88990823707877,132.96268892500422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14737181075.56911,4.093661409880308,2.883323916241392,143.88990823707877,132.99854061277966,137.391104299712,135.30475645352976,132.119935960329,0.0,0.0,0.0,0.0,0.0,0.0,-2.115462439161919,-51.41971904799063,48797.49491174303,48797.355659827386,48797.49491174303,0.0,-51419.85829990628,-0.13925191564339912,0.0
2026-07-12 18:20:00+00:00,36.621,113632.85474095163,113632.76574,23188.236861837286,90444.52887816272,113.63276574,113.63285474095163,113632.76574,0.017500976110857783,0.0,136.30475645352976,0.0,0.017500976110857783,0.021,0.0,0.0,132.9190255459619,132.99854061277966,182.0,136.3047584308639,132.99854061277966,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14720243063.133188,4.088956406425885,2.8800100004999987,136.3047584308639,132.9190255459619,137.17512623430443,135.33045387709043,132.1524950743134,0.0,0.0,0.0,0.0,0.0,0.0,-2.124031905183379,-51.41679612875932,23188.23686183728,23186.775402221618,23188.23686183728,0.0,-51418.25758837498,-1.461459615660715,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.33045387709043,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14690422774.065035,4.080672992795843,2.87417567219674,,,137.1644258670921,135.3199374818982,132.1422956217076,0.0,0.0,0.0,0.0,0.0,0.0,-2.132600516558928,-51.41166825329599,0.0,1711.186473040354,0.0,0.0,-49700.481780255635,1711.186473040354,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.3199374818982,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14660605459.019764,4.072390405283268,2.8683419257599363,,,137.15372656704412,135.30942213552203,132.13209718630821,0.0,0.0,0.0,0.0,0.0,0.0,-2.141168273373804,-51.40654088925402,0.0,1711.015813802478,0.0,0.0,-49695.52507545154,1711.015813802478,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.30942213552203,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14630791117.700773,4.0641086438057705,2.862508761131557,,,137.1430283340541,135.29890783785737,132.12189976801386,0.0,0.0,0.0,0.0,0.0,0.0,-2.1497351757132344,-51.40141403658238,0.0,1710.8451715978736,0.0,0.0,-49690.56886498451,1710.8451715978736,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.29890783785737,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14600979749.811476,4.055827708280965,2.8566761782535757,,,137.13233116801555,135.28839458879966,132.11170336672305,0.0,0.0,0.0,0.0,0.0,0.0,-2.158301223662439,-51.39628769523006,0.0,1710.6745464009146,0.0,0.0,-49685.61314882914,1710.6745464009146,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.28839458879966,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14571171355.055328,4.04754759862648,2.850844177067972,,,137.12163506882212,135.27788238824425,132.1015079823344,0.0,0.0,0.0,0.0,0.0,0.0,-2.16686641730663,-51.39116186514604,0.0,1710.5039382337272,0.0,0.0,-49680.65792691231,1710.5039382337272,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.27788238824425,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14541365933.135801,4.039268314759945,2.8450127575167325,,,137.11094003636737,135.26737123608657,132.09131361474647,0.0,0.0,0.0,0.0,0.0,0.0,-2.17543075673101,-51.3860365462793,0.0,1710.3333470675425,0.0,0.0,-49675.703199211755,1710.3333470675425,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.26737123608657,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14511563483.756409,4.030989856599002,2.8391819195418484,,,137.10024607054493,135.2568611322221,132.08112026385785,0.0,0.0,0.0,0.0,0.0,0.0,-2.183994242020773,-51.380911738578845,0.0,1710.162772924472,0.0,0.0,-49670.74896565438,1710.162772924472,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.2568611322221,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14481764006.620686,4.022712224061301,2.833351663085316,,,137.0895531712484,135.24635207654632,132.07092792956715,0.0,0.0,0.0,0.0,0.0,0.0,-2.1925568732611054,-51.37578744199367,0.0,1709.9922157884794,0.0,0.0,-49665.79522620519,1709.9922157884794,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.24635207654632,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14451967501.432205,4.014435417064502,2.8275219880891407,,,137.07886133837147,135.23584406895463,132.06073661177297,0.0,0.0,0.0,0.0,0.0,0.0,-2.2011186505371843,-51.370663656472786,0.0,1709.8216756721595,0.0,0.0,-49660.84198080063,1709.8216756721595,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.23584406895463,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14422173967.894558,4.006159435526266,2.821692894495329,,,137.06817057180768,135.22533710934252,132.05054631037393,0.0,0.0,0.0,0.0,0.0,0.0,-2.209679573934179,-51.36554038196519,0.0,1709.6511525531096,0.0,0.0,-49655.88922941208,1709.6511525531096,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.22533710934252,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14392383405.711378,3.9978842793642717,2.815864382245898,,,137.0574808714508,135.21483119760546,132.0403570252687,0.0,0.0,0.0,0.0,0.0,0.0,-2.2182396435372485,-51.36041761841993,0.0,1709.4806464535068,0.0,0.0,-49650.936971966425,1709.4806464535068,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.21483119760546,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14362595814.586313,3.989609948496198,2.810036451282866,,,137.0467922371944,135.20432633363896,132.03016875635586,0.0,0.0,0.0,0.0,0.0,0.0,-2.2267988594315464,-51.355295365786006,0.0,1709.3101573445892,0.0,0.0,-49645.985208441416,1709.3101573445892,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.20432633363896,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14332811194.223059,3.9813364428397384,2.804209101548261,,,137.0361046689322,135.19382251733853,132.0199815035341,0.0,0.0,0.0,0.0,0.0,0.0,-2.235357221702215,-51.35017362401243,0.0,1709.1396852548496,0.0,0.0,-49641.03393875758,1709.1396852548496,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.19382251733853,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14303029544.325325,3.97306376231259,2.7983823329841147,,,137.02541816655784,135.18331974859967,132.00979526670204,0.0,0.0,0.0,0.0,0.0,0.0,-2.2439147304343896,-51.34505239304823,0.0,1708.9692301587493,0.0,0.0,-49636.08316288948,1708.9692301587493,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.18331974859967,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14273250864.596851,3.964791906832459,2.792556145532463,,,137.01473272996503,135.1728180273179,131.99961004575846,0.0,0.0,0.0,0.0,0.0,0.0,-2.2524713857131964,-51.33993167284248,0.0,1708.7987920530431,0.0,0.0,-49631.13288078944,1708.7987920530431,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.1728180273179,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14243475154.741423,3.956520876317062,2.7867305391353514,,,137.00404835904752,135.16231735338872,131.98942584060197,0.0,0.0,0.0,0.0,0.0,0.0,-2.261027187623754,-51.33481146334421,0.0,1708.6283709630516,0.0,0.0,-49626.18309238116,1708.6283709630516,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.16231735338872,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14213702414.462833,3.9482506706841205,2.780905513734828,,,136.99336505369897,135.15181772670772,131.97924265113124,0.0,0.0,0.0,0.0,0.0,0.0,-2.269582136251171,-51.329691764502435,0.0,1708.4579668536899,0.0,0.0,-49621.23379764875,1708.4579668536899,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.15181772670772,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14183932643.46492,3.939981289851367,2.775081069272949,,,136.9826828138131,135.14131914717044,131.969060477245,0.0,0.0,0.0,0.0,0.0,0.0,-2.278136231680549,-51.324572576266235,0.0,1708.2875797439629,0.0,0.0,-49616.28499652227,1708.2875797439629,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.14131914717044,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14154165841.451551,3.9317127337365423,2.7692572056917752,,,136.97200163928372,135.13082161467244,131.95887931884195,0.0,0.0,0.0,0.0,0.0,0.0,-2.28668947399698,-51.319453898584655,0.0,1708.1172096369773,0.0,0.0,-49611.336688947675,1708.1172096369773,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.13082161467244,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14124402008.126616,3.923445002257393,2.763433922933373,,,136.96132153000454,135.12032512910932,131.94869917582085,0.0,0.0,0.0,0.0,0.0,0.0,-2.2952418632855474,-51.31433573140676,0.0,1707.9468565135685,0.0,0.0,-49606.388874893186,1707.9468565135685,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.12032512910932,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14094641143.194038,3.9151780953316773,2.757611220939816,,,136.9506424858693,135.10982969037667,131.93852004808045,0.0,0.0,0.0,0.0,0.0,0.0,-2.3037933996313273,-51.309218074681596,0.0,1707.7765203863746,0.0,0.0,-49601.44155429522,1707.7765203863746,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.10982969037667,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14064883246.357763,3.9069120128771564,2.75178909965318,,,136.93996450677176,135.09933529837005,131.92834193551943,0.0,0.0,0.0,0.0,0.0,0.0,-2.3123440831193873,-51.30410092835828,0.0,1707.6062012331167,0.0,0.0,-49596.494727125166,1707.6062012331167,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.09933529837005,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14035128317.321777,3.8986467548116046,2.745967559015551,,,136.92928759260573,135.08884195298504,131.91816483803655,0.0,0.0,0.0,0.0,0.0,0.0,-2.320893913834785,-51.29898429238586,0.0,1707.4358990759501,0.0,0.0,-49591.54839330991,1707.4358990759501,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.08884195298504,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,14005376355.790096,3.8903823210528046,2.7401465989690195,,,136.918611743265,135.0783496541173,131.9079887555306,0.0,0.0,0.0,0.0,0.0,0.0,-2.3294428918625707,-51.29386816671341,0.0,1707.265613911637,0.0,0.0,-49586.60255280177,1707.265613911637,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.0783496541173,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13975627361.466755,3.882118711518543,2.7343262194556797,,,136.90793695864335,135.06785840166245,131.89781368790034,0.0,0.0,0.0,0.0,0.0,0.0,-2.3379910172877856,-51.28875255129001,0.0,1707.0953457210635,0.0,0.0,-49581.65720556895,1707.0953457210635,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.06785840166245,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13945881334.055819,3.873855926126616,2.7285064204176326,,,136.89726323863462,135.05736819551612,131.8876396350446,0.0,0.0,0.0,0.0,0.0,0.0,-2.3465382901954634,-51.28363744606481,0.0,1706.925094504215,0.0,0.0,-49576.71235156059,1706.925094504215,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.05736819551612,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13916138273.2614,3.8655939647948334,2.7226872017969876,,,136.88659058313257,135.046879035574,131.87746659686212,0.0,0.0,0.0,0.0,0.0,0.0,-2.355084710670628,-51.27852285098683,0.0,1706.7548602896059,0.0,0.0,-49571.767990697226,1706.7548602896059,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.046879035574,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13886398178.787613,3.8573328274410037,2.7168685635358547,,,136.87591899203113,135.03639092173168,131.86729457325168,0.0,0.0,0.0,0.0,0.0,0.0,-2.3636302787982952,-51.27340876600523,0.0,1706.5846430263846,0.0,0.0,-49566.82412297885,1706.5846430263846,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.03639092173168,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13856661050.33863,3.849072513982953,2.7110505055763556,,,136.86524846522406,135.0259038538849,131.8571235641122,0.0,0.0,0.0,0.0,0.0,0.0,-2.3721749946634736,-51.268295191069086,0.0,1706.4144427653519,0.0,0.0,-49561.88074830373,1706.4144427653519,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.0259038538849,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13826926887.618626,3.840813024338507,2.705233027860612,,,136.85457900260525,135.01541783192928,131.8469535693424,0.0,0.0,0.0,0.0,0.0,0.0,-2.3807188583511616,-51.26318212612752,0.0,1706.2442594524618,0.0,0.0,-49556.937866675056,1706.2442594524618,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.01541783192928,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13797195690.331833,3.8325543584255093,2.699416130330757,,,136.84391060406853,135.00493285576053,131.83678458884114,0.0,0.0,0.0,0.0,0.0,0.0,-2.38926186994635,-51.25806957112964,0.0,1706.0740931417095,0.0,0.0,-49551.995477987926,1706.0740931417095,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.00493285576053,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13767467458.182484,3.824296516161801,2.6935998129289245,,,136.8332432695078,134.99444892527438,131.82661662250726,0.0,0.0,0.0,0.0,0.0,0.0,-2.397804029534021,-51.25295752602458,0.0,1705.9039437758984,0.0,0.0,-49547.053582248685,1705.9039437758984,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.99444892527438,0.0,0.0,0.021,0.0,0.0,132.9190255459619,132.9190255459619,182.0,,132.9190255459619,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,13737742190.874863,3.8160394974652396,2.687784075597257,,,136.82257699881697,134.9839660403665,131.81644967023968,0.0,0.0,0.0,0.0,0.0,0.0,-2.406345337199148,-51.24784599076148,0.0,1705.7338113931473,0.0,0.0,-49542.112179368334,1705.7338113931473,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13708019888.113276,3.8077833022536876,2.681968918277902,,,136.81191179188988,134.97348420093263,131.80628373193719,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4148857930266963,-51.24273496528944,0.0,1705.5636959775366,0.0,0.0,-49537.171269311904,1705.5636959775366,0.0
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13678300549.602055,3.799527930445015,2.676154340913013,,,136.80124764862052,134.9630034068685,131.79611880749871,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4234253971016226,-51.23762444955762,0.0,1705.393597522736,0.0,0.0,-49532.23085203489,1705.393597522736,0.0
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13648584175.04557,3.7912733819571027,2.6703403434447495,,,136.79058456890272,134.95252365806982,131.7859548968231,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4319641495088753,-51.23251444351514,0.0,1705.223516041442,0.0,0.0,-49527.2909274737,1705.223516041442,0.0
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13618870764.148212,3.783019656707837,2.664526925815276,,,136.77992255263044,134.9420449544324,131.77579199980926,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.440502050333394,-51.227404947111204,0.0,1705.0534515146355,0.0,0.0,-49522.351495596566,1705.0534515146355,0.0
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13589160316.614407,3.774766754615113,2.658714087966763,,,136.76926159969764,134.93156729585195,131.7656301163561,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.44903909966011,-51.222295960294886,0.0,1704.8834039518042,0.0,0.0,-49517.41255634308,1704.8834039518042,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13559452832.148607,3.7665146755968353,2.652901829841387,,,136.75860170999823,134.9210906822243,131.75546924636254,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4575752975739458,-51.217187483015415,0.0,1704.7133733498558,0.0,0.0,-49512.474109665556,1704.7133733498558,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13529748310.455297,3.758263419570916,2.647090151381331,,,136.7479428834262,134.91061511344517,131.74530938972748,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.466110644159816,-51.212079515221895,0.0,1704.543359705589,0.0,0.0,-49507.5361555163,1704.543359705589,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13500046751.23898,3.750012986455272,2.6412790525287804,,,136.7372851198755,134.90014058941037,131.73515054634987,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4746451395026265,-51.20697205686354,0.0,1704.3733629999842,0.0,0.0,-49502.598693863554,1704.3733629999842,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13470348154.204218,3.7417633761678384,2.6354685332259336,,,136.72662841924014,134.88966711001575,131.72499271612864,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4831787836872747,-51.20186510788949,0.0,1704.2033832871093,0.0,0.0,-49497.66172460238,1704.2033832871093,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13440652519.055565,3.7335145886265457,2.629658593414986,,,136.71597278141408,134.87919467515707,131.7148358989628,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4917115767986493,-51.19675866824894,0.0,1704.0334204938918,0.0,0.0,-49492.72524775505,1704.0334204938918,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13410959845.497631,3.725266623749342,2.6238492330381455,,,136.70531820629134,134.86872328473018,131.70468009475127,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.500243518921631,-51.19165273789109,0.0,1703.8634746680764,0.0,0.0,-49487.789263223014,1703.8634746680764,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13381270133.235035,3.717019481454176,2.61804045203762,,,136.6946646937659,134.8582529386309,131.69452530339302,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5087746101410917,-51.18654731676509,0.0,1703.6935457715444,0.0,0.0,-49482.85377099355,1703.6935457715444,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13351583381.972454,3.708773161659015,2.61223225035563,,,136.68401224373181,134.84778363675508,131.68437152478705,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5173048505418953,-51.18144240482015,0.0,1703.5236338520335,0.0,0.0,-49477.91877096812,1703.5236338520335,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13321899591.414566,3.700527664281824,2.6064246279343966,,,136.67336085608315,134.8373153789986,131.67421875883238,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.525834240208896,-51.17633800200549,0.0,1703.353738858772,0.0,0.0,-49472.98426314672,1703.353738858772,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13292218761.266092,3.692282989240581,2.6006175847161472,,,136.66271053071384,134.8268481652573,131.66406700542802,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.534362779226941,-51.171234108270276,0.0,1703.183860814046,0.0,0.0,-49468.05024745623,1703.183860814046,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13262540891.231783,3.684039136453273,2.5948111206431173,,,136.652061267518,134.81638199542707,131.6539162644729,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.542890467680868,-51.166130723563725,0.0,1703.013999714749,0.0,0.0,-49463.11672384898,1703.013999714749,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13232865981.016407,3.675796105837891,2.589005235657545,,,136.64141306638973,134.80591686940377,131.64376653586615,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.551417305655507,-51.16102784783508,0.0,1702.8441555419122,0.0,0.0,-49458.18369229317,1702.8441555419122,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13203194030.324781,3.6675538973124393,2.5831999297016774,,,136.63076592722308,134.79545278708332,131.63361781950672,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5599432932356794,-51.15592548103354,0.0,1702.6743283242176,0.0,0.0,-49453.25115270932,1702.6743283242176,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13173525038.86174,3.659312510794928,2.5773952027177653,,,136.62011984991213,134.78498974836165,131.6234701152937,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.568468430506197,-51.15082362310833,0.0,1702.5045180394882,0.0,0.0,-49448.31910506884,1702.5045180394882,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13143859006.332157,3.651071946203377,2.5715910546480685,,,136.609474834351,134.77452775313466,131.61332342312616,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.576992717551865,-51.14572227400867,0.0,1702.334724703709,0.0,0.0,-49443.38754930496,1702.334724703709,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13114195932.440914,3.6428322034558094,2.565787485434846,,,136.59883088043378,134.76406680129827,131.60317774290314,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.585516154457479,-51.14062143368382,0.0,1702.164948278849,0.0,0.0,-49438.45648540497,1702.164948278849,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13084535816.89294,3.634593282470261,2.559984495020368,,,136.58818798805459,134.7536068927484,131.59303307452376,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.594038741307826,-51.135521102082976,0.0,1701.9951887935822,0.0,0.0,-49433.52591328939,1701.9951887935822,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13054878659.393194,3.626355183164776,2.5541820833469093,,,136.57754615710758,134.74314802738104,131.58288941788703,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6025604781876854,-51.13042127915543,0.0,1701.8254462448967,0.0,0.0,-49428.595832910534,1701.8254462448967,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,133.00389752415947,133.00389752415947,182.0,,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13025224459.64666,3.6181179054574053,2.5483802503567503,,,136.56690538748683,134.73269020509213,131.5727467728921,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.611081365181827,-51.125321964850386,0.0,1701.655720626477,0.0,0.0,-49423.66624422391,1701.655720626477,0.0
2026-07-13 04:00:00+00:00,9.286,28813.88423138003,28813.90084,28813.88423138003,0.016608619967882987,28.81390084,28.81388423138003,28813.90084,0.0002855031762394175,0.0,182.0,0.021,0.0002855031762394175,0.021,0.0,0.021,132.99034109756437,133.00389752415947,182.0,182.0016463176019,133.00389752415947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.11806529076839,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13054161178.272976,3.6261558828536042,2.5540417084364857,182.0016463176019,131.9932069772119,137.12339666902932,134.75342945783655,131.60318564084116,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.619603138245485,-51.13063838194789,99355.84455059259,99358.50275914134,99355.84455059259,0.0,-51127.98017339914,2.658208548746188,0.0
2026-07-13 04:10:00+00:00,82.014,254484.30295038552,254484.52116,65102.13803373612,189382.38312626389,254.48452116,254.4843029503855,254484.52116,0.002520874870669158,4.336808689942018e-19,182.0,0.021,0.0025208748706691576,0.021,0.0,0.021,135.68854349314032,154.69994205014297,182.0,182.0016335510192,136.0,120.27966007407197,25741.006750958775,25.741006750958775,1.6313961249979043e-11,1.6313961249979042e-14,25741.00675095876,25.74100675095876,0.0,177.32625278110294,False,1840878.2044686412,1840.8782044686411,D*,-1815137.1977176825,13047100512.511055,3.6241945868086263,2.5526602918445653,182.0016335510192,133.09397336189167,138.02901310259665,134.71250884874982,131.94952515456168,25741.00675095876,25.74100675095876,1815137.1977176825,1815.1371977176825,0.0,0.0,-2.628124775067051,-51.12982092939813,65102.138033736075,65103.051410488675,65102.138033736075,25741.00675095876,-51128.90755264553,0.9133767526000156,0.0
2026-07-13 04:20:00+00:00,212.153,658298.0110575156,658298.0298199999,131522.61185088253,526775.4179691174,658.2980298199999,658.2980110575156,658298.0298199999,0.006897225320872176,0.0,182.0,0.021,0.006897225320872176,0.021,0.0,0.021,134.26344666390673,134.9336518801102,182.0,182.0015834477714,134.9336518801102,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.04393609383294,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13095333724.879232,3.6375927013553424,2.5620971016432086,182.0015834477714,132.22287108669875,138.34721869345344,134.7081808480837,131.97014042823284,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6366477797690138,-51.13802821177552,131522.61185088253,131526.7154920712,131522.61185088253,0.0,-51133.92457058684,4.1036411886816495,0.0
2026-07-13 04:30:00+00:00,347.474,1078191.8247040908,1078190.9735599998,154730.0840357287,923460.8895242711,1078.1909735599997,1078.1918247040908,1078190.9735599998,0.01096241922642793,0.0,182.0,0.021,0.01096241922642793,0.021,0.0,0.021,132.46885834997795,132.61531333433936,182.0,182.00167165485544,132.61531333433936,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.13308241523046,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13157485749.286001,3.654857152579445,2.5742571217648273,182.00167165485544,132.18830397524874,138.43458873539873,134.7151995217876,131.97145169793492,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6451725672974225,-51.148725170452536,154730.0840357287,154735.4325150672,154730.0840357287,0.0,-51143.37669111404,5.348479338492325,0.0
2026-07-13 04:40:00+00:00,465.988,1445933.5997483265,1445932.80472,167335.63733590976,1278597.1673840901,1445.93280472,1445.9335997483265,1445932.80472,0.01417381338040295,0.0,182.0,0.020999999999999998,0.01417381338040295,0.021,0.0,0.021,132.34556148359073,132.37495537262612,182.0,182.00171269267963,132.37495537262612,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.1423864059703,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13227194313.470015,3.6742206426305595,2.5878955760423423,182.00171269267963,132.30201133563992,138.4623756224462,134.73033691757573,131.97582646245726,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.653699345445421,-51.16066888798913,167335.63733590976,167341.60919467808,167335.63733590976,0.0,-51154.69702922081,5.9718587683164515,3.469446951953614e-18
2026-07-13 04:50:00+00:00,564.537,1751723.7428015927,1751724.4387799997,163987.52605465334,1587736.9127253464,1751.7244387799997,1751.7237428015926,1751724.4387799997,0.01712913378994981,0.0,182.0,0.021,0.01712913378994981,0.021,0.0,0.021,132.43362211398207,132.43683031766835,182.0,182.00167088927776,132.43683031766835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.13999018554927,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13294886943.612926,3.693024151003591,2.601139613585445,182.00167088927776,132.42968891582746,138.41652147338888,134.75163266481792,131.98641618623256,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.662228059236245,-51.172282744944376,163987.52605465328,163993.33298313088,163987.52605465328,0.0,-51166.47581646676,5.8069284776138375,0.0
2026-07-13 05:00:00+00:00,645.557,2003125.9895276062,2003124.6375799999,1937100.639288208,66023.99829179188,2003.12463758,2003.1259895276062,2003124.6375799999,0.019621888238613088,0.018032568384528266,182.0,0.0,0.0015893198540848225,0.021,6.304685033440635e-07,0.01803319885303161,135.68776907375445,181.99999999999997,182.0,182.00171945164936,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,205.18176611063893,True,1840878.2044686412,1840.8782044686411,B,0.0,13321915399.42789,3.7005320553966365,2.606427720766238,182.00171945164936,132.1450445764918,139.94014791277058,134.75562756072117,131.99050377208923,0.0,0.0,0.0,0.0,0.0,0.0,-2.670757681599185,-51.177734177641646,96222.43481956684,96225.16053591546,96222.43481956684,0.0,-51175.008461293015,2.725716348628339,0.0
2026-07-13 05:10:00+00:00,712.377,2210463.4321208433,2210463.08838,1962794.3781762559,247668.71020374424,2210.46308838,2210.463432120843,2210463.08838,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.0020209806480628984,0.020920980648062897,138.92032974136112,182.0,182.0,186.5307728972365,139.60877720721484,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.3930686202591,True,1840878.2044686412,1840.8782044686411,B,0.0,13364356179.690199,3.7123211610250553,2.614731243409189,186.5307728972365,132.06176016501183,141.01249187344882,134.75340509153557,131.98598642773828,0.0,0.0,0.0,0.0,0.0,0.0,-2.6792885725486117,-51.18534569656074,121916.17370761473,121919.97946707427,121916.17370761473,0.0,-51181.53993710119,3.805759459552064,0.0
2026-07-13 05:20:00+00:00,767.942,2382879.1462932653,2382877.94948,1950710.0117045376,432167.9377754624,2382.87794948,2382.8791462932654,2382877.94948,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,145.39851480554466,188.667903223204,182.0,193.32475216258763,146.73523481364617,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.93449427034477,True,1840878.2044686412,1840.8782044686411,B,0.0,13399542166.289968,3.722095046191658,2.621615368409719,193.32475216258763,132.03131472452955,141.9474101591513,134.748984779662,131.9790613312682,0.0,0.0,0.0,0.0,0.0,0.0,-2.687820513677945,-51.19164677600015,109831.80723589643,109834.95777561613,109831.80723589643,0.0,-51188.49623628044,3.1505397197033744,0.0
2026-07-13 05:30:00+00:00,814.598,2527651.2261886275,2527648.71812,1957216.1933248343,570432.5247951655,2527.64871812,2527.6512261886273,2527648.71812,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,154.16045525492802,197.91116024973982,182.0,202.52411237189597,156.37486844659497,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.5381004046318,True,1840878.2044686412,1840.8782044686411,B,0.0,13438627857.481192,3.7329521826336642,2.6292624691419824,202.52411237189597,132.01632333825845,143.0403369327054,134.74388293404735,131.9714030286756,0.0,0.0,0.0,0.0,0.0,0.0,-2.69635362928333,-51.198693632308895,116337.98885619309,116341.51228434747,116337.98885619309,0.0,-51195.170204154514,3.5234281543816905,0.0
2026-07-13 05:40:00+00:00,854.155,2650392.538550779,2650391.7156999996,1970918.0028608583,679473.7128391413,2650.3917156999996,2650.392538550779,2650391.7156999996,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,164.45479818364456,208.79537041811395,182.0,213.3595359053154,167.69960766436762,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.09755217341757,True,1840878.2044686412,1840.8782044686411,B,0.0,13485929961.422344,3.746091655950651,2.63851710792824,213.3595359053154,132.0067033764139,144.31955902595854,134.7385667129019,131.96353264831157,0.0,0.0,0.0,0.0,0.0,0.0,-2.704888166508044,-51.20722334828356,130039.7983922172,130044.06325020452,130039.7983922172,0.0,-51202.95849029624,4.264857987327559,0.0
2026-07-13 05:50:00+00:00,887.998,2755402.2131450754,2755404.51412,2020509.9735940977,734894.5405259023,2755.40451412,2755.402213145075,2755404.51412,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,175.70837467038996,220.7237414573103,182.0,225.23791689780273,180.07937845093716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.64613277088938,True,1840878.2044686412,1840.8782044686411,B,0.0,13562980334.80692,3.767494537446366,2.6535919844053546,225.23791689780273,131.99833686491814,147.3850085113716,134.73310099500048,131.95561473262077,0.0,0.0,0.0,0.0,0.0,0.0,-2.713425122667052,-51.22173695404623,179631.7691254564,179639.0259283377,179631.7691254564,0.0,-51214.48015116491,7.2568028813184355,0.0
