timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:00:00+00:00,917.195,2846001.4559493666,2846001.0533000003,2126689.77958286,719311.2737171403,2846.0010533000004,2846.0014559493666,2846001.0533000003,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,187.49088952137654,233.24544294025108,182.0,237.71090539381447,193.0409598351372,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.2062337160801,True,1840878.2044686412,1840.8782044686411,B,0.0,13703726566.32806,3.8065907128689056,2.6811289314907443,237.71090539381447,131.99018638376992,151.25262417835944,134.72758365358712,131.9476813624329,0.0,0.0,0.0,0.0,0.0,0.0,-2.721966340701039,-51.24730820392165,285811.57511421904,285824.3607391567,285811.57511421904,0.0,-51234.522578983946,12.78562493770005,0.0
2026-07-13 06:10:00+00:00,942.572,2924745.8886906775,2924744.3616799996,2184538.4430659246,740205.918614075,2924.7443616799997,2924.7458886906775,2924744.3616799996,0.021,0.0189,188.49088952137654,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,199.4834301379864,246.0236601517177,182.0,250.44323479258048,206.23356545040212,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.79182726869988,True,1840878.2044686412,1840.8782044686411,B,0.0,13879164856.614038,3.8553235712816774,2.7154533667821474,250.44323479258048,131.98207701382947,155.49199625943317,134.7220176614668,131.93973898206937,0.0,0.0,0.0,0.0,0.0,0.0,-2.73051281870727,-51.278868037384456,343660.2385972836,343676.018514015,343660.2385972836,0.0,-51263.08812065306,15.779916731393314,0.0
2026-07-13 06:20:00+00:00,964.777,2993645.6184939533,2993645.14438,2227798.7877631513,765846.3566168486,2993.64514438,2993.6456184939534,2993645.14438,0.021,0.0189,200.4834301379864,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,211.45311007584857,258.8100592219121,182.0,263.1874397601588,219.40102484246944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.41075035443907,True,1840878.2044686412,1840.8782044686411,B,0.0,14080539057.725603,3.9112608493682233,2.754852153239452,263.1874397601588,131.97396240964017,160.08723834421613,134.71640321756362,131.93178865445446,0.0,0.0,0.0,0.0,0.0,0.0,-2.7390653122927846,-51.31496151308712,386920.58329451014,386938.6300323615,386920.58329451014,0.0,-51296.91477523575,18.046737851364014,0.0
2026-07-13 06:30:00+00:00,984.322,3054290.2475694665,3054292.1066799997,2265873.970664012,788418.136015988,3054.29210668,3054.2902475694664,3054292.1066799997,0.021,0.0189,212.45311007584857,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,223.23262165528124,271.4241833666498,182.0,275.763460618413,232.3592995894389,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.06658476696754,True,1840878.2044686412,1840.8782044686411,B,0.0,14304735510.563032,3.9735376418230643,2.7987161046347615,275.763460618413,131.96584231370448,165.01474517908838,134.71074070650738,131.92383053140128,0.0,0.0,0.0,0.0,0.0,0.0,-2.747624489196044,-51.355061419557046,424995.76619537047,425015.81614860543,424995.76619537047,0.0,-51335.01146632206,20.04995323498588,0.0
2026-07-13 06:40:00+00:00,1001.616,3107953.3234354816,3107954.3510399996,2301380.616629282,806573.7344107176,3107.9543510399994,3107.9533234354817,3107954.3510399996,0.021,0.0189,224.23262165528124,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,234.70433016044691,283.7373883150258,182.0,288.0427367948912,244.978991757153,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76008420235434,True,1840878.2044686412,1840.8782044686411,B,0.0,14550210772.502586,4.041725214584051,2.846743247001173,288.0427367948912,131.95771419338593,170.24616421975205,134.70503082262007,131.9158646762996,0.0,0.0,0.0,0.0,0.0,0.0,-2.756190970824357,-51.398889769877364,460502.4121606409,460524.32633580104,460502.4121606409,0.0,-51376.975594717194,21.914175160171,0.0
2026-07-13 06:50:00+00:00,1016.989,3155656.424889332,3155655.84766,2335018.342324987,820637.5053350129,3155.65584766,3155.6564248893324,3155655.84766,0.021,0.0189,235.70433016044691,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,245.78783609213855,295.6601987216545,182.0,299.9356782862011,257.17166165292355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.490212962807,True,1840878.2044686412,1840.8782044686411,B,0.0,14815841316.141262,4.1155114767059064,2.8987137626262593,299.9356782862011,131.9495804842884,175.75065205245357,134.6992746443231,131.90789113992395,0.0,0.0,0.0,0.0,0.0,0.0,-2.764765344237784,-51.44624048056246,494140.1378563461,494163.8132116886,494140.1378563461,0.0,-51422.56512521993,23.675355342529656,0.0
2026-07-13 07:00:00+00:00,1030.711,3129389.989180987,3198234.39034,2365227.9187834226,833006.4715565774,3198.23439034,3129.389989180987,3198234.39034,0.021,0.0189,246.78783609213855,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14666509253195,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15099568255.683218,4.19432451546756,2.9542248312810027,310.0,131.94144472838525,181.44454958916106,134.6934735925651,131.89991013571796,0.0,0.0,0.0,0.0,0.0,0.0,-2.7733481314059754,-51.49672300914704,524349.7143147814,524374.9555790736,524349.7143147814,0.0,-51471.48174485477,25.241264292271808,0.0
2026-07-13 07:10:00+00:00,1043.002,2670109.9125837767,3236372.6258799997,2381086.0968997804,855286.5289802193,3236.3726258799998,2670.109912583777,3236372.6258799997,0.021,0.0189,256.146665092532,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14592830356355,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15392779370.848429,4.275772047457897,3.0115914753175055,310.0,131.93334004973303,186.93502162319515,134.68763258654778,131.89192299505316,0.0,0.0,0.0,0.0,0.0,0.0,-2.7819395777341582,-51.548677969095955,540207.8924311394,540233.8699111139,540207.8924311394,0.0,-51522.70048912149,25.977479974462767,0.0
2026-07-13 07:20:00+00:00,1054.045,2670146.0430536335,3270638.3923000004,2385327.595788538,885310.7965114624,3270.6383923000003,2670.1460430536335,3270638.3923000004,0.021,0.0189,256.14592830356355,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14521242874076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15688504124.0849,4.357917812245805,3.069449911694109,310.0,131.92546542668245,192.18561115019654,134.68177714474302,131.88393763455983,0.0,0.0,0.0,0.0,0.0,0.0,-2.7905397322701235,-51.6009272157935,544449.3913198967,544475.5159432455,544449.3913198967,0.0,-51574.8025924447,26.124623348798195,0.0
2026-07-13 07:30:00+00:00,1063.992,2670181.1479454287,3301503.3364799996,2387424.9952627146,914078.341217285,3301.5033364799997,2670.1811479454286,3301503.3364799996,0.021,0.0189,256.14521242874076,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14450401498905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15985455940.832258,4.440404428008961,3.1275484225835752,310.0,131.9176728754138,197.20804212011444,134.67591637626856,131.87596121053932,0.0,0.0,0.0,0.0,0.0,0.0,-2.799148609805872,-51.65326521449216,546546.7907940734,546572.9597934227,546546.7907940734,0.0,-51627.09621514281,26.16899934934918,0.0
2026-07-13 07:40:00+00:00,1072.972,2670215.886967428,3329367.73768,2388828.4970475435,940539.2406324563,3329.3677376799997,2670.215886967428,3329367.73768,0.021,0.0189,256.144504014989,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1437987068256,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16283218448.259424,4.523116235627618,3.1858055447986255,310.0,131.90991448561567,202.01242053854114,134.67005262624502,131.86799600346197,0.0,0.0,0.0,0.0,0.0,0.0,-2.80776621455911,-51.70562851942565,547950.2925789022,547976.474231369,547950.2925789022,0.0,-51679.446866958926,26.18165246672288,0.0
2026-07-13 07:50:00+00:00,1081.092,2670250.473702643,3354563.6104800003,2389997.0662077405,964566.5442722598,3354.56361048,2670.250473702643,3354563.6104800003,0.021,0.0189,256.1437987068256,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1430951602188,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16581650677.124239,4.606014076978956,3.2441936977602266,310.0,131.90217547294102,206.60836909996252,134.66418642789478,131.86004273897723,0.0,0.0,0.0,0.0,0.0,0.0,-2.8163925476828973,-51.75799874272355,549118.8617390991,549145.0468507481,549118.8617390991,0.0,-51731.81363107456,26.18511164899246,0.0
2026-07-13 08:00:00+00:00,1088.444,2670284.9740593378,3377376.4253599998,2391067.502423471,986308.9229365289,3377.3764253599998,2670.284974059338,3377376.4253599998,0.021,0.0189,256.14309516021876,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1423928845683,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16880693744.809034,4.689081595780287,3.3027013611064526,310.0,131.8944504407856,211.0050309764562,134.65831795953758,131.85210163614238,0.0,0.0,0.0,0.0,0.0,0.0,-2.8250276096080555,-51.81037155095116,550189.2979548296,550215.4843589435,550189.2979548296,0.0,-51784.18514683732,26.18640411383967,0.0
2026-07-13 08:10:00+00:00,1095.106,2670319.412095427,3398048.2116399994,2392080.3143122373,1005967.8973277621,3398.0482116399994,2670.319412095427,3398048.2116399994,0.021,0.0189,256.14239288456827,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14169172959814,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17180313075.244488,4.772309187567913,3.3613217700423865,310.0,131.8867377361136,215.21123156686363,134.6524472652739,131.8441727343213,0.0,0.0,0.0,0.0,0.0,0.0,-2.8336714007221775,-51.86274668473024,551202.1098435964,551228.2974104859,551202.1098435964,0.0,-51836.55911784066,26.18756688958092,0.0
2026-07-13 08:20:00+00:00,1101.146,2670353.7951800907,3416789.9692399995,2393030.5981471767,1023759.3710928229,3416.7899692399997,2670.353795180091,3416789.9692399995,0.021,0.0189,256.14169172959816,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14099166373208,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17480471150.51893,4.855686430699702,3.420047584202769,310.0,131.87903701158692,219.2352882423765,134.6465743594086,131.83625602763186,0.0,0.0,0.0,0.0,0.0,0.0,-2.8423239212373224,-51.915123090871745,552152.3936785356,552178.5818816064,552152.3936785356,0.0,-51888.934887801006,26.18820307074202,0.0
2026-07-13 08:30:00+00:00,1106.621,2670388.1248617372,3433778.5657400005,2393934.2369502373,1039844.3287897632,3433.7785657400004,2670.388124861737,3433778.5657400005,0.021,0.0189,256.14099166373205,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.14029267816133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17781139982.748055,4.939205550763348,3.478873327768598,310.0,131.8713481703089,223.0852187846088,134.6406992499181,131.82835150094772,0.0,0.0,0.0,0.0,0.0,0.0,-2.8509851714220837,-51.96750110856763,553056.0324815963,553082.2214904443,553056.0324815963,0.0,-51941.31209971971,26.189008847919467,0.0
2026-07-13 08:40:00+00:00,1111.58,2670422.4015723113,3449166.0451999996,2394788.5944537064,1054377.4507462932,3449.1660451999996,2670.422401572311,3449166.0451999996,0.021,0.0189,256.14029267816136,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13959476862405,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18082290002.237473,5.022858333954853,3.5377932154403227,310.0,131.86367116539896,226.76864022072328,134.63482194317058,131.82045913650765,0.0,0.0,0.0,0.0,0.0,0.0,-2.859655151516001,-52.019880563502525,553910.3899850651,553936.5797125326,553910.3899850651,0.0,-51993.690836035064,26.189727467462944,0.0
2026-07-13 08:50:00+00:00,1116.067,2670456.6255207807,3463088.9369799998,2395597.8734784867,1067491.063501513,3463.0889369799997,2670.4566255207806,3463088.9369799998,0.021,0.0189,256.1395947686241,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13889793226136,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18383894161.02327,5.106637266950909,3.5968019552940107,310.0,131.85600596540937,230.29286509266774,134.62894234900648,131.81257891552985,0.0,0.0,0.0,0.0,0.0,0.0,-2.8683338617665894,-52.0722615035313,554719.6690098455,554745.8594798598,554719.6690098455,0.0,-52046.07103351696,26.19047001434228,0.0
2026-07-13 09:00:00+00:00,1120.119,2670490.796847324,3475662.0498599997,2396360.84065658,1079301.2092034197,3475.6620498599996,2670.490796847324,3475662.0498599997,0.021,0.0189,256.13889793226133,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13820216657464,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18685924671.19825,5.190534630888402,3.6558941106361056,310.0,131.84835254285537,233.6648403149188,134.6230605224617,131.8047108187144,0.0,0.0,0.0,0.0,0.0,0.0,-2.877021302370325,-52.124643622412506,555482.6361879389,555508.8272473795,555482.6361879389,0.0,-52098.452562971914,26.191059440592653,0.0
2026-07-13 09:10:00+00:00,1123.768,2670524.9156744457,3486984.67792,2397088.5312392563,1089896.146680744,3486.98467792,2670.5249156744458,3486984.67792,0.021,0.0189,256.1382021665746,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13750746907203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18988360365.907112,5.274544546085309,3.7150655401793546,310.0,131.84071087032675,236.89127533726392,134.61717650706774,131.79685482635213,0.0,0.0,0.0,0.0,0.0,0.0,-2.8857174736296485,-52.17702755594353,556210.3267706152,556236.5187373807,556210.3267706152,0.0,-52150.83558917802,26.191966765509278,0.0
2026-07-13 09:20:00+00:00,1127.042,2670558.9821243226,3497143.703479999,2397773.682663278,1099370.020816721,3497.143703479999,2670.5589821243225,3497143.703479999,0.021,0.0189,256.13750746907203,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13681383718088,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19291175720.659294,5.3586599224053595,3.774311250066812,310.0,131.83308091952375,239.97853279703236,134.6112903207428,131.78901091831844,0.0,0.0,0.0,0.0,0.0,0.0,-2.894422375795102,-52.229412992723624,556895.4781946369,556921.6709130269,556895.4781946369,0.0,-52203.22027433355,26.192718390069786,0.0
2026-07-13 09:30:00+00:00,1129.966,2670592.996323093,3506216.700039999,2398416.569043499,1107800.1309965001,3506.216700039999,2670.592996323093,3506216.700039999,0.021,0.0189,256.13681383718085,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13612116446927,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19594345375.67126,5.4428737154642395,3.8336262786663973,310.0,131.82546151969638,242.9326664442885,134.60540197274995,131.78117912126262,0.0,0.0,0.0,0.0,0.0,0.0,-2.9031360090368414,-52.28179945043649,557538.3645748579,557564.5578037144,557538.3645748579,0.0,-52255.606221580005,26.193228856485803,0.0
2026-07-13 09:40:00+00:00,1132.56,2670626.963489927,3514265.7263999996,2399027.908172395,1115237.8182276045,3514.2657263999995,2670.6269634899268,3514265.7263999996,0.021,0.0189,256.1361211644693,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13542958842024,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19897850401.84622,5.527180667179505,3.893006922507467,310.0,131.81785418315684,245.75951187074338,134.59951146969013,131.77335934386815,0.0,0.0,0.0,0.0,0.0,0.0,-2.911858373599155,-52.33418737388031,558149.7037037539,558175.8976654757,558149.7037037539,0.0,-52307.99341215845,26.193961721859523,0.0
2026-07-13 09:50:00+00:00,1134.844,2670660.8768829377,3521352.84136,2399601.5050974255,1121751.3362625744,3521.35284136,2670.660876882938,3521352.84136,0.021,0.0189,256.13542958842027,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13473911506676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20201668153.092182,5.611574486970051,3.9524487508906705,310.0,131.81025897626836,248.46461285404146,134.5936188174646,131.76555156425806,0.0,0.0,0.0,0.0,0.0,0.0,-2.920589469665345,-52.38657639714114,558723.3006287841,558749.4951404146,558723.3006287841,0.0,-52360.381885510695,26.194511630448687,0.0
2026-07-13 10:00:00+00:00,1136.831,2670694.736206261,3527518.383139999,2400150.5146135413,1127367.8685264578,3527.518383139999,2670.694736206261,3527518.383139999,0.021,0.0189,256.13473911506674,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13404971024704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20505783876.056553,5.696051076682376,4.0119488773281375,310.0,131.8026755232516,251.05332800432254,134.5877240217711,131.75775577658428,0.0,0.0,0.0,0.0,0.0,0.0,-2.929329297556138,-52.43896734475636,559272.3101449,559298.5056187075,559272.3101449,0.0,-52412.77187094878,26.195473807572853,0.0
2026-07-13 10:10:00+00:00,1138.536,2670728.5431350977,3532808.8958399994,2400655.666016276,1132153.2298237234,3532.8088958399994,2670.728543135098,3532808.8958399994,0.021,0.0189,256.13404971024704,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13336136153555,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20810171255.113155,5.780603126420321,4.071502153177539,310.0,131.79510368742532,253.5306736717205,134.58182708838225,131.74997196341715,0.0,0.0,0.0,0.0,0.0,0.0,-2.938077857372,-52.49135889517161,559777.4615476348,559803.6573228424,559777.4615476348,0.0,-52465.16311996401,26.195775207597762,0.0
2026-07-13 10:20:00+00:00,1139.97,2670762.298278749,3537258.5118,2401141.283232663,1136117.2285673372,3537.2585118,2670.762298278749,3537258.5118,0.021,0.0189,256.13336136153555,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1326740621702,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21114818569.082027,5.8652273803005635,4.131106285194437,310.0,131.78754339440627,255.9015412702265,134.57592808529878,131.74220010315577,0.0,0.0,0.0,0.0,0.0,0.0,-2.946835149383661,-52.54375206996469,560263.0787640216,560289.2753514182,560263.0787640216,0.0,-52517.55548256816,26.19658739653096,0.0
2026-07-13 10:30:00+00:00,1141.141,2670796.001968797,3540892.05454,2401594.779075331,1139297.2754646689,3540.89205454,2670.7960019687966,3540892.05454,0.021,0.0189,256.13267406217017,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13198780764526,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21419706544.285748,5.949918484523819,4.190757502491117,310.0,131.77999459463177,258.1705637284162,134.57002706992986,131.7344401722088,0.0,0.0,0.0,0.0,0.0,0.0,-2.9556011737943857,-52.59614646434808,560716.5746066899,560742.7718038816,560716.5746066899,0.0,-52569.949267156364,26.19719719171553,0.0
2026-07-13 10:40:00+00:00,1142.058,2670829.6544261724,3543737.45052,2402018.224943805,1141719.225576195,3543.73745052,2670.8296544261725,3543737.45052,0.021,0.0189,256.13198780764526,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13130259404784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21724817150.110962,6.0346714305863784,4.2504522773848805,310.0,131.7724572450605,260.34215413509173,134.5641239274673,131.7266921458652,0.0,0.0,0.0,0.0,0.0,0.0,-2.964375930750263,-52.6485417352647,561140.0204751637,561166.218110622,561140.0204751637,0.0,-52622.34409980639,26.197635458309378,0.0
2026-07-13 10:50:00+00:00,1142.726,2670863.2558427374,3545810.2144400002,2402421.376716691,1143388.8377233092,3545.8102144400004,2670.8632558427375,3545810.2144400002,0.021,0.0189,256.13130259404784,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.13061841820942,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22030138209.41676,6.1194828359491,4.310188227422705,310.0,131.76493131083774,262.4205730209776,134.55821866492406,131.71895599867344,0.0,0.0,0.0,0.0,0.0,0.0,-2.973159420484959,-52.70093840817612,561543.1722480498,561569.3705845054,561543.1722480498,0.0,-52674.740071720444,26.198336455679964,0.0
2026-07-13 11:00:00+00:00,1143.15,2670896.8063738495,3547125.8609999996,2402795.912473743,1144329.9485262567,3547.1258609999995,2670.8968063738494,3547125.8609999996,0.021,0.0189,256.13061841820945,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12993527695986,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22335652551.887436,6.204347931079844,4.3699619932388005,310.0,131.7574167570926,264.40986336669107,134.55231128902957,131.71123170475656,0.0,0.0,0.0,0.0,0.0,0.0,-2.9819516431571436,-52.75333603310602,561917.7080051018,561943.9068175667,561917.7080051018,0.0,-52727.137220641074,26.19881246494333,0.0
2026-07-13 11:10:00+00:00,1143.331,2670930.3061749493,3547687.4931399995,2403149.499479441,1144537.9936605585,3547.6874931399993,2670.9303061749492,3547687.4931399995,0.021,0.0189,256.1299352769598,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12925316664564,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22641347607.63885,6.2892632243441255,4.429771115540079,310.0,131.7499135436363,266.3139030009641,134.5464018065756,131.70351923763158,0.0,0.0,0.0,0.0,0.0,0.0,-2.9907525989599955,-52.80573481710927,562271.2950107998,562297.4944028014,562271.2950107998,0.0,-52779.53542510769,26.19939200157387,0.0
2026-07-13 11:20:00+00:00,1143.271,2670963.755425177,3547501.3167399997,2403478.183777307,1144023.1329626925,3547.5013167399998,2670.963755425177,3547501.3167399997,0.021,0.0189,256.12925316664564,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12857208345818,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22947208434.445496,6.374224565123749,4.489612670885759,310.0,131.742421628574,268.1363836505502,134.5404902244167,131.69581857005494,0.0,0.0,0.0,0.0,0.0,0.0,-2.9995622880341193,-52.85813444474064,562599.9793086657,562626.1791224814,562599.9793086657,0.0,-52831.93463092501,26.199813815634116,0.0
2026-07-13 11:30:00+00:00,1142.97,2670997.154311281,3546567.3318,2403785.5527826035,1142781.7790173963,3546.5673318,2670.997154311281,3546567.3318,0.021,0.0189,256.12857208345815,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12789202356205,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23253222242.643486,6.459228400734301,4.549484156982926,310.0,131.73494096971677,269.880836283466,134.5345764990597,131.68812967402508,0.0,0.0,0.0,0.0,0.0,0.0,-3.0083807105102105,-52.91053485654911,562907.3483139622,562933.5485198665,562907.3483139622,0.0,-52884.33465064486,26.200205904257018,0.0
2026-07-13 11:40:00+00:00,1142.426,2671030.5030213236,3544879.3324399996,2404073.2181859636,1140806.114254036,3544.8793324399994,2671.0305030213235,3544879.3324399996,0.021,0.0189,256.127892023562,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12721298307235,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23559377209.60247,6.5442714471117975,4.609383260738413,310.0,131.72747152433007,271.55064068530965,134.52866061333395,131.68045252080083,0.0,0.0,0.0,0.0,0.0,0.0,-3.0172078665182354,-52.96293604814789,563195.0137173225,563221.2143131219,563195.0137173225,0.0,-52936.73545234854,26.200595799346047,0.0
2026-07-13 11:50:00+00:00,1141.635,2671063.8017457947,3542424.9069,2404346.2826131345,1138078.6242868653,3542.4249068999998,2671.0638017457945,3542424.9069,0.021,0.0189,256.12721298307235,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12653491746906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23865664574.143898,6.629351270595527,4.669308268030946,310.0,131.7200128026939,273.14905142249546,134.52274262528172,131.67278709997407,0.0,0.0,0.0,0.0,0.0,0.0,-3.026043756257582,-53.01533843607982,563468.0781444932,563494.2793384591,563468.0781444932,0.0,-52989.13724211382,26.201193966000574,0.0
2026-07-13 12:00:00+00:00,1140.592,2671097.052667844,3539188.5404800004,2404596.9856743193,1134591.554805681,3539.1885404800005,2671.0970526678443,3539188.5404800004,0.021,0.0189,256.12653491746903,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12585778475108,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24172070918.871014,6.7144641441308375,4.72925655375191,310.0,131.71256434279587,274.6791540428455,134.51682256418175,131.66513339410767,0.0,0.0,0.0,0.0,0.0,0.0,-3.034888379849508,-53.06774155155791,563718.7812056782,563744.9827634173,563718.7812056782,0.0,-53041.53999381885,26.201557739055716,0.0
2026-07-13 12:10:00+00:00,1139.291,2671130.2578471038,3535151.61554,2404829.163341692,1130322.452198308,3535.15161554,2671.1302578471036,3535151.61554,0.021,0.0189,256.1258577847511,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12518174087012,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24478585128.16582,6.799606980046061,4.789225943134839,310.0,131.7051278601052,276.1438937359924,134.51090044334447,131.65749129857113,0.0,0.0,0.0,0.0,0.0,0.0,-3.043741737384817,-53.1201452118523,563950.9588730509,563977.160703198,563950.9588730509,0.0,-53093.94338170515,26.20183014714712,0.0
2026-07-13 12:20:00+00:00,1137.724,2671163.4096360058,3530289.30856,2405046.667818373,1125242.6407416267,3530.28930856,2671.163409636006,3530289.30856,0.021,0.0189,256.1251817408701,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12450672535795,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24785198397.7493,6.884777332708138,4.849214713625865,310.0,131.69770268947184,277.5461034133454,134.50497627143466,131.64986081080497,0.0,0.0,0.0,0.0,0.0,0.0,-3.052603828975265,-53.17254954268815,564168.4633497319,564194.6655151498,564168.4633497319,0.0,-53146.34737727017,26.20216541798436,0.0
2026-07-13 12:30:00+00:00,1135.88,2671196.510999769,3524567.4872000003,2405249.951497095,1119317.5357029052,3524.5674872000004,2671.196510999769,3524567.4872000003,0.021,0.0189,256.12450672535795,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12383271707307,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25091902194.714172,6.969972831865048,4.9092211957649,310.0,131.6902885983379,278.8884899773335,134.4990500556336,131.64224190750045,0.0,0.0,0.0,0.0,0.0,0.0,-3.061474654747149,-53.224954631305344,564371.7470284539,564397.9495727625,564371.7470284539,0.0,-53198.75208699674,26.202544308602228,0.0
2026-07-13 12:40:00+00:00,1133.747,2671229.5629751123,3517948.9161799997,2405436.057190913,1112512.858989087,3517.9489161799997,2671.2295629751125,3517948.9161799997,0.021,0.0189,256.12383271707307,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12315970610467,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25398686211.904877,7.055190614418021,4.969243372960848,310.0,131.68288547768566,280.17363111113485,134.4931218026377,131.63463455851272,0.0,0.0,0.0,0.0,0.0,0.0,-3.0703542147767418,-53.277360177556574,564557.8527222715,564584.0554953972,564557.8527222715,0.0,-53251.15740443091,26.20277312566759,0.0
2026-07-13 12:50:00+00:00,1131.311,2671262.5660480214,3510390.1543399994,2405610.1511330474,1104780.003206952,3510.3901543399993,2671.2625660480217,3510390.1543399994,0.021,0.0189,256.1231597061047,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12248768600367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25705543241.950798,7.140428678319666,5.029279835094366,310.0,131.6754932565744,281.40399983988596,134.48719151928415,131.62703873074526,0.0,0.0,0.0,0.0,0.0,0.0,-3.079242509165328,-53.329766331518336,564731.9466644063,564758.1497413872,564731.9466644063,0.0,-53303.56325453747,26.20307698086981,0.0
2026-07-13 13:00:00+00:00,1128.554,2671295.5205347314,3501835.34876,2405771.4714792506,1096063.8772807494,3501.8353487599998,2671.2955205347316,3501835.34876,0.021,0.0189,256.12248768600364,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1218166519765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26012465620.331535,7.2256848945365375,5.089329082604931,310.0,131.66811188227575,282.5819629185565,134.48125921265347,131.61945438971483,0.0,0.0,0.0,0.0,0.0,0.0,-3.088139538013202,-53.38217308724304,564893.2670106095,564919.4703884718,564893.2670106095,0.0,-53355.969709380646,26.203377862395428,0.0
2026-07-13 13:10:00+00:00,1125.458,2671328.426670289,3492228.6465200004,2405912.921409945,1086315.7251100554,3492.2286465200004,2671.328426670289,3492228.6465200004,0.021,0.0189,256.1218166519765,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1211465994081,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26319441424.67568,7.3109559512988,5.149388782885076,310.0,131.6607413040232,283.70976065038576,134.4753249513591,131.6118815001083,0.0,0.0,0.0,0.0,0.0,0.0,-3.0970453012879053,-53.43457964822172,565034.7169413039,565060.9202217932,565034.7169413039,0.0,-53408.37636773242,26.203280489302415,0.0
2026-07-13 13:20:00+00:00,1122.0,2671361.2846809933,3481498.6799999992,2406051.5899037444,1075447.0900962548,3481.4986799999992,2671.3612846809933,3481498.6799999992,0.021,0.0189,256.1211465994081,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.12047752334834,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26626468985.976234,7.396241384993399,5.209458609394212,310.0,131.65338146736596,284.78957124800854,134.46938879261793,131.6043200256973,0.0,0.0,0.0,0.0,0.0,0.0,-3.1059597991023717,-53.48698688679725,565173.3854351032,565199.5890543909,565173.3854351032,0.0,-53460.78326750954,26.203619287705806,0.0
2026-07-13 13:30:00+00:00,1118.153,2671394.094809568,3469561.6698199995,2406176.3232670566,1063385.3465529429,3469.5616698199997,2671.394094809568,3469561.6698199995,0.021,0.0189,256.1204775233483,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11980941972325,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26933539942.847218,7.481538873013116,5.269536926230327,310.0,131.64603232748976,285.8234575005561,134.46345062379226,131.59676992954388,0.0,0.0,0.0,0.0,0.0,0.0,-3.1148830315146085,-53.539394473423535,565298.1187984156,565324.3225917288,565298.1187984156,0.0,-53513.19068011042,26.203793313114147,0.0
2026-07-13 13:40:00+00:00,1113.888,2671426.8572557773,3456327.6307199993,2406288.1386116287,1050039.4921083706,3456.3276307199994,2671.426857255777,3456327.6307199993,0.021,0.0189,256.11980941972325,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11914228430513,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27240646544.354042,7.566846262320567,5.329622216925993,310.0,131.6386938378906,286.81339130151713,134.4575104525459,131.58923117433716,0.0,0.0,0.0,0.0,0.0,0.0,-3.1238149985351313,-53.59180212313627,565409.9341429874,565436.1379678438,565409.9341429874,0.0,-53565.59829827986,26.203824856405845,0.0
2026-07-13 13:50:00+00:00,1109.169,2671459.572226923,3441684.85686,2406389.9867297057,1035294.8701302945,3441.6848568600003,2671.459572226923,3441684.85686,0.021,0.0189,256.1191422843051,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1184761123823,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27547782810.138206,7.652161891705058,5.389713311426327,310.0,131.63136594673952,287.76126069986174,134.4515682861782,131.58170372213283,0.0,0.0,0.0,0.0,0.0,0.0,-3.1327557001659834,-53.64420978511105,565511.7822610644,565537.9860920517,565511.7822610644,0.0,-53618.005954123684,26.203830987367837,0.0
2026-07-13 14:00:00+00:00,1103.956,2671492.239954038,3425509.2306399993,2406485.7456723517,1019023.4849676476,3425.5092306399993,2671.4922399540383,3425509.2306399993,0.021,0.0189,256.11847611238227,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1178108992055,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27854945086.599915,7.737484746277754,5.4498094949059075,310.0,131.6240486017944,288.66887987446006,134.44562413195,131.5741875342555,0.0,0.0,0.0,0.0,0.0,0.0,-3.1417051364576416,-53.6966177499498,565607.5412037106,565633.7451861299,565607.5412037106,0.0,-53670.41376753047,26.203982419334352,0.0
2026-07-13 14:10:00+00:00,1098.204,2671524.8606700003,3407661.119759999,2406571.1212164564,1001089.9985435428,3407.661119759999,2671.52486067,3407661.119759999,0.021,0.0189,256.1178108992055,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1171466400483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28162127143.57842,7.82281309543845,5.509909548436133,310.0,131.61674175106546,289.53797742959483,134.4396779970771,131.56668257134407,0.0,0.0,0.0,0.0,0.0,0.0,-3.1506633074271972,-53.74902581733284,565692.916747815,565719.1207815064,565692.916747815,0.0,-53722.82178364135,26.204033691486984,0.0
2026-07-13 14:20:00+00:00,1091.859,2671557.4346065675,3387972.9654599996,2406646.1509237774,981326.8145362223,3387.9729654599996,2671.5574346065673,3387972.9654599996,0.021,0.0189,256.1171466400483,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11648321343736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28469322773.58564,7.9081452148849,5.570012257524307,310.0,131.609444058345,290.3702027641554,134.43372978797433,131.55918884691968,0.0,0.0,0.0,0.0,0.0,0.0,-3.159630213049786,-53.801433735535205,565767.946455136,565794.1504142373,565767.946455136,0.0,-53775.22977643402,26.20395910118532,0.0
2026-07-13 14:30:00+00:00,1084.858,2671589.967720535,3366249.28252,2406713.7346617104,959535.5478582894,3366.2492825199997,2671.5899677205352,3366249.28252,0.021,0.0189,256.1164832134374,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1158207730425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28776527509.130722,7.993479863647423,5.630116748107526,310.0,131.6021572140017,291.1671357343186,134.42777957046323,131.55170624163554,0.0,0.0,0.0,0.0,0.0,0.0,-3.1686058532998413,-53.853841500329814,565835.5301930693,565861.7340754666,565835.5301930693,0.0,-53827.63761793246,26.20388239735621,0.0
2026-07-13 14:40:00+00:00,1077.128,2671622.452476225,3342263.5563199995,2406778.313661959,935485.2426580405,3342.2635563199997,2671.6224524762247,3342263.5563199995,0.021,0.0189,256.1158207730425,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11515932368317,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29083739547.343536,8.07881654092876,5.6902226674549325,310.0,131.59488127104896,291.93029933114815,134.4218273865194,131.54423471344586,0.0,0.0,0.0,0.0,0.0,0.0,-3.177590228218218,-53.90624951025825,565900.1091933179,565926.3131982822,565900.1091933179,0.0,-53880.04550529405,26.20400496419461,0.0
2026-07-13 14:50:00+00:00,1068.586,2671654.888637283,3315758.24284,2406829.285061895,908928.957778105,3315.75824284,2671.654888637283,3315758.24284,0.021,0.0189,256.1151593236832,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11449882516524,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29390950723.733826,8.164152978814952,5.750328418187086,310.0,131.58761578735187,292.66113126306783,134.4158732534151,131.53677423880882,0.0,0.0,0.0,0.0,0.0,0.0,-3.1865833377252097,-53.95865704195104,565951.0805932535,565977.2843590999,565951.0805932535,0.0,-53932.45327610464,26.20376584639598,0.0
2026-07-13 15:00:00+00:00,1059.132,2671687.278174734,3286423.04808,2406877.4474308807,879545.6006491194,3286.42304808,2671.6872781747343,3286423.04808,0.021,0.0189,256.11449882516524,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11383926205457,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29698159353.070663,8.249488709186295,5.810433670589194,310.0,131.5803605931345,293.36101967488065,134.4099171808401,131.52932478114107,0.0,0.0,0.0,0.0,0.0,0.0,-3.195585181796277,-54.01106442640181,565999.2429622394,566025.4466544648,565999.2429622394,0.0,-53984.86073417647,26.203692225339182,0.0
2026-07-13 15:10:00+00:00,1048.646,2671719.6218454237,3253885.61924,2406915.6102939136,846970.0089460863,3253.88561924,2671.7196218454237,3253885.61924,0.021,0.0189,256.11383926205457,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1131806255719,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30005359435.871143,8.334822065519763,5.870537250864688,310.0,131.57311559182534,294.03128384094185,134.4039591759379,131.52188629929742,0.0,0.0,0.0,0.0,0.0,0.0,-3.2045957603333672,-54.06347122254337,566037.4058252724,566063.6092233432,566037.4058252724,0.0,-54037.26782447263,26.20339807074197,0.0
2026-07-13 15:20:00+00:00,1036.991,2671751.920079849,3217720.85354,2406952.8281028634,810768.0254371366,3217.72085354,2671.7519200798492,3217720.85354,0.021,0.0189,256.1131806255719,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11252290968625,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30312550405.324223,8.42015289036784,5.930639048117202,310.0,131.56588071708276,294.6731972705963,134.39799924489787,131.51445875015241,0.0,0.0,0.0,0.0,0.0,0.0,-3.213615073311529,-54.11587786897016,566074.6236342221,566100.8269574356,566074.6236342221,0.0,-54089.674545756716,26.203323213441763,0.0
2026-07-13 15:30:00+00:00,1023.998,2671784.173173745,3177404.3541200003,2406980.170530156,770424.183589844,3177.4043541200003,2671.7841731737453,3177404.3541200003,0.021,0.0189,256.1125229096863,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11186610936952,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30619726336.44261,8.505479537900726,5.990737903125209,310.0,131.5586559135988,295.28796519898896,134.39203739399636,131.50704208974912,0.0,0.0,0.0,0.0,0.0,0.0,-3.2226431206214343,-54.16828385942944,566101.966061515,566128.1690567447,566101.966061515,0.0,-54142.080864199845,26.20299522959249,0.0
2026-07-13 15:40:00+00:00,1009.466,2671816.3813736634,3132312.4300399995,2407005.6349172206,725306.795122779,3132.3124300399995,2671.8163813736633,3132312.4300399995,0.021,0.0189,256.11186610936954,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11121021971925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30926886102.71363,8.59080169519823,6.050833595486927,310.0,131.55144112744594,295.87675110967456,134.38607362961136,131.4996362736025,0.0,0.0,0.0,0.0,0.0,0.0,-3.2316799021993785,-54.220689467666006,566127.4304485794,566153.6332526976,566127.4304485794,0.0,-54194.48666354775,26.20280411825661,0.0
2026-07-13 15:50:00+00:00,993.15,2671848.544919994,3081684.8609999996,2407025.799545631,674659.0614543688,3081.6848609999997,2671.8485449199943,3081684.8609999996,0.021,0.0189,256.1112102197193,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.11055523568305,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31234026524.544018,8.676118479040005,6.110925503116136,310.0,131.54423630304777,296.44066370009676,134.38010795796077,131.49224125672384,0.0,0.0,0.0,0.0,0.0,0.0,-3.2407254179635494,-54.2730945850232,566147.5950769898,566173.7976356684,566147.5950769898,0.0,-54246.89202634466,26.20255867853848,0.0
2026-07-13 16:00:00+00:00,974.753,2671880.664060483,3024600.07382,2407040.2063638535,617559.8674561465,3024.60007382,2671.880664060483,3024600.07382,0.021,0.0189,256.110555235683,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.10990115187627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31541144147.59905,8.761428929888625,6.171012950173551,310.0,131.53704138117294,296.9807642448798,134.3741404958638,131.48485699345648,0.0,0.0,0.0,0.0,0.0,0.0,-3.2497796678005435,-54.32549902196548,566162.0018952125,566188.2041136835,566162.0018952125,0.0,-54299.29680349439,26.20221847108769,0.0
