timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 16:10:00+00:00,953.904,2671912.739059166,2959906.87776,2407051.1371791316,552855.7405808684,2959.90687776,2671.912739059166,2959906.87776,0.021,0.0189,256.1099011518763,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.1092479638523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31848236886.68085,8.84673246852246,6.231095528690992,310.0,131.5298563129093,297.4980683048343,134.36817119673736,131.47748343769103,0.0,0.0,0.0,0.0,0.0,0.0,-3.258842651599378,-54.37790279300693,566172.9327104902,566199.1345960109,566172.9327104902,0.0,-54351.70090748626,26.201885520677024,0.0
2026-07-13 16:20:00+00:00,930.146,2671944.770134082,2886187.22924,2407060.812353774,479126.4168862258,2886.18722924,2671.944770134082,2886187.22924,0.021,0.0189,256.10924796385234,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.10859566704852,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32155303988.74225,8.932028885761735,6.291173091335065,310.0,131.52268104806777,297.9935516343217,134.36220000059208,131.4701205432192,0.0,0.0,0.0,0.0,0.0,0.0,-3.2679143692837007,-54.430306105933354,566182.6078851328,566208.809541596,566182.6078851328,0.0,-54404.10444947018,26.201656463177642,0.0
2026-07-13 16:30:00+00:00,902.899,2671976.757508958,2801641.42306,2407061.899634662,394579.52342533786,2801.64142306,2671.976757508958,2801641.42306,0.021,0.0189,256.1085956670485,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.10794425644673,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32462340301.489902,9.017316750413862,6.351244630061524,310.0,131.5155155314479,298.4681383538659,134.35622691340444,131.4627682634758,0.0,0.0,0.0,0.0,0.0,0.0,-3.2769948206837998,-54.48270840059486,566183.6951660207,566209.8963133515,566183.6951660207,0.0,-54456.50725326408,26.20114733077935,0.0
2026-07-13 16:40:00+00:00,871.429,2672008.7014298607,2703991.9012599997,2407063.465594761,296928.43566523865,2703.99190126,2672.0087014298606,2703991.9012599997,0.021,0.0189,256.10794425644673,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.10729372702642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32769346112.64328,9.10259614240091,6.411310201162573,310.0,131.50835970782447,298.92272042332553,134.35025194099114,131.4554265514452,0.0,0.0,0.0,0.0,0.0,0.0,-3.2860840056849754,-54.53511000705303,566185.2611261199,566211.4619293489,566185.2611261199,0.0,-54508.909203824005,26.20080322902504,0.0
2026-07-13 16:50:00+00:00,834.794,2590315.754464532,2590315.6943599996,2405258.5009860657,185057.1933739339,2590.3156943599997,2590.315754464532,2590315.6943599996,0.021,0.0189,256.10729372702644,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,253.62830105243168,304.15307281083193,182.0,308.4090231938982,265.84100997758316,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3137310431635,True,1840878.2044686412,1840.8782044686411,B,0.0,33075237568.37014,9.187565991213928,6.471157749044934,308.4090231938982,131.50121180091688,299.3001642991673,134.3442750890123,131.44809543042848,0.0,0.0,0.0,0.0,0.0,0.0,-3.2951818885635746,-54.587297271596185,564380.2965174246,564406.3901496963,564380.2965174246,0.0,-54561.20363932458,26.09363227160793,0.0
2026-07-13 17:00:00+00:00,791.77,2456816.5284082196,2456814.8038,2398910.357963331,57904.445836668834,2456.8148038,2456.8165284082197,2456814.8038,0.021,0.0189,254.62830105243168,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,249.83694507056717,300.06658691916255,182.0,304.3317547604837,261.6712273794214,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3970313766178,True,1840878.2044686412,1840.8782044686411,B,0.0,33377289042.606224,9.271469178501729,6.530254005997673,304.3317547604837,131.4941219820246,299.5048555434587,134.33829990216557,131.44077617313795,0.0,0.0,0.0,0.0,0.0,0.0,-3.3042883489409363,-54.63876226416966,558032.1534946896,558057.8859909764,558032.1534946896,0.0,-54613.02976788295,25.73249628670601,0.0
2026-07-13 17:10:00+00:00,740.763,2298542.8031995017,2298543.14322,2298542.8031995017,0.3400204982608557,2298.54314322,2298.5428031995016,2298543.14322,0.021,0.0189,250.83694507056717,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,243.48248604815674,293.2235915429903,182.0,297.50494052891565,254.68202125855098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5432484877237,True,1840878.2044686412,1840.8782044686411,B,0.0,33671774753.984188,9.353270764995608,6.587870024302223,297.50494052891565,131.4871339442146,299.43065542531014,134.3323333670547,131.4334724690456,0.0,0.0,0.0,0.0,0.0,0.0,-3.3134031532681156,-54.688825963078735,545473.3130768975,545498.3449263521,545473.3130768975,0.0,-54663.79411362414,25.031849454593612,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.872598307,2109049.7003599997,2109049.872598307,0.0,2109.04970036,2109.049872598307,2109049.7003599997,0.021,0.0189,244.48248604815674,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,234.19021218109103,283.23162982219657,182.0,287.5383096423335,244.46120600347416,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.77211198690316,True,1840878.2044686412,1840.8782044686411,B,0.0,33954254327.408997,9.431737313169165,6.643137046246848,287.5383096423335,131.48027395725987,298.9595688193022,134.32638415385054,131.4261895273303,0.0,0.0,0.0,0.0,0.0,0.0,-3.322525933975374,-54.736684243548595,525512.0441446612,525535.9732848961,525512.0441446612,0.0,-54712.755103313655,23.92914023494086,0.0
2026-07-13 17:30:00+00:00,605.896,1880059.2676120084,1880058.9342399996,1880059.2676120084,0.0,1880.0589342399996,1880.0592676120084,1880058.9342399996,0.021,0.020562352985256785,235.19021218109103,0.0,0.0004376470147432164,0.021,0.0004376470147432164,0.021,231.9236677480692,273.04067058352166,182.0,273.87122260296053,234.01766211568787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.0247076342272,True,1840878.2044686412,1840.8782044686411,B,0.0,34125103550.034664,9.479195430565184,6.6765636321822335,273.87122260296053,131.44570208481997,298.3255017380239,134.31866689663428,131.418076459243,0.0,0.0,0.0,0.0,0.0,0.0,-3.3316534946983056,-54.765364337589006,339499.7286666814,339514.0687137016,339499.7286666814,0.0,-54751.02429056878,14.340047020225029,0.0
2026-07-13 17:40:00+00:00,516.149,1601580.6120519298,1601579.3780599998,1601580.6120519298,0.0,1601.5793780599997,1601.5806120519298,1601579.3780599998,0.021,0.018941222564536026,232.9236677480692,0.0020587774354639734,0.0,0.021,0.0,0.021,228.6814320091026,267.8409303850908,182.0,265.9441485867594,228.6814320091026,138.3767753256933,1691470.2582742965,1691.4702582742966,1660403.9897639994,1660.4039897639993,31066.26851029714,31.066268510297142,0.0,195.16120348551814,False,1840878.2044686412,1840.8782044686411,C*,-149407.94619434467,34106463788.928486,9.474017719146802,6.672916769955674,228.6814320091026,283.48446938106844,297.78238892326885,134.307880093081,135.11122798645047,31066.26851029714,31.066268510297142,149407.94619434467,149.40794619434467,0.0,0.0,-3.34078077919927,-54.763707005786685,0.0,54763.70700578669,0.0,31066.26851029714,0.0,54763.70700578669,3.469446951953614e-18
2026-07-13 17:50:00+00:00,407.278,1263758.9519334144,1263759.19732,1263758.9519334144,0.24538658559322357,1263.75919732,1263.7589519334144,1263759.19732,0.021,0.016151407577117756,229.6814320091026,0.004848592422882245,0.0,0.021,0.0,0.021,222.84028553009315,262.1550288720768,182.0,255.75201024088767,222.84028553009313,137.48585452229545,1609466.4238301574,1609.4664238301573,1415846.3895336066,1415.8463895336065,193620.03429655076,193.62003429655076,0.0,195.31645521129553,False,1840878.2044686412,1840.8782044686411,C*,-231411.78063848382,33990291768.350555,9.44174771343071,6.650187757968047,222.84028553009313,250.2944991675238,296.0630217046026,134.2924031585727,140.41025572535585,193620.03429655076,193.62003429655076,231411.78063848382,231.4117806384838,0.0,0.0,-3.3499050048246013,-54.745353751987615,0.0,54745.35375198761,0.0,193620.03429655076,0.0,54745.35375198761,0.0
2026-07-13 18:00:00+00:00,278.742,864918.8650757704,864919.7014799999,622265.9653024004,242653.73617759952,864.91970148,864.9188650757704,864919.7014799999,0.021,0.004548848489050159,223.84028553009315,0.016451151510949842,0.016451151510949842,0.021,0.0,0.021,179.00750072412592,248.40905404402744,182.0,241.5902418837885,208.69256159574047,125.23818445668368,482142.97986477055,482.14297986477055,398756.0018534549,398.7560018534549,83386.97801131566,83.38697801131566,0.0,195.71822181083186,False,1840878.2044686412,1840.8782044686411,C*,-1358735.2246038707,34041518760.111496,9.455977433364305,6.660210299575158,241.5902418837885,141.1143308819431,285.25605460743134,134.25534794959205,144.18528620582111,83386.97801131566,83.38697801131566,1358735.2246038707,1358.7352246038706,0.0,0.0,-3.359030474135834,-54.75281586739581,223509.9634489455,223518.11348027908,223509.9634489455,83386.97801131566,-54744.66583606224,8.15003133357095,0.0
2026-07-13 18:10:00+00:00,141.127,437908.4901107992,437908.61338,108777.57778330753,329131.03559669247,437.90861338,437.9084901107992,437908.61338,0.021,0.0,182.0,0.021,0.021,0.021,0.0,0.021,136.75262597287966,146.8928319755768,182.0,188.98941774521063,136.0,121.01498466397719,93423.15728927612,93.42315728927612,0.0,0.0,93423.15728927612,93.42315728927612,0.0,177.60082917140156,False,1840878.2044686412,1840.8782044686411,D*,-1747455.047179365,34017884322.676876,9.449412311854688,6.655586230809719,188.98941774521063,137.50525194575934,274.4690924390911,134.23129807319518,146.80871800245941,93423.15728927612,93.42315728927612,1747455.047179365,1747.455047179365,0.0,0.0,-3.3681550519714576,-54.74746701374323,108777.57778330756,108779.89524531951,108777.57778330756,93423.15728927612,-54745.14955173128,2.3174620119534666,0.0
2026-07-13 18:20:00+00:00,33.559,104131.62874372327,104131.56345999999,19226.482252513655,84905.08120748634,104.13156346,104.13162874372327,104131.56345999999,0.0011164508558809709,0.0,182.0,0.021,0.0011164508558809709,0.021,0.0,0.021,137.06986883711753,141.45651245431085,182.0,182.00156857369927,136.0,121.07472666213108,98922.04440392177,98.92204440392177,0.0,0.0,98922.04440392177,98.92204440392177,0.0,177.79881648787546,False,1840878.2044686412,1840.8782044686411,D*,-1741956.1600647194,33937226180.15027,9.427007272263964,6.639805495661387,182.00156857369927,157.19367944742802,266.2567928362481,134.1953468658822,149.44063538377938,98922.04440392177,98.92204440392177,1741956.1600647194,1741.9561600647194,0.0,0.0,-3.377277120500462,-54.73241117402427,19226.482252513655,19224.2180336002,19226.482252513655,98922.04440392177,-54734.67539293773,-2.264218913456716,0.0
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.020549202062400365,0.0,0.021,0.00045079793759963613,0.021,159.20101221089686,200.62485320337578,182.0,,159.20101221089686,121.37909327529609,126937.13762109121,126.93713762109121,0.0,0.0,126937.13762109121,126.93713762109121,0.0,197.42564469755612,False,1840878.2044686412,1840.8782044686411,D*,-1713941.06684755,33861063897.577614,9.405851082660448,6.624904373816497,159.201844295455,172.35941437849903,262.330069070448,134.16177589650619,151.22255293886735,126937.13762109121,126.93713762109121,1713941.06684755,1713.94106684755,0.0,0.0,-3.3863969817624042,-54.71916757165705,0.0,54719.16757165705,0.0,126937.13762109121,0.0,54719.16757165705,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,144.61474173561658,172.35941437849903,182.0,,144.61474173561658,121.10408613030664,101624.4046568807,101.6244046568807,0.0,0.0,101624.4046568807,101.6244046568807,0.0,176.74588072030144,False,1840878.2044686412,1840.8782044686411,D*,-1739253.7998117604,33800089254.783485,9.3889136818843,6.612974707963097,144.61474173561658,170.48699651897633,257.6746874040551,134.12614519139916,152.09378583256657,101624.4046568807,101.6244046568807,1739253.7998117604,1739.2537998117605,0.0,0.0,-3.3955150465758144,-54.70838888045991,0.0,54708.388880459905,0.0,101624.4046568807,0.0,54708.388880459905,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,142.68338422994248,170.48699651897633,182.0,,142.68338422994248,121.33245497253466,122644.36586874643,122.64436586874643,0.0,0.0,122644.36586874643,122.64436586874643,0.0,176.80482293284302,False,1840878.2044686412,1840.8782044686411,D*,-1718233.8385998947,33726502635.262238,9.368472954239511,6.598577513622267,142.68338422994248,168.7573324308686,253.16416255190552,134.1584487132452,152.83254909326,122644.36586874643,122.64436586874643,1718233.8385998947,1718.2338385998946,0.0,0.0,-3.4046309535757895,-54.695441999852534,0.0,54695.44199985253,0.0,122644.36586874643,0.0,54695.44199985253,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,140.89873723836052,168.7573324308686,182.0,,140.89873723836052,121.40416188040476,129244.55005914053,129.24455005914052,0.0,0.0,129244.55005914053,129.24455005914052,0.0,176.85980823042024,False,1840878.2044686412,1840.8782044686411,D*,-1711633.6544095008,33648955905.226753,9.34693219589632,6.583405525153705,140.89873723836052,167.38929932436017,248.80772680745937,134.2080662112004,153.4604384389625,129244.55005914053,129.24455005914052,1711633.6544095008,1711.6336544095009,0.0,0.0,-3.4137445895916008,-54.68181609486698,0.0,54681.81609486698,0.0,129244.55005914053,0.0,54681.81609486698,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,139.48684935257984,167.38929932436017,182.0,,139.48684935257984,121.42749638416991,131392.34902880987,131.39234902880986,0.0,0.0,131392.34902880987,131.39234902880986,0.0,176.90366491924718,False,1840878.2044686412,1840.8782044686411,D*,-1709485.8554398313,33570120495.809467,9.325033471058186,6.567981407050389,139.48684935257984,166.1263990300269,244.60527361618463,134.25910619495892,153.99099936265463,131392.34902880987,131.39234902880986,1709485.8554398313,1709.4858554398313,0.0,0.0,-3.4228559181674236,-54.66797145493748,0.0,54667.97145493748,0.0,131392.34902880987,0.0,54667.97145493748,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.020999999999999998,0.0,0.021,0.0,0.021,138.18317476452134,166.1263990300269,182.0,,138.18317476452134,121.4371632851984,132282.12839921316,132.28212839921318,0.0,0.0,132282.12839921316,132.28212839921318,0.0,176.94444098839446,False,1840878.2044686412,1840.8782044686411,D*,-1708596.0760694281,33490751218.76994,9.302986449658317,6.55245283794824,138.18317476452134,164.8944981148419,240.55341686787068,134.31638498194295,154.43343997174745,132282.12839921316,132.28212839921318,1708596.0760694281,1708.5960760694281,0.0,0.0,-3.4319649245730517,-54.654038433767504,0.0,54654.038433767506,0.0,132282.12839921316,0.0,54654.038433767506,3.469446951953614e-18
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.9112310670733,164.8944981148419,182.0,,136.9112310670733,121.44174097385475,132703.47676293054,132.70347676293053,0.0,0.0,132703.47676293054,132.70347676293053,0.0,176.9844855142276,False,1840878.2044686412,1840.8782044686411,D*,-1708174.7277057106,33411129132.71218,9.28086920353116,6.536874806857074,136.9112310670733,163.70675499405465,236.64525521978305,134.3798108984417,154.79278663737406,132703.47676293054,132.70347676293053,1708174.7277057106,1708.1747277057107,0.0,0.0,-3.441071602193935,-54.64006572530123,0.0,54640.065725301225,0.0,132703.47676293054,0.0,54640.065725301225,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,163.70675499405465,182.0,,136.0,121.43819092944209,132376.7167937215,132.3767167937215,0.0,0.0,132376.7167937215,132.3767167937215,0.0,177.0233477141066,False,1840878.2044686412,1840.8782044686411,D*,-1708501.4876749197,33331703102.63595,9.258806417398874,6.521335134044709,136.0,162.56819562912634,232.87640921047543,134.44914102548208,155.0772820735123,132376.7167937215,132.3767167937215,1708501.4876749197,1708.5014876749196,0.0,0.0,-3.450175957350158,-54.626130937338935,0.0,54626.13093733894,0.0,132376.7167937215,0.0,54626.13093733894,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,162.56819562912634,182.0,,136.0,121.41051790412507,129829.58333583197,129.82958333583196,0.0,0.0,129829.58333583197,129.82958333583196,0.0,177.06083497615685,False,1840878.2044686412,1840.8782044686411,D*,-1711048.6211328092,33253805352.63445,9.23716815350957,6.506094468652258,136.0,161.48102112056588,229.24250063667773,134.5240285659325,155.2970080657539,129829.58333583197,129.82958333583196,1711048.6211328092,1711.048621132809,0.0,0.0,-3.4592780346245844,-54.612463646557856,0.0,54612.46364655786,0.0,129829.58333583197,0.0,54612.46364655786,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,161.48102112056588,182.0,,136.0,121.37711285308188,126754.85181660335,126.75485181660335,0.0,0.0,126754.85181660335,126.75485181660335,0.0,177.0968454138846,False,1840878.2044686412,1840.8782044686411,D*,-1714123.3526520377,33177752441.544487,9.216042344873468,6.491214745296683,136.0,160.45164607104005,225.73968601507525,134.6041049943181,155.45777866956814,126754.85181660335,126.75485181660335,1714123.3526520377,1714.1233526520377,0.0,0.0,-3.4683778877290425,-54.59911862674618,0.0,54599.11862674618,0.0,126754.85181660335,0.0,54599.11862674618,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,160.45164607104005,182.0,,136.0,121.34354913398454,123665.51586924236,123.66551586924236,0.0,0.0,123665.51586924236,123.66551586924236,0.0,177.13113580035804,False,1840878.2044686412,1840.8782044686411,D*,-1717212.6885993988,33103553132.02294,9.195431425561928,6.476697678388499,136.0,159.4630359806905,222.36362482778028,134.6891218465184,155.56453034615663,123665.51586924236,123.66551586924236,1717212.6885993988,1717.212688599399,0.0,0.0,-3.4774755706573006,-54.58609756954787,0.0,54586.09756954787,0.0,123665.51586924236,0.0,54586.09756954787,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,159.4630359806905,182.0,,136.0,121.31096872897834,120666.68799580891,120.66668799580891,0.0,0.0,120666.68799580891,120.66668799580891,0.0,177.16424699975053,False,1840878.2044686412,1840.8782044686411,D*,-1720211.5164728323,33031153119.225456,9.17532031089596,6.462532643205397,136.0,158.5135535871008,219.10996730440135,134.77876601320867,155.62175972981794,120666.68799580891,120.66668799580891,1720211.5164728323,1720.2115164728323,0.0,0.0,-3.4865711358700016,-54.57339127620807,0.0,54573.39127620807,0.0,120666.68799580891,0.0,54573.39127620807,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,158.5135535871008,182.0,,136.0,121.27956935051994,117776.56642391205,117.77656642391206,0.0,0.0,117776.56642391205,117.77656642391206,0.0,177.19621324960295,False,1840878.2044686412,1840.8782044686411,D*,-1723101.6380447291,32960487179.37111,9.155690883158641,6.448706878739255,136.0,157.6019173781411,215.97451160217258,134.87276091861713,155.63367538932232,117776.56642391205,117.77656642391206,1723101.6380447291,1723.101638044729,0.0,0.0,-3.495664633977362,-54.56098864416249,0.0,54560.98864416249,0.0,117776.56642391205,0.0,54560.98864416249,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,157.6019173781411,182.0,,136.0,121.24944800814923,115004.08029093425,115.00408029093424,0.0,0.0,115004.08029093425,115.00408029093424,0.0,177.22705853692426,False,1840878.2044686412,1840.8782044686411,D*,-1725874.124177707,32891484731.19655,9.136523536443486,6.435206575792531,136.0,156.72667802367923,212.95318608199923,134.97082119041866,155.60422531600224,115004.08029093425,115.00408029093424,1725874.124177707,1725.8741241777068,0.0,0.0,-3.504756113581988,-54.5488776277562,0.0,54548.8776277562,0.0,115004.08029093425,0.0,54548.8776277562,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,156.72667802367923,182.0,,136.0,121.22057433155257,112346.43419445038,112.34643419445038,0.0,0.0,112346.43419445038,112.34643419445038,0.0,177.2568140677001,False,1840878.2044686412,1840.8782044686411,D*,-1728531.7702741907,32824076870.67988,9.11779913074441,6.422018253319342,136.0,155.88675851479096,210.04205550055548,135.07266380958154,155.5370968747859,112346.43419445038,112.34643419445038,1728531.7702741907,1728.5317702741906,0.0,0.0,-3.5138456213225417,-54.5370464433234,0.0,54537.0464433234,0.0,112346.43419445038,0.0,54537.0464433234,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,155.88675851479096,182.0,,136.0,121.1928896671388,109798.22942858379,109.79822942858378,0.0,0.0,109798.22942858379,109.79822942858378,0.0,177.28549984024914,False,1840878.2044686412,1840.8782044686411,D*,-1731079.9750400574,32758197933.022728,9.099499425839646,6.409129064026667,136.0,155.08073343349378,207.2373119581947,135.17800888835632,155.43574056806037,109798.22942858379,109.79822942858378,1731079.9750400574,1731.0799750400574,0.0,0.0,-3.5229332019641224,-54.52548384948417,0.0,54525.48384948417,0.0,109798.22942858379,0.0,54525.48384948417,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,155.08073343349378,182.0,,136.0,121.16634044284673,107354.53501134236,107.35453501134236,0.0,0.0,107354.53501134236,107.35453501134236,0.0,177.31314907246332,False,1840878.2044686412,1840.8782044686411,D*,-1733523.669457299,32693785212.015923,9.081607003337757,6.396526739468343,136.0,154.3074106495155,204.53528191975283,135.28658170315006,155.30338268912166,107354.53501134236,107.35453501134236,1733523.669457299,1733.5236694572989,0.0,0.0,-3.5320188984792935,-54.51417909102871,0.0,54514.17909102871,0.0,107354.53501134236,0.0,54514.17909102871,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,154.3074106495155,182.0,,136.0,121.14090265416526,105013.14147366206,105.01314147366206,0.0,0.0,105013.14147366206,105.01314147366206,0.0,177.33978831673684,False,1840878.2044686412,1840.8782044686411,D*,-1735865.062994979,32630777327.131725,9.064104813092145,6.384199270567281,136.0,153.56557961051308,201.93240567642837,135.39811170181562,155.14303055011362,105013.14147366206,105.01314147366206,1735865.062994979,1735.865062994979,0.0,0.0,-3.541102752083807,-54.50312162707831,0.0,54503.121627078304,0.0,105013.14147366206,0.0,54503.121627078304,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,153.56557961051308,182.0,,136.0,121.11653985293168,102770.69398412705,102.77069398412705,0.0,0.0,102770.69398412705,102.77069398412705,0.0,177.3654459530276,False,1840878.2044686412,1840.8782044686411,D*,-1738107.510484514,32569114910.74125,9.04697636409479,6.372135042069294,136.0,152.85416497532228,199.42524857952066,135.5123315459046,154.95749612920002,102770.69398412705,102.77069398412705,1738107.510484514,1738.107510484514,0.0,0.0,-3.5501848022912834,-54.49230124486042,0.0,54492.30124486042,0.0,102770.69398412705,0.0,54492.30124486042,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,152.85416497532228,182.0,,136.0,121.09319864138246,100622.2776037852,100.62227760378521,0.0,0.0,100622.2776037852,100.62227760378521,0.0,177.39014679973712,False,1840878.2044686412,1840.8782044686411,D*,-1740255.926864856,32508741544.178978,9.030205984494161,6.360323015683759,136.0,152.17217370776282,197.0104745509775,135.6289801913118,154.7493983769964,100622.2776037852,100.62227760378521,1740255.926864856,1740.2559268648558,0.0,0.0,-3.559265086996093,-54.48170822885561,0.0,54481.70822885561,0.0,100622.2776037852,0.0,54481.70822885561,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,152.17217370776282,182.0,,136.0,121.07084730301804,98564.97302199682,98.56497302199682,0.0,0.0,98564.97302199682,98.56497302199682,0.0,177.41391381887422,False,1840878.2044686412,1840.8782044686411,D*,-1742313.2314466443,32449602560.36578,9.013778488990495,6.348752495817278,136.0,151.51836513708412,194.6848834527137,135.74780390447887,154.52117735888336,98564.97302199682,98.56497302199682,1742313.2314466443,1742.3132314466443,0.0,0.0,-3.568343642520749,-54.47133314793827,0.0,54471.33314793827,0.0,98564.97302199682,0.0,54471.33314793827,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,151.51836513708412,182.0,,136.0,121.04943156054802,96593.78434471766,96.59378434471766,0.0,0.0,96593.78434471766,96.59378434471766,0.0,177.43677957652523,False,1840878.2044686412,1840.8782044686411,D*,-1744284.4201239236,32391646289.75895,8.99767952493304,6.337413373343318,136.0,150.89178494179885,192.44536706206043,135.8685519821627,154.27510993943545,96593.78434471766,96.59378434471766,1744284.4201239236,1744.2844201239236,0.0,0.0,-3.5774205037004525,-54.46116707821816,0.0,54461.16707821816,0.0,96593.78434471766,0.0,54461.16707821816,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,150.89178494179885,182.0,,136.0,121.02894023687308,94707.68278802236,94.70768278802235,0.0,0.0,94707.68278802236,94.70768278802235,0.0,177.45876757364135,False,1840878.2044686412,1840.8782044686411,D*,-1746170.5216806189,32334821680.086136,8.981894911135038,6.326295659904053,136.0,150.2915367958088,190.28891783820885,135.99098118732672,154.01330911256156,94707.68278802236,94.70768278802235,1746170.5216806189,1746.1705216806188,0.0,0.0,-3.5864957038991956,-54.45120119245782,0.0,54451.201192457826,0.0,94707.68278802236,0.0,54451.201192457826,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,150.2915367958088,182.0,,136.0,121.00932650748024,92902.35844064076,92.90235844064077,0.0,0.0,92902.35844064076,92.90235844064077,0.0,177.47990008375615,False,1840878.2044686412,1840.8782044686411,D*,-1747975.8460280003,32279080265.02175,8.966411184728264,6.315389873081179,136.0,149.7165459079404,188.21263993523334,136.1148546965175,153.7377415563454,92902.35844064076,92.90235844064077,1747975.8460280003,1747.9758460280004,0.0,0.0,-3.5955692750821946,-54.441427097995536,0.0,54441.42709799553,0.0,92902.35844064076,0.0,54441.42709799553,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,149.7165459079404,182.0,,136.0,120.99056873838155,91175.82002573014,91.17582002573013,0.0,0.0,91175.82002573014,91.17582002573013,0.0,177.50020644545415,False,1840878.2044686412,1840.8782044686411,D*,-1749702.384442911,32224374773.006313,8.951215214723977,6.304686764211914,136.0,149.16604715008606,186.21372558066255,136.23994140761397,153.45023308845853,91175.82002573014,91.17582002573013,1749702.384442911,1749.7023844429111,0.0,0.0,-3.6046412478488006,-54.431836599635915,0.0,54431.83659963591,0.0,91175.82002573014,0.0,54431.83659963591,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,149.16604715008606,182.0,,136.0,120.97263459329085,89525.09118506749,89.5250911850675,0.0,0.0,89525.09118506749,89.5250911850675,0.0,177.51970580256616,False,1840878.2044686412,1840.8782044686411,D*,-1751353.1132835736,32170659718.295273,8.936294366193131,6.294177434027507,136.0,148.63907119775934,184.2894728362567,136.3660178190078,153.15247850540513,89525.09118506749,89.5250911850675,1751353.1132835736,1751.3531132835737,0.0,0.0,-3.613711651482105,-54.42242179982863,0.0,54422.42179982863,0.0,89525.09118506749,0.0,54422.42179982863,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,148.63907119775934,182.0,,136.0,120.9554544687513,87943.76534432093,87.94376534432092,0.0,0.0,87943.76534432093,87.94376534432092,0.0,177.53842518665058,False,1840878.2044686412,1840.8782044686411,D*,-1752934.4391243202,32117893459.08868,8.921637071969078,6.2838537353255095,136.0,148.13466567539052,182.43726550284103,136.49286608450987,152.8460496955377,87943.76534432093,87.94376534432092,1752934.4391243202,1752.93443912432,0.0,0.0,-3.6227805140588716,-54.4131754606007,0.0,54413.175460600694,0.0,87943.76534432093,0.0,54413.175460600694,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,148.13466567539052,182.0,,136.0,120.93904529426362,86433.40076093674,86.43340076093673,0.0,0.0,86433.40076093674,86.43340076093673,0.0,177.55639169699052,False,1840878.2044686412,1840.8782044686411,D*,-1754444.8037077044,32066033418.63212,8.907231505175588,6.273707337979986,136.0,147.65213525640405,180.6545706455576,136.620276167565,152.53239764598467,86433.40076093674,86.43340076093673,1754444.8037077044,1754.4448037077045,0.0,0.0,-3.631847862421424,-54.40409017531476,0.0,54404.090175314755,0.0,86433.40076093674,0.0,54404.090175314755,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,147.65213525640405,182.0,,136.0,120.92337374246863,84990.92985445658,84.99092985445658,0.0,0.0,84990.92985445658,84.99092985445658,0.0,177.57362387065842,False,1840878.2044686412,1840.8782044686411,D*,-1755887.2746141846,32015038860.719444,8.893066350199845,6.263730271967577,136.0,147.1906807060274,178.93894515505383,136.74804449976864,152.2128682398328,84990.92985445658,84.99092985445658,1755887.2746141846,1755.8872746141847,0.0,0.0,-3.640913722229726,-54.39515884981236,0.0,54395.15884981236,0.0,84990.92985445658,0.0,54395.15884981236,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,147.1906807060274,182.0,,136.0,120.90838369001654,83611.1868123118,83.6111868123118,0.0,0.0,83611.1868123118,83.6111868123118,0.0,177.59014447384865,False,1840878.2044686412,1840.8782044686411,D*,-1757267.0176563293,31964872148.632057,8.879131152397793,6.253915173678493,136.0,146.749458860746,177.28803272067836,136.87597632836122,151.88870316770135,83611.1868123118,83.6111868123118,1757267.0176563293,1757.2670176563292,0.0,0.0,-3.6499781180495403,-54.38637491888545,0.0,54386.37491888545,0.0,83611.1868123118,0.0,54386.37491888545,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,146.749458860746,182.0,,136.0,120.89406746308018,82293.4653054428,82.29346530544281,0.0,0.0,82293.4653054428,82.29346530544281,0.0,177.60597836577261,False,1840878.2044686412,1840.8782044686411,D*,-1758584.7391631985,31915496069.44879,8.865415574846887,6.2442547624187466,136.0,146.3277642163367,175.69955305118268,137.0038825293568,151.5610472792639,82293.4653054428,82.29346530544281,1758584.7391631985,1758.5847391631985,0.0,0.0,-3.659041073363833,-54.37773188575401,0.0,54377.73188575401,0.0,82293.4653054428,0.0,54377.73188575401,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,146.3277642163367,182.0,,136.0,120.88040955934119,81036.33843985239,81.03633843985239,0.0,0.0,81036.33843985239,81.03633843985239,0.0,177.62114594985795,False,1840878.2044686412,1840.8782044686411,D*,-1759841.8660287887,31866874266.38488,8.851909518440245,6.23474192499712,136.0,145.9248800576725,174.17130393272262,137.13158008436568,151.23095484849284,81036.33843985239,81.03633843985239,1759841.8660287887,1759.8418660287887,0.0,0.0,-3.66810261059698,-54.36922339888185,0.0,54369.22339888185,0.0,81036.33843985239,0.0,54369.22339888185,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,145.9248800576725,182.0,,136.0,120.86735696025355,79834.92618124644,79.83492618124644,0.0,0.0,79834.92618124644,79.83492618124644,0.0,177.63566846460424,False,1840878.2044686412,1840.8782044686411,D*,-1761043.2782873947,31818973310.676132,8.838603697410036,6.225370121088514,136.0,145.5400641910523,172.70115855568886,137.25889463946027,150.89939476800484,79834.92618124644,79.83492618124644,1761043.2782873947,1761.0432782873947,0.0,0.0,-3.6771627511984395,-54.36084360875811,0.0,54360.84360875811,0.0,79834.92618124644,0.0,54360.84360875811,0.0
