timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-368358352.2957962,-0.10232176452661006,-0.07206917262368823,,,129.87027548927736,129.87027548927736,129.87027548927736,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.10584482276618624,-48.82222838604593,0.0,1625.054013018147,0.0,0.0,-47197.17437302778,1625.054013018147,0.0
2026-07-11 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-396673832.69368225,-0.11018717574824508,-0.07760908567846056,,,129.86030364577877,129.86030364577877,129.86030364577877,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1139810493118257,-48.81735927383669,0.0,1624.8919440266327,0.0,0.0,-47192.46732981006,1624.8919440266327,0.0
2026-07-11 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.12211646441969769,-48.81249064723197,0.0,1624.7298910723475,0.0,0.0,-47187.76075615962,1624.7298910723475,0.0
2026-07-11 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.13025106817072823,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.13838486064583527,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,False,1840878.2044686412,1840.8782044686411,-,-1840878.2044686412,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010327185490185316,0.00010327185490185316,0.0,0.0,0.0,0.00025420764283533087,0.000357479497737184,136.0,182.0,182.0,310.0,136.0,120.45808782741729,42164.19486124393,42.16419486124393,42164.19486124393,42.16419486124393,0.0,0.0,0.0,2636.994221572081,False,1840878.2044686412,1840.8782044686411,B*,-1798714.0096073973,-707957798.6959935,-0.19665494408222042,-0.13851167616130675,,,129.75067898290965,129.75067898290965,129.75067898290965,0.0,0.0,1798714.0096073973,1798.7140096073972,0.0,0.0,-0.20342600422093438,-48.76383107877721,1625.5421379961408,1623.1102513844671,1625.5421379961408,0.0,-48766.26296538888,-2.43188661167369,0.0
2026-07-11 04:10:00,96.582,299688.15108,299688.15108,299688.15108,0.0,299.68815107999995,299.68815107999995,299688.15108,0.0007399799453738962,0.0007399799453738962,0.0,0.0,0.0,0.0018214890963049754,0.0025614690416788715,136.0,182.0,182.0,310.0,136.0,123.28236387184916,302121.6055411212,302.1216055411212,302121.6055411212,302.1216055411212,0.0,0.0,0.0,502.24840424974906,False,1840878.2044686412,1840.8782044686411,B*,-1538756.59892752,-736239410.344636,-0.20451094731795444,-0.14404496280807025,,,129.74071906694547,129.74071906694547,129.74071906694547,0.0,0.0,1538756.59892752,1538.75659892752,0.0,0.0,-0.21155249885270533,-48.75896779062566,0.0,1622.948376221626,0.0,0.0,-47136.019414404036,1622.948376221626,0.0
2026-07-11 04:20:00,229.314,711547.5831599999,711547.5831599999,711547.5831599999,0.0,711.5475831599999,711.5475831599999,711547.5831599999,0.0017569294609085506,0.0017569294609085506,0.0,0.0,0.0,0.0043247494422364325,0.006081678903144983,136.0,182.0,182.0,310.0,136.0,127.79329470200679,717325.3178962611,717.3253178962611,717325.3178962611,717.3253178962611,0.0,0.0,0.0,301.8321924489968,False,1840878.2044686412,1840.8782044686411,B*,-1123552.88657238,-764518201.4268198,-0.2123661670630055,-0.14957769761207043,,,129.73076014429827,129.73076014429827,129.73076014429827,0.0,0.0,1123552.88657238,1123.55288657238,0.0,0.0,-0.21967818301728828,-48.754104987497676,0.0,1622.786517191278,0.0,0.0,-47131.318470306396,1622.786517191278,0.0
2026-07-11 04:30:00,362.796,1125734.22024,1125734.22024,1125734.22024,0.0,1125.73422024,1125.73422024,1125734.22024,0.0027796252330855443,0.0027796252330855443,0.0,0.0,0.0,0.0068421544199028786,0.009621779652988422,136.0,182.0,182.0,310.0,136.0,132.32971447320816,1134875.132052522,1134.8751320525218,1134875.132052522,1134.8751320525218,0.0,0.0,0.0,248.17676980796168,False,1840878.2044686412,1840.8782044686411,B*,-706003.0724161193,-792794172.2239643,-0.22022060339554564,-0.15510988062836698,,,129.72080221486894,129.72080221486894,129.72080221486894,0.0,0.0,706003.0724161193,706.0030724161193,0.0,0.0,-0.2278030567955124,-48.74924266934468,0.0,1622.6246741037976,0.0,0.0,-47126.617995240886,1622.6246741037976,0.0
2026-07-11 04:40:00,478.578,1484998.8193199998,1484998.8193199998,1484998.8193199998,0.0,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0036667093485033284,0.0036667093485033284,0.0,0.0,0.0,0.009025746088623578,0.012692455437126906,136.0,182.0,182.0,310.0,136.0,136.26459523577716,1497056.9437023334,1497.0569437023335,1497056.9437023334,1497.0569437023335,0.0,0.0,0.0,225.87651621940262,False,1840878.2044686412,1840.8782044686411,B*,-343821.2607663078,-821067323.0170001,-0.22807425639361115,-0.16064151191192377,,,129.71084527855854,129.71084527855854,129.71084527855854,0.0,0.0,343821.2607663078,343.82126076630783,0.0,0.0,-0.23592712026819881,-48.744380836118424,0.0,1622.4628477255173,0.0,0.0,-47121.91798839291,1622.4628477255173,0.0
2026-07-11 04:50:00,574.655,1783119.9856999996,1783119.9856999996,1783119.9856999996,0.0,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004402820147738049,0.004402820147738049,0.0,0.0,0.0,0.01083771113289366,0.015240531280631709,136.0,182.0,182.0,310.0,136.0,139.5297965539902,1797598.8406973656,1797.5988406973656,1797598.8406973656,1797.5988406973656,0.0,0.0,0.0,214.19380911894837,False,1840878.2044686412,1840.8782044686411,B*,-43279.36377127562,-849337654.0875072,-0.2359271261354187,-0.16617259151783187,,,129.7008893352679,129.7008893352679,129.7008893352679,0.0,0.0,43279.36377127562,43.27936377127562,0.0,0.0,-0.24405037351616055,-48.739519487770444,0.0,1622.301036925157,0.0,0.0,-47117.218450845285,1622.301036925157,0.0
2026-07-11 05:00:00,653.685,2028345.3338999997,2028345.3339,1934097.307970459,94248.02592954086,2028.3453339,2028.3453338999998,2028345.3339,0.005008322364330159,0.004545434807060713,0.0,0.00046288755726944623,0.0,0.011279614856814928,0.015825049663875643,135.822989170831,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,-822651936.1782281,-0.22851442671617447,-0.16095154087895153,310.0,129.7714003591392,133.75888642000265,129.69837030993511,129.70079717843376,0.0,0.0,0.0,0.0,0.0,0.0,-0.2521747559303164,-48.74629448493515,93219.10350181797,93222.49100040033,93219.10350181797,0.0,-48742.90698635279,3.387498582356784,0.0
2026-07-11 05:10:00,718.952,2230864.9188800002,2230864.9188800002,1958210.8059832894,272654.11289671087,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005502841932618826,0.0049525577393569435,0.0,0.0005502841932618829,0.03,0.016047442260643058,0.021,140.82886697983233,183.2929743368811,182.0,310.0,141.12012367827344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.17468697757351,True,1840878.2044686412,1840.8782044686411,B,0.0,-781503205.0911688,-0.21708422363643576,-0.1529008071695727,310.0,129.71389994614756,139.7140596987725,129.68992412564555,129.6933230616133,0.0,0.0,0.0,0.0,0.0,0.0,-0.2603008345282325,-48.756471587496556,117332.60151464815,117337.69006592885,117332.60151464815,0.0,-48751.38303621585,5.088551280707179,0.0
2026-07-11 05:20:00,773.311,2399537.63434,2399537.63434,1981466.4987675007,418071.13557249913,2399.53763434,2399.53763434,2399537.63434,0.006092197594021068,0.005482977834618962,0.0,0.0006092197594021066,0.03,0.01551702216538104,0.021,157.28469127197556,199.5531546459863,182.0,310.0,158.0851141687969,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.46984610683066,True,1840878.2044686412,1840.8782044686411,B,0.0,-726407883.6136308,-0.201779967670453,-0.14212142831315466,310.0,129.69385795799286,145.8384749888216,129.68057447168403,129.6842335698851,0.0,0.0,0.0,0.0,0.0,0.0,-0.2684290087646374,-48.76904541842922,140588.29429885955,140594.58121432588,140588.29429885955,0.0,-48762.7585029629,6.286915466327628,0.0
2026-07-11 05:30:00,819.025,2541385.4335000003,2541385.4335,2005477.2295367168,535908.203963283,2541.3854334999996,2541.3854335,2541385.4335,0.007142556456290848,0.006428300810661764,0.0,0.0007142556456290845,0.03,0.014571699189338237,0.021,179.48290335684538,221.7825783992417,182.0,310.0,181.17673977032155,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.60760671598172,True,1840878.2044686412,1840.8782044686411,B,0.0,-656914403.5742804,-0.1824762232150779,-0.12852505516737892,310.0,129.68201637656784,152.07103918391314,129.6710412533782,129.67479118324988,0.0,0.0,0.0,0.0,0.0,0.0,-0.27655968730684083,-48.78407125322067,164599.0250680756,164606.5379854713,164599.0250680756,0.0,-48776.55833582494,7.5129173957247986,0.0
2026-07-11 05:40:00,857.838,2661819.8437199993,2661819.84372,2039749.7470566873,622070.0966633125,2661.81984372,2661.8198437199994,2661819.84372,0.008751282008316609,0.007876153807484947,0.0,0.0008751282008316614,0.03,0.013123846192515054,0.021,202.51660810293268,245.36293409831003,182.0,310.0,205.55224600048697,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.81242156189904,True,1840878.2044686412,1840.8782044686411,B,0.0,-566867481.1548709,-0.15746318920968636,-0.11090740877595122,310.0,129.6719714107799,158.4637762034969,129.66146812014557,129.66527222444125,0.0,0.0,0.0,0.0,0.0,0.0,-0.28469345494986964,-48.80260585817307,198871.54258804605,198880.80989052227,198871.54258804605,0.0,-48793.33855569686,9.267302476211626,0.0
2026-07-11 05:50:00,891.089,2764995.70166,2764995.70166,2089257.0851917462,675738.6164682535,2764.9957016599997,2764.9957016599997,2764995.70166,0.011045388643786192,0.009940849779407573,0.0,0.0011045388643786194,0.03,0.011059150220592428,0.021,222.9071451230627,266.9937809341816,182.0,310.0,227.81155143234517,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.1839356011405,True,1840878.2044686412,1840.8782044686411,B,0.0,-447128785.8267437,-0.12420244050742882,-0.08748057821936202,310.0,129.66232068415718,165.0203639417635,129.65188642571096,129.65573720495433,0.0,0.0,0.0,0.0,0.0,0.0,-0.29283115014336075,-48.82617116094645,248378.88072310502,248390.6633744917,248378.88072310502,0.0,-48814.388509559765,11.782651386689395,0.0
2026-07-11 06:00:00,919.809,2854112.1384599996,2854112.1384599996,2157190.7715575173,696921.3669024822,2854.1121384599996,2854.1121384599996,2854112.1384599996,0.014088843610419685,0.012679959249377716,0.0,0.0014088843610419698,0.03,0.008320040750622286,0.021,238.6759304937639,284.72530646434336,182.0,310.0,245.99026593803842,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.73672715380226,True,1840878.2044686412,1840.8782044686411,B,0.0,-286646069.43955123,-0.07962390817765312,-0.05608219531765045,310.0,129.6527568557475,171.69004182336673,129.6423035912931,129.64619937545734,0.0,0.0,0.0,0.0,0.0,0.0,-0.30097391265327705,-48.85657505949783,316312.5670888763,316327.769038152,316312.5670888763,0.0,-48841.373110222165,15.201949275666266,0.0
2026-07-11 06:10:00,944.797,2931648.4031800004,2931648.40318,2242607.140870245,689041.2623097547,2931.64840318,2931.6484031800005,2931648.40318,0.017697163267427544,0.01592744694068479,0.0,0.0017697163267427554,0.03,0.005072553059315213,0.021,249.25266332471534,297.77577955319845,182.0,310.0,259.3324156702907,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.44503781002217,True,1840878.2044686412,1840.8782044686411,B,0.0,-74934331.7966186,-0.020815092165727387,-0.014660873738936165,310.0,129.64321176550467,178.37750569228177,129.63272204486162,129.63666160772462,0.0,0.0,0.0,0.0,0.0,0.0,-0.3091231635867106,-48.89550560060151,401728.9364016041,401748.4016721559,401728.9364016041,0.0,-48876.0403300497,19.465270551809226,0.0
2026-07-11 06:20:00,966.682,2959279.9302629204,2999556.24508,2332724.9568531998,666831.2882268,2999.55624508,2959.2799302629205,2999556.24508,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93686714461137,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190822059.8207413,0.053006127727983694,0.03733426399569035,310.0,129.6336673012592,184.95502904940702,129.62314291102967,129.6271243884721,0.0,0.0,0.0,0.0,0.0,0.0,-0.31728039032737454,-48.943360443983316,491846.75238455884,491870.6798062498,491846.75238455884,0.0,-48919.43302229239,23.927421690925257,0.0
2026-07-11 06:30:00,985.961,2680398.119817644,3059377.82534,2378520.503605573,680857.321734427,3059.37782534,2680.398119817644,3059377.82534,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93599913965605,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,484025748.2399986,0.13445159673333293,0.09469945499215006,310.0,129.62411924675044,191.22057969522018,129.61356779306104,129.61758753493677,0.0,0.0,0.0,0.0,0.0,0.0,-0.3254463252883228,-48.995609765689316,537642.2991369318,537668.4237977848,537642.2991369318,0.0,-48969.48510483629,26.124660853027308,0.0
2026-07-11 06:40:00,1003.032,2680440.686390963,3112348.1140799997,2389052.2181763714,723295.8959036283,3112.34811408,2680.440686390963,3112348.1140799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93513115746848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,783516851.5821702,0.21764356988393618,0.15329477634567146,310.0,129.61457144268746,197.1701628171904,129.60399493034726,129.60805090213424,0.0,0.0,0.0,0.0,0.0,0.0,-0.33362111526207827,-49.04873984253281,548174.0137077305,548200.5787461522,548174.0137077305,0.0,-49022.17480411101,26.565038421802456,0.0
2026-07-11 06:50:00,1018.217,2680483.251854223,3159466.2579799998,2392549.0667625023,766917.1912174975,3159.4662579799997,2680.483251854223,3159466.2579799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93426348638,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,1085074130.006287,0.301409480557302,0.21229434407428763,310.0,129.6050270607142,202.82037379415132,129.59442440654615,129.5985146124477,0.0,0.0,0.0,0.0,0.0,0.0,-0.34180479137287834,-49.10205666480046,551670.8622938613,551697.5207049953,551670.8622938613,0.0,-49075.398253666586,26.658411133874324,0.0
2026-07-11 07:00:00,1031.779,2680525.802067781,3201548.3302599997,2394476.63384957,807071.6964104297,3201.5483302599996,2680.5258020677807,3201548.3302599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93339599220366,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,1387755948.0224113,0.3854877633395587,0.27151392754972603,310.0,129.59548462477403,208.18627664800545,129.58485621061638,129.5889788254077,0.0,0.0,0.0,0.0,0.0,0.0,-0.3499973594912078,-49.15540870997666,553598.429380929,553625.1054035171,553598.429380929,0.0,-49128.73268738855,26.676022588115302,0.0
2026-07-11 07:10:00,1043.933,2680568.3436121,3239261.46302,2396047.9103916357,843213.5526283644,3239.26146302,2680.5683436121,3239261.46302,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93252853231607,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,1691348518.6218534,0.4698190329505148,0.33091169942441073,310.0,129.58594256601089,213.28217719517292,129.57529025383624,129.57944356906353,0.0,0.0,0.0,0.0,0.0,0.0,-0.35819882079196425,-49.20876780453872,555169.7059229944,555196.3854702754,555169.7059229944,0.0,-49182.08825725771,26.67954728100449,0.0
2026-07-11 07:20:00,1054.858,2680610.8834813666,3273161.0825199997,2397490.345173057,875670.7373469425,3273.1610825199996,2680.6108834813667,3273161.0825199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9316610959492,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,1995774533.8664334,0.5543818149628982,0.3904725344294096,310.0,129.57640076597522,218.12166141409307,129.56572643724718,129.56990882808321,0.0,0.0,0.0,0.0,0.0,0.0,-0.3664091757012465,-49.26212945569323,556612.140704416,556638.8215299932,556612.140704416,0.0,-49235.44863011595,26.680825577277574,0.0
2026-07-11 07:30:00,1064.703,2680653.422203642,3303709.52682,2398843.303022553,904866.2237974466,3303.7095268199996,2680.6534222036416,3303709.52682,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.93079368338658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,2300980306.2993255,0.639161196194257,0.4501859286340541,310.0,129.5668592277863,222.71763166586211,129.55616466629036,129.56037458698358,0.0,0.0,0.0,0.0,0.0,0.0,-0.37462842451388373,-49.315492875823644,557965.0985539119,557991.7802639771,557965.0985539119,0.0,-49288.81116575841,26.681710065233347,0.0
2026-07-11 07:40:00,1073.594,2680695.959765019,3331297.76636,2400117.244401087,931180.5219589127,3331.29776636,2680.695959765019,3331297.76636,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92992629402457,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,2606918425.015152,0.7241440069486533,0.510042606112598,310.0,129.55731794480462,227.08234109227035,129.54660485089025,129.55084083102184,0.0,0.0,0.0,0.0,0.0,0.0,-0.38285656750326924,-49.368857936313,559239.0399324459,559265.7224626906,559239.0399324459,0.0,-49342.17540606833,26.68253024466685,0.0
2026-07-11 07:50:00,1081.637,2680738.4961951016,3356254.7127799997,2401317.273590582,954937.4391894178,3356.25471278,2680.7384961951016,3356254.7127799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92905892738716,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,2913544541.7137995,0.8093179282538332,0.5700338901368592,310.0,129.54777691179294,231.22742628303445,129.53704690523222,129.54130754597665,0.0,0.0,0.0,0.0,0.0,0.0,-0.391093604944171,-49.42222464541026,560439.0691219408,560465.7524764894,560439.0691219408,0.0,-49395.54129086161,26.683354548644274,0.0
2026-07-11 08:00:00,1088.921,2680781.0315172295,3378856.52774,2402447.2027890673,976409.3249509325,3378.85652774,2680.7810315172296,3378856.52774,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92819158315663,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,3220816595.40193,0.894671276500536,0.6301515514893633,310.0,129.5382361252569,235.1639382992933,129.5274907476337,129.53177471823437,0.0,0.0,0.0,0.0,0.0,0.0,-0.3993395371166722,-49.47559303500738,561568.9983204261,561595.6825152247,561568.9983204261,0.0,-49448.90884020878,26.684194798595854,0.0
2026-07-11 08:10:00,1095.524,2680823.565746986,3399345.2405599994,2403510.458595702,995834.7819642974,3399.345240559999,2680.823565746986,3399345.2405599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9273242611014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,3528694581.0263834,0.9801929391739954,0.6903877631965557,310.0,129.52869558264956,238.90237213607662,129.5179363003885,129.5222423348301,0.0,0.0,0.0,0.0,0.0,0.0,-0.40759436430627255,-49.52896313760218,562632.2541270608,562658.9391783581,562632.2541270608,0.0,-49502.27808630484,26.685051297346945,0.0
2026-07-11 08:20:00,1101.511,2680866.098895725,3417922.5423399997,2404510.273860474,1013412.2684795256,3417.92254234,2680.866098895725,3417922.5423399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92645696105973,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,3837140433.225498,1.0658723425626384,0.7507350777847915,310.0,129.51915528219112,242.452694702293,129.50838348960653,129.5127103834585,0.0,0.0,0.0,0.0,0.0,0.0,-0.4158580868033306,-49.58233498234814,563632.0693918332,563658.7553142061,563632.0693918332,0.0,-49555.64905997517,26.685922372962523,0.0
2026-07-11 08:30:00,1106.939,2680908.6309713777,3434765.30066,2405449.7270880197,1029315.5735719805,3434.7653006600003,2680.9086309713775,3434765.30066,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92558968293687,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,4146117933.7240844,1.151699426034468,0.8111864091621972,310.0,129.5096152228397,245.8243713928327,129.49883224505882,129.50317885247907,0.0,0.0,0.0,0.0,0.0,0.0,-0.4241307049024064,-49.63570859445479,564571.5226193784,564598.2094254318,564571.5226193784,0.0,-49609.02178840141,26.686806053374312,0.0
2026-07-11 08:40:00,1111.856,2680951.161978591,3450022.45664,2406331.7550677303,1043690.7015722697,3450.02245664,2680.951161978591,3450022.45664,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92472242670306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,4455592626.306657,1.2376646184185158,0.8717350159832155,310.0,129.50007540426807,249.02639132362623,129.48928250002947,129.49364773092,0.0,0.0,0.0,0.0,0.0,0.0,-0.4324122189015977,-49.689083995148025,565453.5505990889,565480.2382994355,565453.5505990889,0.0,-49662.39629480144,26.68770034658519,0.0
2026-07-11 08:50:00,1116.306,2680993.691918823,3463830.53964,2407159.160730855,1056671.378909145,3463.83053964,2680.993691918823,3463830.53964,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92385519239141,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,4765531736.50492,1.323758815695811,0.9323744859354918,310.0,129.49053582683996,252.06729129693576,129.4797341911737,129.48411700848013,0.0,0.0,0.0,0.0,0.0,0.0,-0.44070262910188707,-49.74246120173613,566280.956262214,566307.6448655081,566280.956262214,0.0,-49715.77259844204,26.688603294089262,0.0
2026-07-11 09:00:00,1120.325,2681036.220790448,3476301.2554999995,2407934.6197921466,1068366.635707853,3476.3012554999996,2681.036220790448,3476301.2554999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92298798009566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,5075904095.270193,1.409973359797276,0.9930987208064137,310.0,129.48099649158604,254.95517856077035,129.47018725838183,129.47458667552937,0.0,0.0,0.0,0.0,0.0,0.0,-0.44900193580650327,-49.79584022769718,567056.4153235052,567083.1048364857,567056.4153235052,0.0,-49769.1507147167,26.689512980476138,0.0
2026-07-11 09:10:00,1123.944,2681078.748588872,3487530.7953599994,2408660.686882151,1078870.1084778486,3487.5307953599995,2681.0787485888723,3487530.7953599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9221207899678,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,5386680066.325159,1.4963000184236552,1.0539019222695079,310.0,129.47145740018007,257.69775242310214,129.46064164464892,129.4650567231076,0.0,0.0,0.0,0.0,0.0,0.0,-0.4573101393202981,-49.849221082768885,567782.4824135096,567809.1728410455,567782.4824135096,0.0,-49822.530655233015,26.690427535868366,0.0
2026-07-11 09:20:00,1127.192,2681121.2753066365,3497609.14448,2409339.8012801684,1088269.3431998314,3497.60914448,2681.1212753066366,3497609.14448,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92125362221643,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,5697831476.955323,1.5827309658209232,1.1147785783438142,310.0,129.4619185549149,260.30232477850655,129.4510972959499,129.45552714292245,0.0,0.0,0.0,0.0,0.0,0.0,-0.4656272399491434,-49.902603773071924,568461.5968115273,568488.2881566788,568461.5968115273,0.0,-49875.91242792038,26.69134515154292,0.0
2026-07-11 09:30:00,1130.091,2681163.8009335143,3506604.5675399997,2409974.2924961303,1096630.2750438694,3506.6045675399996,2681.1638009335143,3506604.5675399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.92038647710396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,6009331552.1495495,1.669258764485986,1.1757234505085081,310.0,129.45237995867802,262.7758396019508,129.44155416111946,129.4459979273451,0.0,0.0,0.0,0.0,0.0,0.0,-0.4739532379993355,-49.95598830115224,569096.0880274893,569122.7802915294,569096.0880274893,0.0,-49929.29603711213,26.692264040109876,0.0
2026-07-11 09:40:00,1132.664,2681206.3254566346,3514588.43216,2410566.385389305,1104022.0467706947,3514.5884321599997,2681.2063254566347,3514588.43216,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91951935494484,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,6321154851.811781,1.7558763477254946,1.2367315614183958,310.0,129.44284161492735,265.1248914617016,129.43201219173707,129.43646906940575,0.0,0.0,0.0,0.0,0.0,0.0,-0.48228813377701396,-50.009374666070975,569688.180920664,569714.8741031233,569688.180920664,0.0,-49982.68148361158,26.69318245939212,0.0
2026-07-11 09:50:00,1134.928,2681248.8488605767,3521613.48832,2411118.204659636,1110495.2836603639,3521.61348832,2681.248848860577,3521613.48832,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91865225610294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,6633277210.667489,1.8425770029631914,1.2977981831466348,310.0,129.4333035276667,267.3557431007063,129.4224713420165,129.42694056278708,0.0,0.0,0.0,0.0,0.0,0.0,-0.4906319275876071,-50.06276286355901,570240.0001909952,570266.6942897392,570240.0001909952,0.0,-50036.06876481499,26.694098744017538,0.0
2026-07-11 10:00:00,1136.899,2681291.3711274955,3527729.3830599994,2411631.780394057,1116097.6026659426,3527.7293830599992,2681.2913711274955,3527729.3830599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91778518098977,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,6945675681.497837,1.9293543559716213,1.358918826078519,310.0,129.42376570142184,269.4743421333212,129.41293156869938,129.41741240181707,0.0,0.0,0.0,0.0,0.0,0.0,-0.4989846197352925,-50.11615288611237,570753.5759254157,570780.2709366924,570753.5759254157,0.0,-50089.4578748357,26.695011276664445,0.0
2026-07-11 10:10:00,1138.588,2681333.8922372116,3532970.2487199996,2412109.051861124,1120861.1968588755,3532.9702487199997,2681.333892237212,3532970.2487199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.916918130062,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,7258328480.650575,2.016202355736271,1.4200892282507058,310.0,129.41422814121577,271.48633690189837,129.40339283095335,129.40788458146065,0.0,0.0,0.0,0.0,0.0,0.0,-0.5073462105224694,-50.16954472306152,571230.847392483,571257.5433109576,571230.847392483,0.0,-50142.848804586974,26.69591847454285,0.0
2026-07-11 10:20:00,1140.008,2681376.412167328,3537376.42352,2412551.871693626,1124824.5518263741,3537.37642352,2681.376412167328,3537376.42352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91605110381917,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,7571214936.060442,2.1031152600167893,1.4813053451814282,310.0,129.404690852545,273.3970915355073,129.39385509027386,129.39835709731054,0.0,0.0,0.0,0.0,0.0,0.0,-0.5157167002492501,-50.222938360684196,571673.667224985,571700.3640437963,571673.667224985,0.0,-50196.24154187285,26.69681881134602,0.0
2026-07-11 10:30:00,1141.168,2681418.9308933457,3540975.8339199997,2412962.01001034,1128013.8239096599,3540.97583392,2681.4189308933455,3540975.8339199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91518410280193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,7884315437.742562,2.1900876215951564,1.5425633401845447,310.0,129.39515384135527,275.21170025093585,129.38431831038966,129.38882994557676,0.0,0.0,0.0,0.0,0.0,0.0,-0.5240960892129688,-50.27633378231219,572083.8055416987,572110.5032525128,572083.8055416987,0.0,-50249.63607149816,26.697710814034508,0.0
2026-07-11 10:40:00,1142.074,2681461.448388752,3543787.0975599997,2413341.1581098977,1130445.939450102,3543.78709756,2681.461448388752,3543787.0975599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91431712758947,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,8197611390.502093,2.2771142751394704,1.6038595751172016,310.0,129.3856171140181,276.9350009340983,129.37478245717205,129.37930312307586,0.0,0.0,0.0,0.0,0.0,0.0,-0.5324843777077072,-50.32973096843057,572462.9536412564,572489.6522343156,572462.9536412564,0.0,-50303.032375371375,26.698593059190898,0.0
2026-07-11 10:50:00,1142.733,2681503.964625143,3545831.9350199993,2413690.9320508735,1132141.0029691258,3545.8319350199995,2681.503964625143,3545831.9350199993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91345017879752,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,8511085168.791869,2.364190324664408,1.6651906015477471,310.0,129.37608067730704,278.5715880380576,129.36524749854738,129.36977662721898,0.0,0.0,0.0,0.0,0.0,0.0,-0.5408815660238374,-50.383129896781426,572812.7275822324,572839.4270464078,572812.7275822324,0.0,-50356.43043260602,26.69946417540632,0.0
2026-07-11 11:00:00,1143.148,2681546.479572323,3547119.65512,2414012.8763229293,1133106.7787970705,3547.1196551199996,2681.5464795723233,3547119.65512,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9125832570764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,8824720073.772652,2.4513111316035143,1.7265531523545854,310.0,129.3665445383747,280.1258248320498,129.3557134044128,129.36025045599948,0.0,0.0,0.0,0.0,0.0,0.0,-0.5492876544475908,-50.436530542519584,573134.671854288,573161.3721771571,573134.671854288,0.0,-50409.83021965047,26.70032286911737,0.0
2026-07-11 11:10:00,1143.322,2681588.9931983985,3547659.5666799997,2414308.4665725566,1133351.100107443,3547.65956668,2681.5889931983984,3547659.5666799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9117163631087,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9138500292.008764,2.5384723033357677,1.787944133644994,310.0,129.3570087047296,281.6018550341644,129.3461801465551,129.3507246079796,0.0,0.0,0.0,0.0,0.0,0.0,-0.5577026432606356,-50.48993287826892,573430.2621039152,573456.96327179,573430.2621039152,0.0,-50463.231710394204,26.701167874714884,0.0
2026-07-11 11:20:00,1143.257,2681631.5054698954,3547457.8755799998,2414579.112912819,1132878.762667181,3547.45787558,2681.6315054698953,3547457.8755799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.91084949760724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9452410856.149517,2.6256696822637546,1.8493606170624584,310.0,129.3474731842138,283.0036138586956,129.33664769857256,129.34119908227706,0.0,0.0,0.0,0.0,0.0,0.0,-0.5661265327396761,-50.543336874243586,573700.9084441776,573727.6104421649,573700.9084441776,0.0,-50516.634876256285,26.701997987300274,0.0
2026-07-11 11:30:00,1142.951,2681674.016351855,3546508.3759399997,2414826.162833042,1131682.2131069577,3546.5083759399995,2681.674016351855,3546508.3759399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9099826613133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9766437607.356377,2.7128993353767714,1.9107998324355624,310.0,129.33793798498058,284.3348385076153,129.3271160357995,129.33167387855048,0.0,0.0,0.0,0.0,0.0,0.0,-0.5745593231560693,-50.596742498359426,573947.9583644008,573974.6611764587,573947.9583644008,0.0,-50570.03968630149,26.702812057934352,0.0
2026-07-11 11:40:00,1142.403,2681716.5258079264,3544807.96482,2415050.903940524,1129757.060879476,3544.80796482,2681.7165258079262,3544807.96482,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9091158549944,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10080567159.375095,2.80015754427086,1.9722591607487139,310.0,129.32840311547284,285.59907813413923,129.31758513523366,129.32214899698485,0.0,0.0,0.0,0.0,0.0,0.0,-0.5830010147754598,-50.65014971634349,574172.6994718827,574199.4030808747,574172.6994718827,0.0,-50623.446107351454,26.703608992036607,0.0
2026-07-11 11:50:00,1141.609,2681759.0338004683,3542344.2304599993,2415254.5665771677,1127089.6638828316,3542.3442304599994,2681.7590338004684,3542344.2304599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9082490794425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10394786864.177755,2.887440795604932,2.0337361274200236,310.0,129.31886858440149,286.7997033049485,129.30805497546606,129.31262443827643,0.0,0.0,0.0,0.0,0.0,0.0,-0.5914516078574338,-50.70355849184301,574376.3621085265,574403.0664962763,574376.3621085265,0.0,-50676.85410409322,26.70438774979266,0.0
