timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 12:00:00,1140.565,2681801.5402906444,3539104.7611000002,2415438.3263120987,1123666.4347879016,3539.1047611000004,2681.8015402906444,3539104.7611000002,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90738233547185,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10709084779.100317,2.9747457719723105,2.095228395871779,310.0,129.30933440072477,287.93991498629316,129.2985255366134,129.30310020361708,0.0,0.0,0.0,0.0,0.0,0.0,-0.5999111026551893,-50.756968786533506,574560.1218434577,574586.8269908029,574560.1218434577,0.0,-50730.263639188255,26.705147345252044,0.0
2026-07-11 12:10:00,1139.264,2681844.045238521,3535067.83616,2415603.3063124917,1119464.5298475083,3535.06783616,2681.844045238521,3535067.83616,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90651562391758,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11023449635.4026,3.062069343167389,2.1567337613792157,310.0,129.29980057362752,289.022753077936,129.28899680025273,129.29357629467853,0.0,0.0,0.0,0.0,0.0,0.0,-0.6083794994152271,-50.81038056022645,574725.1018438505,574751.807730697,574725.1018438505,0.0,-50783.67467337992,26.705886846524663,0.0
2026-07-11 12:20:00,1137.698,2681886.548603143,3530208.63212,2415750.5795989363,1114458.052521064,3530.2086321200004,2681.886548603143,3530208.63212,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90564894563337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11337870808.181416,3.149408557828171,2.218250145184035,310.0,129.29026711250157,290.0511045176861,129.27946874935859,129.28405271359648,0.0,0.0,0.0,0.0,0.0,0.0,-0.6168567983770564,-50.86379377097595,574872.3751302948,574899.0817356696,574872.3751302948,0.0,-50837.087165601144,26.706605374805804,0.0
2026-07-11 12:30:00,1135.856,2681929.050342646,3524493.0166399996,2415881.171192385,1108611.8454476148,3524.4930166399995,2681.929050342646,3524493.0166399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90478230149014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11652338287.571814,3.2367606354366147,2.279775588859936,310.0,129.28073402692578,291.02771097813076,129.26994136824212,129.274529462954,0.0,0.0,0.0,0.0,0.0,0.0,-0.6253429997729205,-50.91720837518433,575002.9667237435,575029.6740258477,575002.9667237435,0.0,-50890.501073080115,26.70730210421607,0.0
2026-07-11 12:40:00,1133.726,2681971.5504143187,3517883.7544400003,2415996.060142298,1101887.694297702,3517.8837544400003,2681.9715504143187,3517883.7544400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90391569237394,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11966842651.165142,3.324122958656984,2.341308248916222,310.0,129.27120132664754,291.95517617608493,129.26041464249232,129.26500654576526,0.0,0.0,0.0,0.0,0.0,0.0,-0.6338381038275375,-50.97062432770157,575117.855673657,575144.5636499156,575117.855673657,0.0,-50943.916351442924,26.707976258650888,0.0
2026-07-11 12:50:00,1131.295,2682014.0487747085,3510340.5073,2416096.181432807,1094244.3258671933,3510.3405073000004,2682.0140487747085,3510340.5073,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90304911918452,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12281375037.570757,3.411493065991877,2.402846391625157,310.0,129.26166902156393,292.8359728142447,129.25088855891963,129.2554839654588,0.0,0.0,0.0,0.0,0.0,0.0,-0.6423421107578564,-51.02404158191358,575217.9769641657,575244.6855912716,575217.9769641657,0.0,-50997.332954807614,26.708627105967025,0.0
2026-07-11 13:00:00,1128.545,2682056.5453796918,3501807.4223,2416182.4280832773,1085624.994216723,3501.8074223000003,2682.0565453796917,3501807.4223,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90218258283363,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12595927121.237991,3.498868644788331,2.464388388095895,310.0,129.25213712170398,293.67244917355237,129.24136310550097,129.24596172586098,0.0,0.0,0.0,0.0,0.0,0.0,-0.6508550207728415,-51.07746008991093,575304.2236146363,575330.9328686349,575304.2236146363,0.0,-51050.7508359123,26.70925399862608,0.0
2026-07-11 13:10:00,1125.457,2682099.0401845532,3492225.54358,2416255.65262532,1075969.8909546798,3492.22554358,2682.0990401845534,3492225.54358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.90131608424338,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12910491088.164268,3.5862475244900747,2.5259327095217805,310.0,129.2426056372112,294.46683537384763,129.23183827132695,129.23643983117896,0.0,0.0,0.0,0.0,0.0,0.0,-0.659376834073262,-51.13087980252291,575377.4481566788,575404.1580129849,575377.4481566788,0.0,-51104.16994621686,26.709856306049915,0.0
2026-07-11 13:20:00,1122.008,2682141.5331440745,3481523.50352,2416316.6688349876,1065206.8346850122,3481.52350352,2682.1415331440744,3481523.50352,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.9004496243448,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13225059612.64249,3.6736276701784694,2.587477922630984,310.0,129.2330745783268,295.22124931949713,129.22231404655088,129.2269182859842,0.0,0.0,0.0,0.0,0.0,0.0,-0.6679075508515004,-51.18430066943052,575438.4643663465,575465.1747998004,575438.4643663465,0.0,-51157.59023597668,26.710433453845326,0.0
2026-07-11 13:30:00,1118.172,2682184.0242125955,3469620.62568,2416366.2534239893,1053254.3722560108,3469.62062568,2682.1840242125954,3469620.62568,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8995832040763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13539625835.02309,3.761007176395303,2.6490226853356567,310.0,129.22354395537323,295.9377023458516,129.21279042233945,129.2173970951955,0.0,0.0,0.0,0.0,0.0,0.0,-0.676447171291378,-51.23772263926545,575488.048955348,575514.7599402654,575488.048955348,0.0,-51211.011654347996,26.71098491745215,0.0
2026-07-11 13:40:00,1113.92,2682226.513344095,3456426.9248,2416405.1475533806,1040021.7772466196,3456.4269248,2682.226513344095,3456426.9248,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8987168243822,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13854183340.384243,3.8483842612178454,2.7105657425587637,310.0,129.21401377873866,296.6181045815867,129.20326739082526,129.20787626406243,0.0,0.0,0.0,0.0,0.0,0.0,-0.6849956955679954,-51.291145659704895,575526.9430847396,575553.6545949593,575526.9430847396,0.0,-51264.4341494852,26.71151021969854,0.0
2026-07-11 13:50:00,1109.217,2682269.000492264,3441833.7979800003,2416434.0582914823,1025399.739688518,3441.8337979800003,2682.2690004922642,3441833.7979800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89785048621158,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14168726138.076767,3.93575726057688,2.7721059222320537,310.0,129.20448405886145,297.2642700412212,129.19374494506056,129.19835579814844,0.0,0.0,0.0,0.0,0.0,0.0,-0.6935531238475895,-51.34456967756407,575555.8538228411,575582.5658317707,575555.8538228411,0.0,-51317.857668634504,26.712008929564035,0.0
2026-07-11 14:00:00,1104.024,2682311.4856105577,3425720.2305599996,2416453.6600129027,1009266.5705470969,3425.7202305599994,2682.3114856105576,3425720.2305599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89698419051652,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14483248642.108389,4.023124622807885,2.8336421314582463,310.0,129.19495480621583,297.8779214613912,129.1842230789731,129.1888357033146,0.0,0.0,0.0,0.0,0.0,0.0,-0.7021194562874039,-51.397994638886075,575575.4555442616,575602.1680249226,575575.4555442616,0.0,-51371.282158225076,26.712480661000882,0.0
2026-07-11 14:10:00,1098.293,2682353.968652287,3407937.2814199994,2416464.5957353506,991472.6856846488,3407.9372814199996,2682.353968652287,3407937.2814199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89611793825122,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14797745652.33004,4.110484903425011,2.895173352830138,310.0,129.18542603129765,298.46069489377345,129.1747017873232,129.17931598570297,0.0,0.0,0.0,0.0,0.0,0.0,-0.7106946930355755,-51.45142048902962,575586.3912667097,575613.1041917815,575586.3912667097,0.0,-51424.70756395784,26.71292507178441,0.0
2026-07-11 14:20:00,1091.973,2682396.449570654,3388326.70062,2416467.478397606,971859.2222223938,3388.32670062,2682.396449570654,3388326.70062,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8952517303706,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15112212336.388884,4.197836760108023,2.9566986408997202,310.0,129.17589774461078,299.0141440669014,129.1651810656622,129.16979665172047,0.0,0.0,0.0,0.0,0.0,0.0,-0.7192788342310347,-51.50484717275462,575589.2739289649,575615.9872708273,575589.2739289649,0.0,-51478.133830892155,26.713341862465313,0.0
2026-07-11 14:30:00,1085.002,2682438.9283188307,3366696.1058799997,2416462.8920819405,950233.2137980592,3366.69610588,2682.4389283188307,3366696.1058799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89438556782912,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15426644212.414745,4.285178947892985,3.018217118790785,310.0,129.1663699566544,299.53974452850537,129.15566091029282,129.16027770802293,0.0,0.0,0.0,0.0,0.0,0.0,-0.7278718800034187,-51.55827463430523,575584.6876132995,575611.4013440748,575584.6876132995,0.0,-51531.56090352993,26.713730775300064,0.0
2026-07-11 14:40:00,1077.307,2682481.404850009,3342818.9825799996,2416451.393183537,926367.5893964628,3342.8189825799996,2682.481404850009,3342818.9825799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89351945157964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15741037132.408144,4.372510314557818,3.079727974948799,310.0,129.15684267791013,300.03889757941784,129.1461413182302,129.15075916149894,0.0,0.0,0.0,0.0,0.0,0.0,-0.7364738304730006,-51.61170281749053,575573.1887148956,575599.9028064883,575573.1887148956,0.0,-51584.988725897856,26.714091592672048,0.0
2026-07-11 14:50:00,1068.806,2682523.8791174586,3316440.88964,2416433.511529925,900007.3781100754,3316.44088964,2682.523879117459,3316440.88964,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89265338257238,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16055387266.299938,4.459829796194427,3.141230460022179,310.0,129.14731591883063,300.512934009533,129.1366222871649,129.14124101925447,0.0,0.0,0.0,0.0,0.0,0.0,-0.7450846857506278,-51.665131665762836,575555.3070612837,575582.0214854198,575555.3070612837,0.0,-51638.41724162671,26.714424136123853,0.0
2026-07-11 15:00:00,1059.399,2682566.35107458,3287251.53306,2416409.7514529587,870841.7816070411,3287.25153306,2682.5663510745803,3287251.53306,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89178736175396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16369691086.654112,4.547136412959476,3.202723883869401,310.0,129.1377896898279,300.96311764578087,129.12710381542678,129.13172328859736,0.0,0.0,0.0,0.0,0.0,0.0,-0.7537044459376767,-51.71856112229338,575531.5469843175,575558.2617125828,575531.5469843175,0.0,-51691.84639402805,26.71472826533136,0.0
2026-07-11 15:10:00,1048.969,2682608.8206749507,3254887.86886,2416380.592815788,838507.2760442118,3254.88786886,2682.608820674951,3254887.86886,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8909213900662,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16683945353.986698,4.634429264996305,3.264207612686649,310.0,129.12826400126266,301.3906487215747,129.11758590195055,129.12220597702233,0.0,0.0,0.0,0.0,0.0,0.0,-0.7623331111260176,-51.77199113004569,575502.3883471467,575529.1033510228,575502.3883471467,0.0,-51745.27612616954,26.71500387614651,0.0
2026-07-11 15:20:00,1037.379,2682651.28787238,3218924.7942599994,2416346.49199687,802578.3022631295,3218.9247942599995,2682.65128787238,3218924.7942599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.89005546844544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16998147102.675068,4.721707528520852,3.325681066250973,310.0,129.1187388634339,301.7966670767144,129.10806854624215,129.11268909219595,0.0,0.0,0.0,0.0,0.0,0.0,-0.7709706813979921,-51.82542163184625,575468.2875282288,575495.0027791292,575468.2875282288,0.0,-51798.70638094592,26.7152509003281,0.0
2026-07-11 15:30:00,1024.464,2682693.752620952,3178850.32416,2416307.882833975,762542.441326025,3178.8503241599997,2682.693752620952,3178850.32416,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.88918959782137,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17312293627.43358,4.808970452064883,3.3871437152742607,310.0,129.10921428656928,302.1822551962779,129.0985517483464,129.10317264194222,0.0,0.0,0.0,0.0,0.0,0.0,-0.7796171568264009,-51.878852570452786,575429.6783653338,575456.3938346371,575429.6783653338,0.0,-51852.13710114948,26.715469303308055,0.0
2026-07-11 15:40:00,1010.025,2682736.2148750713,3134046.9734999994,2416265.1775290463,717781.7959709531,3134.0469734999992,2682.7362148750713,3134046.9734999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.88832377911652,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17626382470.3321,4.8962173528700275,3.4485950788634074,310.0,129.09969028081596,302.54844109660115,129.08903550881615,129.0936566342284,0.0,0.0,0.0,0.0,0.0,0.0,-0.7882725374745042,-51.93228388861986,575386.9730604053,575413.6887194889,575386.9730604053,0.0,-51905.56822953629,26.715659083565697,0.0
2026-07-11 15:50:00,993.821,2682778.6745894966,3083766.93374,2416218.7675170326,667548.1662229672,3083.76693374,2682.7786745894964,3083766.93374,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8874580132452,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17940411408.3358,4.983447613426611,3.510034722082488,310.0,129.09016685623155,302.89620106604224,129.0795198286821,129.08414107715095,0.0,0.0,0.0,0.0,0.0,0.0,-0.7969368233960312,-51.985715529161965,575340.5630483914,575367.2788686624,575340.5630483914,0.0,-51958.999708890915,26.71582027104887,0.0
2026-07-11 16:00:00,975.557,2682821.131719389,3027094.8375799996,2416169.0242996137,610925.8132803859,3027.0948375799994,2682.821131719389,3027094.8375799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8865923011129,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18254378441.34513,5.070660678151425,3.571462253612781,310.0,129.0806440227761,303.2264622678352,129.07000470942396,129.07462597892197,0.0,0.0,0.0,0.0,0.0,0.0,-0.8056100146352002,-52.039147435014115,575290.8198309726,575317.5357838987,575290.8198309726,0.0,-52012.431482087995,26.715952926118916,0.0
2026-07-11 16:10:00,954.872,2682863.5862203417,2962910.5236799996,2416116.3002461274,546794.2234338722,2962.9105236799996,2682.863586220342,2962910.5236799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.88572664361547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18568281780.71633,5.157856050198981,3.6328773235068086,310.0,129.07112179030452,303.54010521197387,129.06049015294263,129.06511134785617,0.0,0.0,0.0,0.0,0.0,0.0,-0.8142921112267485,-52.09257954928988,575238.0957774862,575264.8118346242,575238.0957774862,0.0,-52065.863492151955,26.716057137928146,0.0
2026-07-11 16:20:00,931.313,2682906.03804842,2889808.36022,2416060.9293627683,473747.43085723184,2889.80836022,2682.90603804842,2889808.36022,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.8848610416386,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18882119838.24342,5.24503328840095,3.69427962103267,310.0,129.06160016855873,303.8379661027154,129.0509761615335,129.05559719235762,0.0,0.0,0.0,0.0,0.0,0.0,-0.8229831131959713,-52.14601181533692,575182.724894127,575209.4410271505,575182.724894127,0.0,-52119.295682313386,26.716133023532166,0.0
2026-07-11 16:30:00,904.314,2682948.487160189,2806032.0831599995,2416003.2280320837,390028.85512791574,2806.0320831599993,2682.948487160189,2806032.0831599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.88399549605705,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19195891215.583847,5.332192004328847,3.7556688726051743,310.0,129.05207916716154,304.1208390679622,129.04146273786048,129.04608352090756,0.0,0.0,0.0,0.0,0.0,0.0,-0.8316830205587695,-52.199444176789825,575125.0235634424,575151.7397441688,575125.0235634424,0.0,-52172.72799606342,26.716180726405582,0.0
2026-07-11 16:40:00,873.153,2682990.933512749,2709341.36982,2415943.4957238752,293397.8740961249,2709.34136982,2682.990933512749,2709341.36982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,254.88313000773414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19509594694.110664,5.419331859475185,3.8170448398004173,310.0,129.04255879560986,304.3894782764656,129.03194988493135,129.0365703420519,0.0,0.0,0.0,0.0,0.0,0.0,-0.8403918333217063,-52.2528765776208,575065.2912552342,575092.0074556497,575065.2912552342,0.0,-52226.16037720529,26.716200415510684,0.0
2026-07-11 16:50:00,836.909,2596878.4124599993,2596878.41246,2406585.4420431377,190292.97041686205,2596.8784124599997,2596.8784124599993,2596878.41246,0.02032566837515118,0.018293101537636063,0.0,0.002032566837515116,0.03,0.002706898462363938,0.021,253.93584088735312,304.33349766604357,182.0,310.0,266.02504380562766,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.31012191318632,True,1840878.2044686412,1840.8782044686411,B,0.0,19817651568.047478,5.504903213346521,3.8773160509384184,310.0,129.0330546182753,304.6431656253636,129.0224387568853,129.0270582279633,0.0,0.0,0.0,0.0,0.0,0.0,-0.8491093920075943,-52.30535211532781,565707.2375744965,565733.4753433501,565707.2375744965,0.0,-52279.11434647429,26.237768853512534,0.0
2026-07-11 17:00:00,794.384,2464925.88896,2464925.88896,2380761.0169440405,84164.87201595958,2464.92588896,2464.92588896,2464925.88896,0.018964495557908478,0.01706804600211763,0.0,0.0018964495557908488,0.03,0.003931953997882372,0.021,251.71523135145313,301.1677813328128,182.0,310.0,262.79516197576953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37429020375143,True,1840878.2044686412,1840.8782044686411,B,0.0,20110183095.45425,5.586161970959514,3.9345497338864304,310.0,129.02357187643264,304.8810115970437,129.01293054999954,129.0175482889412,0.0,0.0,0.0,0.0,0.0,0.0,-0.8578352555875213,-52.35518147956246,539882.8124753995,539907.7271575168,539882.8124753995,0.0,-52330.26679744513,24.914682117327175,0.0
2026-07-11 17:10:00,744.021,2308652.52174,2308652.5217399998,2308652.52174,0.0,2308.65252174,2308.6525217400003,2308652.5217399998,0.01708047162890729,0.015372424466016561,0.0,0.0017080471628907294,0.03,0.00562757553398344,0.021,247.7968079070679,295.9405713810864,182.0,310.0,257.45806754476973,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48417946768956,True,1840878.2044686412,1840.8782044686411,B,0.0,20377880959.652473,5.6605224887923535,3.986924719998873,310.0,129.01410869379228,305.1022675315083,129.00342630033677,129.00804162541837,0.0,0.0,0.0,0.0,0.0,0.0,-0.866568717834119,-52.40077347958664,498541.0844766131,498563.88047662517,498541.0844766131,0.0,-52377.97747957456,22.796000012080185,0.0
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,2121762.44554,0.0,2121.76244554,2121.76244554,2121762.44554,0.014701659400868726,0.013231493460781854,0.0,0.001470165940086872,0.03,0.007768506539218147,0.021,240.89313569625745,287.39895184640375,182.0,310.0,248.72621284243647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67442291868934,True,1840878.2044686412,1840.8782044686411,B,0.0,20612579047.35673,5.7257164020435365,4.032843312293002,310.0,129.0046640724086,305.3057557264742,128.9939271133709,128.99853918845153,0.0,0.0,0.0,0.0,0.0,0.0,-0.8753088399409571,-52.44073264102864,443584.2325674043,443604.2121481253,443584.2325674043,0.0,-52420.753060307645,19.979580720995727,0.0
2026-07-11 17:30:00,611.089,1896172.50166,1896172.50166,1896172.50166,0.0,1896.17250166,1896.17250166,1896172.50166,0.011816513406531835,0.011471931991341791,0.0,0.00034458141519004386,0.03,0.00952806800865821,0.021,237.2845855330444,277.9600965175554,182.0,310.0,239.0614635155983,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.90032675270936,True,1840878.2044686412,1840.8782044686411,B,0.0,20739338276.212563,5.760927298947934,4.057643707585031,310.0,128.9954091912144,305.43767947499606,128.9844746717091,128.9890482694638,0.0,0.0,0.0,0.0,0.0,0.0,-0.8840525509942015,-52.4622663194666,263716.88090663287,263727.64774585183,263716.88090663287,0.0,-52451.499480247614,10.766839218988025,0.0
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1604866.4995862346,17198.488353765337,1622.0649879399998,1622.0649879399996,1622064.98794,0.009602973642181333,0.009602973642181333,0.0014243095677624205,0.0,0.03,0.009972716790056247,0.021,235.78503451761705,274.7639508939001,182.0,310.0,235.78503451761708,138.06434245538813,1662712.7152090762,1662.7127152090761,1603106.0905407388,1603.1060905407387,59606.62466833751,59.60662466833751,0.0,194.98061362278855,False,1840878.2044686412,1840.8782044686411,C*,-178165.48925956502,20673157191.19089,5.742543664219692,4.044695403274505,,,305.13971202572674,128.96513753466735,133.14927210738725,59606.62466833751,59.60662466833751,178165.48925956502,178.16548925956502,0.0,0.0,-0.8927947138013907,-52.45297684313562,1760.409045495806,1757.7931420209643,1760.409045495806,59606.62466833751,-52455.59274661046,-2.615903474841616,0.0
2026-07-11 17:50:00,415.586,1289538.4228400001,1289538.4228400001,1188092.8315029272,101445.5913370729,1289.53842284,1289.53842284,1289538.4228400001,0.007478930116905232,0.007478930116905232,0.004126426977702936,0.0,0.03,0.009394642905391833,0.021,235.04901311957778,274.0462245604912,182.0,310.0,235.04901311957775,135.78050255784927,1452499.1607153183,1452.4991607153183,1186331.392710996,1186.3313927109962,266167.7680043221,266.16776800432206,0.0,194.9989094840352,False,1840878.2044686412,1840.8782044686411,C*,-388379.0437533229,20483058384.055393,5.689738440015387,4.007502643393758,,,303.55325804706075,128.94615673897223,138.6997162948694,266167.7680043221,266.16776800432206,388379.0437533229,388.3790437533229,0.0,0.0,-0.9015317807406816,-52.4224016357452,1761.4387919310757,1758.824414237184,1761.4387919310757,266167.7680043221,-52425.016013439104,-2.6143776938988594,0.0
2026-07-11 18:00:00,288.714,895862.21916,895862.2191599999,523211.00008179,372651.21907820983,895.8622191599999,895.86221916,895862.2191599999,0.005144321720092442,0.005144321720092442,0.013016774444099141,0.0,0.03,0.0028389038358084193,0.021,235.01818284383398,274.0161627112021,182.0,310.0,235.01818284383398,125.66521059476085,521448.13538100413,521.4481353810041,521448.13538100413,521.4481353810041,0.0,0.0,0.0,194.99967794394922,False,1840878.2044686412,1840.8782044686411,C*,-1319430.0690876371,20620654781.249477,5.727959661458188,4.034423326581674,,,298.5216831306292,128.9289551514994,144.34627550376823,0.0,0.0,1319430.0690876371,1319.430069087637,0.0,0.0,-0.9102728952754066,-52.446687208349736,1762.8647007859254,281774.0158651567,1762.8647007859254,0.0,227564.46395602103,280011.15116437076,0.0
2026-07-11 18:10:00,151.323,469546.1896199999,469546.18961999996,0.0,469546.18961999996,469.54618961999995,469.5461896199999,469546.18961999996,0.002695164421592862,0.0,0.020999999999999998,0.002695164421592862,0.03,0.0,0.020999999999999998,160.72156800176114,203.97163659143496,182.0,310.0,162.6840738422519,124.62509244041253,425711.59336040495,425.71159336040495,0.0,0.0,425711.59336040495,425.71159336040495,0.0,197.28936052034024,False,1840878.2044686412,1840.8782044686411,D*,-1415166.6111082362,20330784593.899876,5.6474401649721875,3.977710333811569,310.0,145.43024762066574,291.62314982495786,128.93980187557884,145.9151206451816,425711.59336040495,425.71159336040495,1415166.6111082362,1415.1666111082363,0.0,0.0,-0.9190058023205906,-52.39744227110349,0.0,0.0,0.0,425711.59336040495,-57405.38555559795,-5007.94328449446,0.0
2026-07-11 18:20:00,39.586,122832.98284000001,122832.98284,107715.8620120401,15117.120827959894,122.83298284,122.83298284000001,122832.98284,0.0003531377250381169,0.0003531377250381169,0.005782333564947071,0.0,0.03,0.014864528710014813,0.021,172.06573307186068,212.99874674173182,182.0,310.0,172.06573307186068,125.02084034688778,462137.7781351237,462.1377781351237,105954.94795313088,105.95494795313087,356182.83018199285,356.18283018199287,0.0,196.934796003011,False,1840878.2044686412,1840.8782044686411,C*,-1378740.4263335175,20086716302.829487,5.579643417452635,3.9299584647647787,,,290.0301810835238,128.92390110983555,147.41496202706782,356182.83018199285,356.18283018199287,1378740.4263335175,1378.7404263335175,0.0,0.0,-0.9277317953100511,-52.35595793676385,1760.9140589092203,1758.303001442022,1760.9140589092203,356182.83018199285,-52358.56899423106,-2.6110574672056828,0.0
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011098826477572495,0.0,0.03,0.009901173522427507,0.021,163.3168451961867,204.57992233262357,182.0,,163.3168451961867,127.83459212561729,721126.4942475256,721.1264942475256,0.0,0.0,721126.4942475256,721.1264942475256,0.0,197.26487384142484,False,1840878.2044686412,1840.8782044686411,D*,-1119751.7102211155,19654040406.28097,5.459455668411381,3.8453055888787877,163.94667964010893,200.6862375156676,285.2355988071548,128.91864804528805,148.38748181723068,721126.4942475256,721.1264942475256,1119751.7102211155,1119.7517102211154,0.0,0.0,-0.9364453591128601,-52.281382816853124,0.0,52281.382816853125,0.0,721126.4942475256,0.0,52281.382816853125,0.0
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,159.26491989453314,200.6862375156676,182.0,,159.26491989453314,132.43089583251194,1144188.260004565,1144.1882600045649,0.0,0.0,1144188.260004565,1144.1882600045649,0.0,197.42312121633734,False,1840878.2044686412,1840.8782044686411,D*,-696689.9444640763,18967527450.278233,5.268757625077287,3.7109895880980326,159.26491989453314,189.59347583139734,276.19946612824464,128.92459955851072,149.40792621320617,1144188.260004565,1144.1882600045649,696689.9444640763,696.6899444640763,0.0,0.0,-0.9451391466526934,-52.1627252389996,0.0,52162.7252389996,0.0,1144188.260004565,0.0,52162.7252389996,0.0
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,147.70144083425564,189.59347583139734,182.0,,147.70144083425564,134.9604924341073,1377022.222503306,1377.022222503306,0.0,0.0,1377022.222503306,1377.022222503306,0.0,197.8938590886409,False,1840878.2044686412,1840.8782044686411,D*,-463855.9819653351,18141314116.77625,5.039253921326736,3.5493412611766106,147.70144083425564,186.17930994068513,267.4465076739503,128.93522837668962,149.24686477277956,1377022.222503306,1377.022222503306,463855.9819653351,463.8559819653351,0.0,0.0,-0.9538091273572514,-52.019884227347966,0.0,52019.88422734797,0.0,1377022.222503306,0.0,52019.88422734797,0.0
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.13633555060244,186.17930994068513,182.0,,144.13633555060244,136.06448235772046,1478637.7719199308,1478.6377719199309,0.0,0.0,1478637.7719199308,1478.6377719199309,0.0,198.04480505388767,False,1840878.2044686412,1840.8782044686411,D*,-362240.4325487104,17254131453.62429,4.792814292673414,3.3757643079164366,144.13633555060244,183.71111105629004,258.90651053336296,128.94792976692835,148.72622698663312,1478637.7719199308,1478.6377719199309,362240.4325487104,362.2404325487104,0.0,0.0,-0.962453557003458,-51.86657787724028,0.0,51866.577877240285,0.0,1478637.7719199308,0.0,51866.577877240285,0.0
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.55720514316195,183.71111105629004,182.0,,141.55720514316195,135.84895129584143,1458799.4502099769,1458.7994502099768,0.0,0.0,1458799.4502099769,1458.7994502099768,0.0,198.15574140718894,False,1840878.2044686412,1840.8782044686411,D*,-382078.7542586643,16378851783.498304,4.549681050971751,3.2045161707501046,141.55720514316195,180.33294333947862,250.79724522384603,128.96290167475814,147.98760423571096,1458799.4502099769,1458.7994502099768,382078.7542586643,382.07875425866433,0.0,0.0,-0.9710727786072753,-51.715329622902985,0.0,51715.32962290299,0.0,1458799.4502099769,0.0,51715.32962290299,0.0
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.8325939793235,180.33294333947862,182.0,,152.8325939793235,131.07664331636775,1019537.5629887327,1019.5375629887327,0.0,0.0,1019537.5629887327,1019.5375629887327,0.0,176.50154679908348,False,1840878.2044686412,1840.8782044686411,D*,-821340.6414799085,15767129245.705065,4.379758123806963,3.0848328870692727,152.8325939793235,177.02239685283945,243.11005339059648,128.98168204961854,148.4606252859289,1019537.5629887327,1019.5375629887327,821340.6414799085,821.3406414799085,0.0,0.0,-0.9796743804574273,-51.60961110091191,0.0,51609.61110091191,0.0,1019537.5629887327,0.0,51609.61110091191,0.0
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.42190638702897,177.02239685283945,182.0,,149.42190638702897,129.64474697080811,887740.22430878,887.7402243087801,0.0,0.0,887740.22430878,887.7402243087801,0.0,176.60169226515103,False,1840878.2044686412,1840.8782044686411,D*,-953137.9801598612,15234485111.119797,4.231801419755499,2.98062126313521,149.42190638702897,172.70112072279963,236.09942280237001,129.0048743601153,148.54832835629043,887740.22430878,887.7402243087801,953137.9801598612,953.1379801598612,0.0,0.0,-0.9882606145096288,-51.51740431320883,0.0,51517.404313208826,0.0,887740.22430878,0.0,51517.404313208826,0.0
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.9671393904437,172.70112072279963,182.0,,144.9671393904437,130.2413748527363,942656.1875097752,942.6561875097751,0.0,0.0,942656.1875097752,942.6561875097751,0.0,176.73518894424663,False,1840878.2044686412,1840.8782044686411,D*,-898222.016958866,14668891398.613932,4.074692055170536,2.8699630667147695,144.9671393904437,170.02636267773684,229.41046780802856,129.03271860481487,148.18500634711373,942656.1875097752,942.6561875097751,898222.016958866,898.222016958866,0.0,0.0,-0.9968305307704199,-51.41949756474762,0.0,51419.497564747624,0.0,942656.1875097752,0.0,51419.497564747624,0.0
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.20815818739817,170.02636267773684,182.0,,142.20815818739817,130.4854807356309,965124.6474799347,965.1246474799348,0.0,0.0,965124.6474799347,965.1246474799348,0.0,176.81941576953142,False,1840878.2044686412,1840.8782044686411,D*,-875753.5569887065,14089816610.12597,3.913837947257214,2.756667302865625,142.20815818739817,167.5507998010275,223.03828911359435,129.06420867962552,147.5700682640311,965124.6474799347,965.1246474799348,875753.5569887065,875.7535569887065,0.0,0.0,-1.0053837441062499,-51.31928001497873,0.0,51319.28001497873,0.0,965124.6474799347,0.0,51319.28001497873,0.0
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.65354398012516,167.5507998010275,182.0,,139.65354398012516,130.5312190261514,969334.5785863781,969.3345785863781,0.0,0.0,969334.5785863781,969.3345785863781,0.0,176.89847054220195,False,1840878.2044686412,1840.8782044686411,D*,-871543.6258822631,13508215862.974144,3.7522821841594842,2.6428773361570856,139.65354398012516,165.05811257403948,217.0048151554506,129.09937707029215,146.74951044123395,969334.5785863781,969.3345785863781,871543.6258822631,871.5436258822631,0.0,0.0,-1.013920183387365,-51.21863568669151,0.0,51218.635686691516,0.0,969334.5785863781,0.0,51218.635686691516,0.0
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,137.0801791576821,165.05811257403948,182.0,,137.0801791576821,130.6137000973074,976926.4588949934,976.9264588949934,0.0,0.0,976926.4588949934,976.9264588949934,0.0,176.97915165057577,False,1840878.2044686412,1840.8782044686411,D*,-863951.7455736478,12922059987.637148,3.5894611076769856,2.528196160338032,137.0801791576821,162.68430373330983,211.29802467796202,129.13836330893875,145.7397356739863,976926.4588949934,976.9264588949934,863951.7455736478,863.9517455736478,0.0,0.0,-1.0224397195307284,-51.11721686017999,0.0,51117.216860179986,0.0,976926.4588949934,0.0,51117.216860179986,3.469446951953614e-18
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.68430373330983,182.0,,136.0,130.2635894379831,944700.9047998809,944.700904799881,0.0,0.0,944700.9047998809,944.700904799881,0.0,177.05700156399618,False,1840878.2044686412,1840.8782044686411,D*,-896177.2996687603,12355239444.75722,3.432010956877005,2.4172979350178605,136.0,160.44204136656654,205.90424169279973,129.1812416681902,144.71138304567697,944700.9047998809,944.700904799881,896177.2996687603,896.1772996687603,0.0,0.0,-1.0309429122812082,-51.01915650287848,0.0,51019.15650287848,0.0,944700.9047998809,0.0,51019.15650287848,0.0
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.44204136656654,182.0,,136.0,129.46664409548094,871346.9392416318,871.3469392416317,0.0,0.0,871346.9392416318,871.3469392416317,0.0,177.1314566438865,False,1840878.2044686412,1840.8782044686411,D*,-969531.2652270094,11832431281.21224,3.2867864670034,2.315010715106147,136.0,158.24733197547218,200.8303119446984,129.22808867102046,143.78576665132977,871346.9392416318,871.3469392416317,969531.2652270094,969.5312652270094,0.0,0.0,-1.0394310302225103,-50.92870764781322,0.0,50928.70764781322,0.0,871346.9392416318,0.0,50928.70764781322,0.0
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.24733197547218,182.0,,136.0,128.62508899373688,793886.9170086288,793.8869170086289,0.0,0.0,793886.9170086288,793.8869170086289,0.0,177.20520533976045,False,1840878.2044686412,1840.8782044686411,D*,-1046991.2874600124,11356099131.007063,3.1544719808352952,2.2218165096662688,136.0,156.1414472379167,196.07191728284548,129.27903312507988,142.95743724743735,793886.9170086288,793.8869170086289,1046991.2874600124,1046.9912874600125,0.0,0.0,-1.0479054112489643,-50.84628615872409,0.0,50846.28615872409,0.0,793886.9170086288,0.0,50846.28615872409,0.0
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,156.1414472379167,182.0,,136.0,127.84200218543067,721808.5451277383,721.8085451277383,0.0,0.0,721808.5451277383,721.8085451277383,0.0,177.27678787436017,False,1840878.2044686412,1840.8782044686411,D*,-1119069.659340903,10923014003.93042,3.034170556647339,2.1370835679818767,136.0,154.18166646031358,191.61022017624018,129.33414447014636,142.21616831060658,721808.5451277383,721.8085451277383,1119069.659340903,1119.069659340903,0.0,0.0,-1.0563673002207483,-50.77133383070364,0.0,50771.33383070364,0.0,721808.5451277383,0.0,50771.33383070364,0.0
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,154.18166646031358,182.0,,136.0,127.11328126938373,654734.2225531769,654.7342225531769,0.0,0.0,654734.2225531769,654.7342225531769,0.0,177.34413029616513,False,1840878.2044686412,1840.8782044686411,D*,-1186143.9819154642,10530173470.398514,2.9250481862218094,2.060224465837891,136.0,152.35822487145765,187.4282897874397,129.39338608896176,141.55280946550582,654734.2225531769,654.7342225531769,1186143.9819154642,1186.143981915464,0.0,0.0,-1.064817855541429,-50.70333192408289,0.0,50703.331924082886,0.0,654734.2225531769,0.0,50703.331924082886,0.0
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,152.35822487145765,182.0,,136.0,126.43530345243002,592330.4932360109,592.3304932360109,0.0,0.0,592330.4932360109,592.3304932360109,0.0,177.40742150216636,False,1840878.2044686412,1840.8782044686411,D*,-1248547.7112326303,10174775174.456907,2.826326437349141,1.990690923349319,136.0,150.6619819881551,183.51001057217167,129.45670194933774,140.95917207491735,592330.4932360109,592.3304932360109,1248547.7112326303,1248.5477112326303,0.0,0.0,-1.0732581549324263,-50.64179634598468,0.0,50641.79634598468,0.0,592330.4932360109,0.0,50641.79634598468,0.0
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.6619819881551,182.0,,136.0,125.80467503336695,534284.9876474254,534.2849876474254,0.0,0.0,534284.9876474254,534.2849876474254,0.0,177.4668501482681,False,1840878.2044686412,1840.8782044686411,D*,-1306593.2168212158,9854204181.868452,2.7372789394079033,1.9279713296194279,136.0,149.0843930629963,179.8400596392247,129.52401761936332,140.42792815751872,534284.9876474254,534.2849876474254,1306593.2168212158,1306.5932168212157,0.0,0.0,-1.0816892008399484,-50.58627544513195,0.0,50586.275445131956,0.0,534284.9876474254,0.0,50586.275445131956,0.0
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,149.0843930629963,182.0,,136.0,125.2182105586551,480304.504187816,480.304504187816,0.0,0.0,480304.504187816,480.304504187816,0.0,177.5226029293414,False,1840878.2044686412,1840.8782044686411,D*,-1360573.7002808251,9566021479.355762,2.657228188709934,1.8715884926208786,136.0,147.61747724232086,176.40388331289844,129.59524135480007,139.9525199297813,480304.504187816,480.304504187816,1360573.7002808251,1360.573700280825,0.0,0.0,-1.0901119255080776,-50.53634800877486,0.0,50536.34800877486,0.0,480304.504187816,0.0,50536.34800877486,0.0
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.61747724232086,182.0,,136.0,124.67294607595882,430116.2290944926,430.1162290944926,0.0,0.0,430116.2290944926,430.1162290944926,0.0,177.57486327100878,False,1840878.2044686412,1840.8782044686411,D*,-1410761.9753741487,9307951741.899067,2.5855421505275187,1.8210972458721653,136.0,146.25376904664606,173.1876719822822,129.67026520265202,139.52707885534818,430116.2290944926,430.1162290944926,1410761.9753741487,1410.7619753741487,0.0,0.0,-1.098527195697459,-50.4916211362881,0.0,50491.6211362881,0.0,430116.2290944926,0.0,50491.6211362881,0.0
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.25376904664606,182.0,,136.0,124.16610804261504,383464.87465557735,383.4648746555774,0.0,0.0,383464.87465557735,383.4648746555774,0.0,177.6238108979292,False,1840878.2044686412,1840.8782044686411,D*,-1457413.3298130638,9077872817.10572,2.5216313380849225,1.7760823910584782,136.0,144.98628489462646,170.17833333243203,129.7489661967847,139.14635320262067,383464.87465557735,383.4648746555774,1457413.3298130638,1457.413329813064,0.0,0.0,-1.1069358170994015,-50.45172841165631,0.0,50451.72841165631,0.0,383464.87465557735,0.0,50451.72841165631,0.0
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.98628489462646,182.0,,136.0,123.6951075210259,340112.1449312369,340.1121449312369,0.0,0.0,340112.1449312369,340.1121449312369,0.0,177.6696211325228,False,1840878.2044686412,1840.8782044686411,D*,-1500766.0595374042,8873805530.146978,2.464945980596383,1.7361567033714311,136.0,143.80851759664853,167.3634665743603,129.8312075544992,138.80564321630885,340112.1449312369,340.1121449312369,1500766.0595374042,1500.7660595374043,0.0,0.0,-1.1153385384549785,-50.41632813346202,0.0,50416.32813346202,0.0,340112.1449312369,0.0,50416.32813346202,0.0
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.80851759664853,182.0,,136.0,123.25751828878565,299834.720924174,299.834720924174,0.0,0.0,299834.720924174,299.834720924174,0.0,177.71246340035634,False,1840878.2044686412,1840.8782044686411,D*,-1541043.4835444672,8693904697.592474,2.4149735271090207,1.7009591733691671,136.0,142.71438583211966,164.7313362444338,129.91683991704082,138.50074310269096,299834.720924174,299.834720924174,1541043.4835444672,1541.0434835444673,0.0,0.0,-1.123736055414209,-50.38510175538242,0.0,50385.10175538242,0.0,299834.720924174,0.0,50385.10175538242,0.0
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.71438583211966,182.0,,136.0,122.85108259230748,262424.7901659393,262.4247901659393,0.0,0.0,262424.7901659393,262.4247901659393,0.0,177.7525015579307,False,1840878.2044686412,1840.8782044686411,D*,-1578453.4143027018,8536449823.49291,2.371236062081364,1.6701531866684494,136.0,141.69820674969426,162.27084445147412,130.00570260835673,138.22788911243543,262424.7901659393,262.4247901659393,1578453.4143027018,1578.4534143027017,0.0,0.0,-1.1321290141263693,-50.357752272962685,0.0,50357.75227296269,0.0,262424.7901659393,0.0,50357.75227296269,0.0
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.69820674969426,182.0,,136.0,122.47368455446984,227687.59905271212,227.68759905271213,0.0,0.0,227687.59905271212,227.68759905271213,0.0,177.78989357869938,False,1840878.2044686412,1840.8782044686411,D*,-1613190.605415929,8399837264.061283,2.333288128905912,1.6434249909674987,136.0,140.7546839003219,159.97150409673534,130.0976249167895,137.98371308010928,227687.59905271212,227.68759905271213,1613190.605415929,1613.1906054159292,0.0,0.0,-1.1405180146040064,-50.334002865821645,0.0,50334.00286582165,0.0,227687.59905271212,0.0,50334.00286582165,0.0
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.7546839003219,182.0,,136.0,122.12335345680705,195441.75495096206,195.44175495096206,0.0,0.0,195441.75495096206,195.44175495096206,0.0,177.82479083209645,False,1840878.2044686412,1840.8782044686411,D*,-1645436.4495176792,8282572211.090706,2.3007145030807514,1.6204821276047152,136.0,139.87887971850313,157.82341287943373,130.19242731624266,137.76520084685538,195441.75495096206,195.44175495096206,1645436.4495176792,1645.4364495176792,0.0,0.0,-1.1489036138555273,-50.3135955091265,0.0,50313.5955091265,0.0,195441.75495096206,0.0,50313.5955091265,0.0
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.87887971850313,182.0,,136.0,121.79824970925775,165517.93479823272,165.51793479823272,0.0,0.0,165517.93479823272,165.51793479823272,0.0,177.85733806777955,False,1840878.2044686412,1840.8782044686411,D*,-1675360.2696704085,8183261450.211766,2.2731281806143797,1.6010520147144645,136.0,139.0661844554244,155.81722692442767,130.289922692698,137.56965505299894,165517.93479823272,165.51793479823272,1675360.2696704085,1675.3602696704083,0.0,0.0,-1.1572863288088555,-50.29628971996876,0.0,50296.289719968765,0.0,165517.93479823272,0.0,50296.289719968765,0.0
