timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.0661844554244,182.0,,136.0,121.49666266167439,137758.6836659209,137.7586836659209,0.0,0.0,137758.6836659209,137.7586836659209,0.0,177.8876736657159,False,1840878.2044686412,1840.8782044686411,D*,-1703119.5208027202,8100606240.012214,2.2501684000033926,1.5848805540295299,136.0,138.31230259044054,153.9441350766597,130.38991750316237,137.39466184128824,137758.6836659209,137.7586836659209,1703119.5208027202,1703.1195208027202,0.0,0.0,-1.1656666390297583,-50.28186132541635,0.0,50281.86132541635,0.0,137758.6836659209,0.0,50281.86132541635,0.0
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.31230259044054,182.0,,136.0,121.21698997814887,112016.51629155158,112.01651629155158,0.0,0.0,112016.51629155158,112.01651629155158,0.0,177.91592935186054,False,1840878.2044686412,1840.8782044686411,D*,-1728861.6881770897,8033396330.237283,2.2314989806214673,1.571730960544264,136.0,137.61322939226642,152.1958337614225,130.4922130050489,137.23806105974714,112016.51629155158,112.01651629155158,1728861.6881770897,1728.8616881770897,0.0,0.0,-1.174044989267753,-50.27010142796854,0.0,50270.10142796854,0.0,112016.51629155158,0.0,50270.10142796854,0.0
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.61322939226642,182.0,,136.0,120.95773911373325,88154.05300193309,88.1540530019331,0.0,0.0,88154.05300193309,88.1540530019331,0.0,177.9422303788058,False,1840878.2044686412,1840.8782044686411,D*,-1752724.1514667082,7980503898.436123,2.2168066384544787,1.5613825762217513,136.0,136.96523089467505,150.56450226508844,130.59660644092824,137.09791959631738,88154.05300193309,88.1540530019331,1752724.1514667082,1752.7241514667082,0.0,0.0,-1.1824217918272608,-50.2608153570473,0.0,50260.8153570473,0.0,88154.05300193309,0.0,50260.8153570473,0.0
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.96523089467505,182.0,,136.0,120.71752635004556,66043.93094654083,66.04393094654083,0.0,0.0,66043.93094654083,66.04393094654083,0.0,177.9666956694813,False,1840878.2044686412,1840.8782044686411,D*,-1774834.2735221004,7940877539.868198,2.205799316630055,1.5536296941212617,136.0,136.36482981228556,149.04277889409016,130.70289210499607,136.9725075161164,66043.93094654083,66.04393094654083,1774834.2735221004,1774.8342735221004,0.0,0.0,-1.190797428765658,-50.25382163038279,0.0,50253.82163038279,0.0,66043.93094654083,0.0,50253.82163038279,0.0
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.36482981228556,182.0,,136.0,120.49505969758177,45567.230359455745,45.56723035945574,0.0,0.0,45567.230359455745,45.56723035945574,0.0,177.98943781493023,False,1840878.2044686412,1840.8782044686411,D*,-1795310.9741091854,7913537201.652525,2.1982047782368124,1.5482805672664615,136.0,135.80878623714764,147.62373771163746,130.81086236450213,136.86027670678857,45567.230359455745,45.56723035945574,1795310.9741091854,1795.3109741091853,0.0,0.0,-1.1991722539454923,-50.24895107900684,0.0,50248.95107900684,0.0,45567.230359455745,0.0,50248.95107900684,0.0
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7884395755.3693285,2.1901099320470356,1.542579054297913,,,147.61199528618152,130.80079671489815,136.84960774001095,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2075462438914066,-50.24393967548502,0.0,1674.8625368242647,0.0,0.0,-48569.07713866075,1674.8625368242647,0.0
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7855257215.406417,2.1820158931684492,1.5368781099498317,,,147.60025403182075,130.79073206915618,136.838939837266,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2159193986867007,-50.238928771764186,0.0,1674.6955002448449,0.0,0.0,-48564.23327151934,1674.6955002448449,0.0
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7826121581.473942,2.1739226615205394,1.5311777341655084,,,147.58851394843833,130.78066842717607,136.82827299844757,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2242917184146664,-50.2339183677945,0.0,1674.5284803360191,0.0,0.0,-48559.389887458485,1674.5284803360191,0.0
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7796988853.282069,2.165830237022797,1.5254779268882377,,,147.5767750359175,130.7706057888577,136.81760722344958,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2326632031585874,-50.22890846352607,0.0,1674.3614770717395,0.0,0.0,-48554.54698645433,1674.3614770717395,0.0
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7767859030.541008,2.1577386195947246,1.5197786880613218,,,147.56503729414152,130.76054415410098,136.80694251216596,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2410338530017389,-50.223899058909055,0.0,1674.194490473703,0.0,0.0,-48549.70456843535,1674.194490473703,0.0
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7738732112.960985,2.1496478091558293,1.5140800176280667,,,147.55330072299355,130.75048352280587,136.79627886449055,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2494036680273877,-50.21889015389361,0.0,1674.027520522257,0.0,0.0,-48544.862633371355,1674.027520522257,0.0
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7709608100.252267,2.1415578056256295,1.5083819155317861,,,147.54156532235686,130.74042389487224,136.78561628031733,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2577726483187928,-50.21388174842988,0.0,1673.8605672327103,0.0,0.0,-48540.02118119717,1673.8605672327103,0.0
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7680486992.125137,2.1334686089236494,1.5026843817157975,,,147.52983109211473,130.73036527020002,136.7749547595402,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.266140793959204,-50.20887384246803,0.0,1673.6936305854324,0.0,0.0,-48535.180211882594,1673.6936305854324,0.0
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7651368788.289916,2.125380218969421,1.4969874161234247,,,147.5180980321504,130.7203076486892,136.76429430205314,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2745081050318638,-50.20386643595821,0.0,1673.5267105893945,0.0,0.0,-48530.339725368816,1673.5267105893945,0.0
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7622253488.456949,2.1172926356824857,1.4912910186979969,,,147.50636614234713,130.71025103023968,136.75363490775007,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2828745816200056,-50.198859528850605,0.0,1673.3598072392633,0.0,0.0,-48525.49972161134,1673.3598072392633,0.0
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7593141092.336613,2.1092058589823925,1.4855951893828498,,,147.49463542258826,130.70019541475145,136.74297657652494,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2912402238068545,-50.1938531210954,0.0,1673.192920534515,0.0,0.0,-48520.66020056089,1673.192920534515,0.0
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7564031599.639317,2.1011198887886993,1.4798999281213248,,,147.48290587275702,130.69014080212452,136.73231930827177,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.2996050316756282,-50.18884721264275,0.0,1673.0260504825128,0.0,0.0,-48515.82116216024,1673.0260504825128,0.0
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7534925010.075489,2.0930347250209693,1.4742052348567674,,,147.4711774927368,130.6800871922588,136.72166310288455,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3079690053095354,-50.18384180344285,0.0,1672.8591970636626,0.0,0.0,-48510.98260637919,1672.8591970636626,0.0
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7505821323.355596,2.0849503675987764,1.4685111095325305,,,147.45945028241093,130.67003458505434,136.7110079602572,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3163321447917764,-50.178836893445904,0.0,1672.6923602901443,0.0,0.0,-48506.14453315576,1672.6923602901443,0.0
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7476720539.190127,2.076866816441702,1.4628175520919713,,,147.44772424166268,130.65998298041112,136.70035388028379,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3246944502055433,-50.1738324826021,0.0,1672.5255401550749,0.0,0.0,-48501.30694244702,1672.5255401550749,0.0
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7447622657.289604,2.0687840714693344,1.4571245624784535,,,147.43599937037544,130.64993237822912,136.6897008628583,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3330559216340203,-50.1688285708616,0.0,1672.3587366562933,0.0,0.0,-48496.46983420531,1672.3587366562933,0.0
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7418527677.364577,2.0607021326012713,1.4514321406353463,,,147.42427566843259,130.63988277840843,136.67904890787477,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3414165591603828,-50.16382515817466,0.0,1672.1919497965064,0.0,0.0,-48491.63320837815,1672.1919497965064,0.0
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7389435599.125618,2.0526209997571163,1.4457402865060234,,,147.41255313571742,130.62983418084903,136.66839801522727,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3497763628677981,-50.15882224449146,0.0,1672.0251795592703,0.0,0.0,-48486.79706493219,1672.0251795592703,0.0
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7360346422.283342,2.044540672856484,1.4400490000338668,,,147.40083177211338,130.61978658545098,136.6577481848098,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3581353328394252,-50.15381982976223,0.0,1671.8584259695272,0.0,0.0,-48481.9614037927,1671.8584259695272,0.0
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7331260146.548377,2.0364611518189935,1.4343582811622608,,,147.38911157750385,130.60973999211433,136.64709941651645,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3664934691584147,-50.14881791393717,0.0,1671.6916889949644,0.0,0.0,-48477.12622494221,1671.6916889949644,0.0
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7302176771.631397,2.028382436564277,1.428668129834599,,,147.3773925517723,130.59969440073914,136.6364517102413,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3748507719079093,-50.14381649696652,0.0,1671.5249686668758,0.0,0.0,-48472.29152829965,1671.5249686668758,0.0
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7273096297.243089,2.020304527011969,1.4229785459942772,,,147.36567469480204,130.58964981122548,136.62580506587838,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3832072411710425,-50.138815578800504,0.0,1671.3582649529635,0.0,0.0,-48467.45731384754,1671.3582649529635,0.0
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7244018723.094172,2.0122274230817143,1.4172895295846977,,,147.35395800647657,130.57960622347343,136.61515948332183,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.391562877030941,-50.13381515938937,0.0,1671.1915778607072,0.0,0.0,-48462.62358152866,1671.1915778607072,0.0
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7214944048.89541,2.0041511246931694,1.411601080549272,,,147.34224248667934,130.56956363738308,136.60451496246577,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.3999176795707216,-50.12881523868333,0.0,1671.0249074134335,0.0,0.0,-48457.7903312699,1671.0249074134335,0.0
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.80878623714764,135.80878623714764,182.0,,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7185872274.357573,1.9960756317659925,1.405913198831412,,,147.33052813529375,130.55952205285456,136.59387150320424,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.4082716488734937,-50.12381581663265,0.0,1670.8582535709356,0.0,0.0,-48452.95756306171,1670.8582535709356,0.0
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.782230340973617e-05,0.0,0.021,8.782230340973617e-05,0.03,0.0,0.021,135.81146140946785,135.80878623714764,182.0,310.0,135.80878623714764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01056333738296,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7186365471.050333,1.9962126308473147,1.4060096925782386,310.0,136.4511465070257,147.92421069089272,130.58830765644745,136.56538217601343,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.4166257133714766,-50.12438698789698,50946.09589019893,50946.3814758311,50946.09589019893,0.0,-50124.101402264816,0.28558563216938637,0.0
2026-07-12 04:10:00,89.283,277039.79202000005,277039.79202,133187.8935327417,143851.8984872583,277.03979202,277.03979202000005,277039.79202,0.0006833252964998639,0.0,0.020999999999999998,0.0006833252964998639,0.03,0.0,0.020999999999999998,141.25011598952494,169.20008550085797,182.0,310.0,141.35561392383133,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.84568399995877,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7321529556.156176,2.033758210043382,1.432454494823943,310.0,138.007946217994,151.19548411385313,130.68980363607713,137.17170359870426,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.424984055508944,-50.1500528248039,133187.8935327417,275423.5280012082,133187.8935327417,0.0,92085.58164366262,142235.6344684665,0.0
2026-07-12 04:20:00,220.844,685265.6813599999,685265.6813599999,396073.22376305325,289192.4575969467,685.2656813599999,685.2656813599999,685265.6813599999,0.0017441261377253963,0.0017441261377253963,0.006396741483897084,0.0,0.03,0.01285913237837752,0.021,155.71073566489417,197.2736982670929,182.0,310.0,155.71073566489417,124.2848654929431,394395.7747519366,394.3957747519366,394395.7747519366,394.3957747519366,0.0,0.0,0.0,197.56477236500376,False,1840878.2044686412,1840.8782044686411,C*,-1446482.4297167046,7329246746.145239,2.035901873929233,1.4339643601331598,,,151.01236692408617,130.6921621532695,138.24706451562295,0.0,0.0,1446482.4297167046,1446.4824297167047,0.0,0.0,-1.4333426787456833,-50.1517394204367,1677.4490111166378,63013.72273554214,1677.4490111166378,0.0,11184.534303988801,61336.273724425504,0.0
2026-07-12 04:30:00,355.265,1102365.9790999999,1102365.9790999999,400192.80072962143,702173.1783703784,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.003066738586654487,0.0,0.020999999999999998,0.003066738586654487,0.03,0.0,0.020999999999999998,136.19150479659928,138.18795076711052,182.0,310.0,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.92060078879348,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,7575687607.882885,2.1043576688563568,1.4821804217356906,310.0,137.50286558427305,157.22783811640667,130.78936447675923,137.9711457541643,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-1.4417088258932678,-50.196882885507264,400192.8007296215,460931.65244825074,400192.8007296215,0.0,10541.968833121995,60738.85171862926,0.0
2026-07-12 04:40:00,472.395,1465813.3413,1465813.3413,1327372.7178485538,138440.62345144618,1465.8133413,1465.8133413,1465813.3413,0.0036232803887281334,0.0036232803887281334,0.0014080771607988289,0.0,0.03,0.01403860186143413,0.019069959410961092,136.0,182.0,182.0,310.0,136.0,134.40279428787082,1325689.504399342,1325.689504399342,1325689.504399342,1325.689504399342,0.0,0.0,0.0,202.50794210430598,False,1840878.2044686412,1840.8782044686411,C*,-515188.7000692992,7660469320.98794,2.127908144718872,1.4987679319116338,,,160.45546320962214,130.77454548434164,137.94570918823078,0.0,0.0,515188.7000692992,515.1887000692992,0.0,0.0,-1.4500775862371973,-50.21256206357695,1683.2134492118566,191515.41723866836,1683.2134492118566,0.0,139619.64172587957,189832.20378945651,0.0
2026-07-12 04:50:00,569.685,1767698.3738999995,1767698.3738999998,1107440.2658380347,660258.1080619651,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004364741620388147,0.004364741620388147,0.0029017311030878957,0.0,0.03,0.011418865819193975,0.018685338542670016,136.0,182.00000000000003,182.0,310.0,136.0,132.72893192009417,1171620.6668933276,1171.6206668933276,1105757.6382487293,1105.7576382487293,65863.02864459832,65.86302864459832,0.0,203.46526621345927,False,1840878.2044686412,1840.8782044686411,C*,-669257.5375753136,7591839237.423129,2.108844232617536,1.485340481960292,,,159.95231082579056,130.76590800209726,137.8497184250963,65863.02864459832,65.86302864459832,669257.5375753136,669.2575375753136,0.0,0.0,-1.458444347572838,-50.20056801384395,1682.6275893053535,1680.124050424347,1682.6275893053535,65863.02864459832,-50203.071552724956,-2.503538881006534,0.0
2026-07-12 05:00:00,649.69,2015949.0886,2015949.0886000001,1867886.1822925385,148062.90630746167,2015.9490886,2015.9490885999999,2015949.0886000001,0.004977713970615297,0.004545434807060712,0.0,0.0004322791635545855,0.03,0.011279614856814927,0.01582504966387564,136.04146268640355,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,212.04434659317434,True,1840878.2044686412,1840.8782044686411,B,0.0,7577923904.740166,2.104978862427824,1.482617952371933,310.0,137.55934540399224,162.90055199167577,130.76246817877995,137.80091288470274,0.0,0.0,0.0,0.0,0.0,0.0,-1.4668109858912537,-50.199829910495005,27007.977823897196,27007.60877222272,27007.977823897196,0.0,-50200.19896216948,-0.3690516744754859,0.0
2026-07-12 05:10:00,715.718,2220830.01092,2220830.01092,1940422.954786685,280407.05613331473,2220.83001092,2220.83001092,2220830.01092,0.005484891422088923,0.004936402279880031,0.0,0.0005484891422088923,0.03,0.01606359772011997,0.021,140.47176603923415,182.74182019525628,182.0,310.0,140.54393058795392,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.19972701653114,True,1840878.2044686412,1840.8782044686411,B,0.0,7607528572.130116,2.1132023811472544,1.4884100943752177,310.0,137.70880246075453,167.80054691100906,130.75436243873054,137.7818011535059,0.0,0.0,0.0,0.0,0.0,0.0,-1.475178893573324,-50.20744609242353,99544.75031804387,99548.55840900811,99544.75031804387,0.0,-50203.63800145928,3.8080909642521874,0.0
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1975518.8503731547,415817.71354684536,2391.33656392,2391.33656392,2391336.56392,0.006058709859013186,0.005452838873111867,0.0,0.0006058709859013186,0.03,0.015547161126888134,0.021,156.6660345182379,198.7154797504498,182.0,310.0,157.21270091921912,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.50458597347298,True,1840878.2044686412,1840.8782044686411,B,0.0,7658185123.819816,2.1272736455055044,1.4983210295976503,310.0,137.71811542696906,172.89832481471637,130.745367821842,137.76741947182356,0.0,0.0,0.0,0.0,0.0,0.0,-1.4835486724762585,-50.21867341760629,134640.64590451354,134646.25956710492,134640.64590451354,0.0,-50213.059755014925,5.613662591364118,0.0
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,2001075.7756236123,533542.1457363877,2534.61792136,2534.61792136,2534617.92136,0.007094926056691151,0.006385433451022036,0.0,0.0007094926056691146,0.03,0.014614566548977966,0.021,178.89028384425038,220.91907276558982,182.0,310.0,180.28183532764535,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.63900689219435,True,1840878.2044686412,1840.8782044686411,B,0.0,7724168314.558455,2.145602309599571,1.5112306159663782,310.0,137.70228425440962,178.0870264583946,130.73590065159672,137.7534853036903,0.0,0.0,0.0,0.0,0.0,0.0,-1.4919207557701812,-50.23249976353656,160197.57115497114,160204.48432793628,160197.57115497114,0.0,-50225.586590571416,6.913172965141712,0.0
2026-07-12 05:40:00,856.022,2656184.9046799997,2656184.9046799997,2034268.4702906376,621916.4343893621,2656.18490468,2656.18490468,2656184.9046799997,0.008693247465781241,0.007823922719203118,0.0,0.0008693247465781234,0.03,0.013176077280796884,0.021,202.16389972906794,244.66582252944355,182.0,310.0,204.83330953816042,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.83424740567347,True,1840878.2044686412,1840.8782044686411,B,0.0,7810057810.483799,2.1694605029121665,1.52803486343308,310.0,137.6798203196197,183.41077934297243,130.72589324329354,137.73917369981265,0.0,0.0,0.0,0.0,0.0,0.0,-1.5002957077917332,-50.249712129311284,193390.26582199644,193398.8720048838,193390.26582199644,0.0,-50241.10594642392,8.606182887364412,0.0
2026-07-12 05:50:00,889.564,2760263.7181599997,2760263.7181599997,2081733.553290747,678530.1648692526,2760.26371816,2760.26371816,2760263.7181599997,0.010990243306076404,0.009891218975468763,0.0,0.0010990243306076408,0.03,0.011108781024531238,0.021,222.9248468927626,266.5808442702285,182.0,310.0,227.38748419609385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.1950666580937,True,1840878.2044686412,1840.8782044686411,B,0.0,7924414585.1199465,2.2012262736444295,1.5504087232371944,310.0,137.65341043771906,188.87528151466273,130.71510786529512,137.72420986944113,0.0,0.0,0.0,0.0,0.0,0.0,-1.5086743305796901,-50.27173672774232,240855.34882210597,240866.3611213215,240855.34882210597,0.0,-50260.724428526795,11.01229921553022,0.0
2026-07-12 06:00:00,918.518,2850106.24292,2850106.24292,2147248.1652116477,702858.0777083524,2850.10624292,2850.10624292,2850106.24292,0.014071949326541048,0.012664754393886944,0.0,0.0014071949326541038,0.03,0.008335245606113057,0.021,239.11083126457982,284.6482622289691,182.0,310.0,245.91140677074884,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7385421647446,True,1840878.2044686412,1840.8782044686411,B,0.0,8078064935.4781475,2.2439069265217078,1.5804703563035822,310.0,137.6237648208482,194.44047635773,130.70322005596114,137.7084190285662,0.0,0.0,0.0,0.0,0.0,0.0,-1.5170577222848458,-50.30035023093432,306369.9607430067,306384.2674946027,306369.9607430067,0.0,-50286.04347933835,14.306751595977403,0.0
2026-07-12 06:10:00,943.697,2928235.1691799997,2928235.1691799997,2230619.070166552,697616.0990134478,2928.23516918,2928.23516918,2928235.1691799997,0.017785833774983214,0.016007250397484893,0.0,0.001778583377498321,0.03,0.0049927496025151084,0.021,250.0652262548567,298.0290524334074,182.0,310.0,259.5910424004419,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43968372695898,True,1840878.2044686412,1840.8782044686411,B,0.0,8281718163.025833,2.300477267507176,1.620315033423105,310.0,137.59249003786823,200.02784588056522,130.68992005595052,137.6917157809826,0.0,0.0,0.0,0.0,0.0,0.0,-1.5254472705080573,-50.33728933926848,389740.8656979108,389759.33525207784,389740.8656979108,0.0,-50318.8197851014,18.469554167080787,0.0
2026-07-12 06:20:00,965.739,2919398.221124842,2996630.17266,2316690.5806340314,679939.5920259687,2996.63017266,2919.3982211248417,2996630.17266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65784266996414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,8536989573.628356,2.3713859926745435,1.6702587885787705,310.0,137.56439808013963,205.51893986725347,130.67524047122484,137.67425350777725,0.0,0.0,0.0,0.0,0.0,0.0,-1.5338443973385745,-50.38276098310253,475812.37616539025,475835.1119873073,475812.37616539025,0.0,-50360.02516118548,22.73582191704918,0.0
2026-07-12 06:30:00,985.149,2645044.0512966034,3056858.23806,2359492.8801342715,697365.3579257284,3056.85823806,2645.0440512966034,3056858.23806,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6563625604438,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,8817913841.712729,2.4494205115868692,1.7252215156204478,310.0,137.54811687541596,210.74901952100947,130.66010246441587,137.65663297942228,0.0,0.0,0.0,0.0,0.0,0.0,-1.542249791238616,-50.43236340024975,518614.6756656303,518639.47687420395,518614.6756656303,0.0,-50407.562191676116,24.80120857363363,0.0
2026-07-12 06:40:00,1002.33,2645116.625958297,3110169.8502,2369139.8920211336,741029.9581788667,3110.1698502000004,2645.116625958297,3110169.8502,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6549662017717,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9104596307.710695,2.5290545299196374,1.7813108319110178,310.0,137.53275693002317,215.715388455083,130.64476359042482,137.63913322200025,0.0,0.0,0.0,0.0,0.0,0.0,-1.5506635898572017,-50.482791711512505,528261.6875524924,528286.9017081237,528261.6875524924,0.0,-50457.577555881115,25.214155631387257,0.0
2026-07-12 06:50:00,1017.608,2645185.094056679,3157576.5675199996,2372213.3965995023,785363.1709204973,3157.5765675199996,2645.1850940566787,3157576.5675199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.65358785437638,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9393092567.014353,2.6091923797262093,1.8377550161773966,310.0,137.51759510867421,220.4318880398437,130.62927797473282,137.621772189046,0.0,0.0,0.0,0.0,0.0,0.0,-1.5590858223357604,-50.533394871351874,531335.1921308613,531360.4937107811,531335.1921308613,0.0,-50508.09329143213,25.301579919745564,0.0
2026-07-12 07:00:00,1031.248,2645252.6790191485,3199900.6691199997,2373845.214129286,826055.4549907139,3199.9006691199997,2645.2526790191487,3199900.6691199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6522213069894,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9682537544.572496,2.689593762381249,1.8943848168122592,310.0,137.50256308741726,224.9110898795301,130.6136627747157,137.60455100003077,0.0,0.0,0.0,0.0,0.0,0.0,-1.5675164944340036,-50.584032589459014,532967.0096606448,532992.3285196983,532967.0096606448,0.0,-50558.713730405434,25.318859053579217,0.0
2026-07-12 07:10:00,1043.47,2645319.685404337,3237824.8018,2375157.006607333,862667.7951926668,3237.8248018,2645.319685404337,3237824.8018,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6508631670014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,9972739212.369118,2.7702053367691994,1.9511626636067365,310.0,137.48762354754965,229.1649328992415,130.5979273632014,137.58746773834469,0.0,0.0,0.0,0.0,0.0,0.0,-1.57595560760609,-50.6346790325202,534278.8021386918,534304.1253602224,534278.8021386918,0.0,-50609.35581098957,25.323221530627052,0.0
2026-07-12 07:20:00,1054.453,2645386.2795628537,3271904.3918199996,2376356.417369467,895547.9744505323,3271.9043918199995,2645.386279562854,3271904.3918199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64951241444942,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10263630137.396915,2.851008371499143,2.0080753633183974,310.0,137.47276526947772,233.20475535871657,130.58207940227277,137.57051919390506,0.0,0.0,0.0,0.0,0.0,0.0,-1.5844031626077244,-50.68533000980583,535478.2129008259,535503.5383894687,535478.2129008259,0.0,-50660.004521163064,25.325488642767596,0.0
2026-07-12 07:30:00,1064.348,2645452.511506624,3302607.9831199995,2377479.5305529553,925128.4525670442,3302.6079831199995,2645.452511506624,3302607.9831199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6481687279375,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10555164538.620428,2.9319901496167855,2.0651139589049285,310.0,137.4579847178469,237.04132507075596,130.5661259849935,137.55370198011758,0.0,0.0,0.0,0.0,0.0,0.0,-1.5928591600655768,-50.73598474711379,536601.3260843141,536626.6534529682,536601.3260843141,0.0,-50710.65737845976,25.327368654034217,0.0
2026-07-12 07:40:00,1073.283,2645518.396994514,3330332.7520199995,2378535.794313397,951796.9577066028,3330.3327520199996,2645.5183969945138,3330332.7520199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64683186338783,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,10847302304.176605,3.0131395289379457,2.1222706024954614,310.0,137.4432792078002,240.6848681005381,130.5500738268651,137.53701273587615,0.0,0.0,0.0,0.0,0.0,0.0,-1.6013236005803224,-50.78664308847366,537657.5898447556,537682.9190154356,537657.5898447556,0.0,-50761.31391779368,25.329170679979143,0.0
2026-07-12 07:50:00,1081.364,2645583.94799424,3355407.61016,2379529.652466666,975877.9576933342,3355.4076101600003,2645.58394799424,3355407.61016,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64550159659495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11140005988.546928,3.0944461079297025,2.1795379678884275,310.0,137.42864627307858,244.14509602161363,130.53392931003845,137.52044814914314,0.0,0.0,0.0,0.0,0.0,0.0,-1.6097964847480724,-50.83730500649874,538651.4479980248,538676.7789570374,538651.4479980248,0.0,-50811.97404748615,25.330959012593667,0.0
2026-07-12 08:00:00,1088.682,2645649.175499117,3378114.9250799995,2380464.3607917754,997650.5642882241,3378.1149250799995,2645.649175499117,3378114.9250799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6441777132336,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11433240099.68988,3.1759000276916334,2.2369091110792976,310.0,137.41408355610398,247.43123180071404,130.51769850434397,137.50400496340328,0.0,0.0,0.0,0.0,0.0,0.0,-1.6182778131641717,-50.887970496596004,539586.156323134,539611.4890681825,539586.156323134,0.0,-50862.63775154739,25.332745048617653,0.0
2026-07-12 08:10:00,1095.314,2645714.0900180144,3398693.6231600004,2381342.832695905,1017350.7904640953,3398.6936231600002,2645.7140900180143,3398693.6231600004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64286000473393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,11726970893.610563,3.257491914891823,2.294377430068204,310.0,137.39958876260755,250.5520343802799,130.5013871832959,137.4876799792682,0.0,0.0,0.0,0.0,0.0,0.0,-1.6267675864234477,-50.93863955565568,540464.628227264,540489.9627567938,540464.628227264,0.0,-50913.30502612586,25.33452952982043,0.0
2026-07-12 08:20:00,1101.327,2645778.7017776067,3417351.60138,2382167.8153793686,1035183.7860006313,3417.35160138,2645.778701777607,3417351.60138,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64154826705283,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12021166274.636791,3.3392128540657753,2.3519366453489945,310.0,137.3851596481149,253.51582202421855,130.48500083853693,137.47147005433692,0.0,0.0,0.0,0.0,0.0,0.0,-1.635265805119843,-50.98931217837249,541289.6109107274,541314.9472220858,541289.6109107274,0.0,-50963.975867014145,25.336311358340026,0.0
2026-07-12 08:30:00,1106.778,2645843.020782614,3434265.72732,2382941.9254705184,1051323.8018494816,3434.26572732,2645.843020782614,3434265.72732,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6402423003819,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12315795717.077408,3.4210543658548356,2.409580784581713,310.0,137.37079401473528,256.33049448911237,130.46854469343424,137.4553721026327,0.0,0.0,0.0,0.0,0.0,0.0,-1.643772469845953,-51.03998835665996,542063.7210018772,542089.059091021,542063.7210018772,0.0,-51014.650267516205,25.338089143755496,0.0
2026-07-12 08:40:00,1111.716,2645907.0568301245,3449588.0450399993,2383667.6600753935,1065920.3849646058,3449.588045039999,2645.9070568301245,3449588.0450399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63894190904267,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12610830193.510584,3.503008387086273,2.4673041685622334,310.0,137.35648971000342,259.0035540799684,130.45202371597847,137.43938309395904,0.0,0.0,0.0,0.0,0.0,0.0,-1.6522875811925515,-51.090668079591495,542789.4556067524,542814.7954682183,542789.4556067524,0.0,-51065.32821812568,25.339861465814465,0.0
2026-07-12 08:50:00,1116.184,2645970.8195147365,3463451.9809599994,2384347.4034211338,1079104.5775388656,3463.451980959999,2645.9708195147364,3463451.9809599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.637646901415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,12906242107.058168,3.585067251960602,2.525101397971759,310.0,137.34224462609922,261.5421256466293,130.43544263103846,137.42350005323885,0.0,0.0,0.0,0.0,0.0,0.0,-1.6608111397481256,-51.14135133344565,543469.1989524928,543494.5405794199,543469.1989524928,0.0,-51116.009706518555,25.341626927096513,0.0
2026-07-12 09:00:00,1120.22,2646034.3182320585,3475975.4467999996,2384983.4323999584,1090992.0144000412,3475.9754467999996,2646.0343182320585,3475975.4467999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.636357089874,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13202005226.986393,3.6672236741628867,2.582967340777126,310.0,137.32805669914794,263.9529755741412,130.4188059320073,137.4077200598496,0.0,0.0,0.0,0.0,0.0,0.0,-1.6693431460984212,-51.192038101774,544105.2279313174,544130.5713154816,544105.2279313174,0.0,-51166.69471760979,25.343384164210875,0.0
2026-07-12 09:10:00,1123.854,2646097.562181809,3487251.5307599995,2385577.9216693128,1101673.6090906868,3487.2515307599997,2646.097562181809,3487251.5307599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63507229072724,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13498094627.366621,3.7494707298240613,2.6408971202298033,310.0,137.3139239085337,266.24252981769297,130.40211789187202,137.39204024695712,0.0,0.0,0.0,0.0,0.0,0.0,-1.6778836008260003,-51.24272836547533,544699.7172006714,544725.0623325221,544699.7172006714,0.0,-51217.383233624685,25.345131850641337,0.0
2026-07-12 09:20:00,1127.114,2646160.5603708946,3497367.1151599996,2386132.9484569067,1111234.1667030929,3497.3671151599997,2646.1605603708945,3497367.1151599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63379232415224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,13794486628.619076,3.8318018412830765,2.6988861034289426,310.0,137.29984427620906,268.4168910301963,130.38538257373597,137.37645780084787,0.0,0.0,0.0,0.0,0.0,0.0,-1.6864325045098125,-51.29342210287297,545254.7439882654,545280.0908569642,545254.7439882654,0.0,-51268.075234174146,25.34686869881989,0.0
2026-07-12 09:30:00,1130.026,2646223.321616472,3506402.87644,2386650.4971106006,1119752.3793293992,3506.40287644,2646.2233216164723,3506402.87644,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6325170141332,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14091158741.786451,3.9142107616073476,2.7569298904185335,310.0,137.28581586599913,270.4818548281551,130.3686038408223,137.36096996025995,0.0,0.0,0.0,0.0,0.0,0.0,-1.6949898577247782,-51.34411928979439,545772.2926419596,545797.6412354204,545772.2926419596,0.0,-51318.77069633367,25.34859346072335,0.0
2026-07-12 09:40:00,1132.61,2646285.854549054,3514420.8734,2387132.463410829,1127288.4099891707,3514.4208734,2646.285854549054,3514420.8734,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6312461883969,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14388089615.39493,3.996691559831925,2.815024303790781,310.0,137.2718367828996,272.4429252391783,130.35178536598502,137.34557401571217,0.0,0.0,0.0,0.0,0.0,0.0,-1.703555661041387,-51.394819899653285,546254.258942188,546279.6092471175,546254.258942188,0.0,-51369.46959472378,25.350304929510457,0.0
2026-07-12 09:50:00,1134.883,2646348.16761565,3521473.85602,2387580.658660086,1133893.197359914,3521.47385602,2646.3481676156503,3521473.85602,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62997967834875,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14685258984.76884,4.079238606880233,2.8731653787695373,310.0,137.25790517237027,274.3053293723084,130.334930640753,137.3302673088312,0.0,0.0,0.0,0.0,0.0,0.0,-1.712129915025309,-51.445523903533484,546702.4541914449,546727.806193385,546702.4541914449,0.0,-51420.17190159339,25.352001940089394,0.0
2026-07-12 10:00:00,1136.862,2646410.2690828955,3527614.5742800003,2387996.8135611713,1139617.760718829,3527.6145742800004,2646.4102690828954,3527614.5742800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6287173190082,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,14982647623.672216,4.1618465621311715,2.93134935374899,310.0,137.2440192196245,276.0740313502663,130.3180429839304,137.31504723167672,0.0,0.0,0.0,0.0,0.0,0.0,-1.7207126202370218,-51.49623127027501,547118.6090925303,547143.9627759011,547118.6090925303,0.0,-51470.87758690427,25.353683370740328,0.0
2026-07-12 10:10:00,1138.559,2646472.1670402326,3532880.2634599996,2388382.5817777854,1144497.6816822141,3532.8802634599997,2646.4721670402328,3532880.2634599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6274589489438,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15280237298.086658,4.2445103605796275,2.989572661250321,310.0,137.23017714891589,277.7537455407458,130.30112554977683,137.29991122606427,0.0,0.0,0.0,0.0,0.0,0.0,-1.729303777231445,-51.54694196653982,547504.3773091442,547529.7326572766,547504.3773091442,0.0,-51521.586618407455,25.35534813236154,0.0
2026-07-12 10:20:00,1139.986,2646533.8694030805,3537308.1588399997,2388739.5438103126,1148568.615029687,3537.3081588399996,2646.5338694030806,3537308.1588399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62620441020806,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15578010722.314613,4.327225200642948,3.0478319193333254,310.0,137.21637722282279,279.3489491220235,130.2841813357879,137.28485678288584,0.0,0.0,0.0,0.0,0.0,0.0,-1.737903386557604,-51.59765595695385,547861.3393416716,547886.6963368786,547861.3393416716,0.0,-51572.2989617468,25.356995207053842,0.0
2026-07-12 10:30:00,1141.152,2646595.383916039,3540926.1868800004,2389069.2099231416,1151856.9769568588,3540.9261868800004,2646.595383916039,3540926.1868800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62495354827252,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15875951516.838978,4.409986532455272,3.1061239233516647,310.0,137.20261774153147,280.8638940163755,130.26721319009724,137.26988144142845,0.0,0.0,0.0,0.0,0.0,0.0,-1.7465114487582982,-51.64837320416576,548191.0054545007,548216.3640781066,548191.0054545007,0.0,-51623.01458055986,25.358623605898174,0.0
