timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.81433500007947,182.0,,136.0,125.8810258065092,541312.61135602,541.3126113560199,0.0,0.0,541312.61135602,541.3126113560199,0.0,177.46149052545076,False,1840878.2044686412,1840.8782044686411,D*,-1299565.5931126212,16580449529.350115,4.605680424819476,3.243958693651482,136.0,149.24305866182436,179.07148809987285,132.27917112906982,141.32020919473197,541312.61135602,541.3126113560199,1299565.5931126212,1299.5655931126212,0.0,0.0,-2.3267702841563076,-51.742255024766514,0.0,51742.25502476651,0.0,541312.61135602,0.0,51742.25502476651,0.0
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,149.24305866182436,182.0,,136.0,125.29713365971469,487568.8950162983,487.56889501629826,0.0,0.0,487568.8950162983,487.56889501629826,0.0,177.5169745422654,False,1840878.2044686412,1840.8782044686411,D*,-1353309.3094523428,16287908192.340336,4.52441894231676,3.1867230914583433,136.0,147.78268539932932,175.7364616058592,132.44152646843978,140.75101894806664,487568.8950162983,487.56889501629826,1353309.3094523428,1353.3093094523429,0.0,0.0,-2.3353855557833136,-51.69162976203609,0.0,51691.629762036086,0.0,487568.8950162983,0.0,51691.629762036086,0.0
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.78268539932932,182.0,,136.0,124.75460465108063,437632.4036519782,437.63240365197817,0.0,0.0,437632.4036519782,437.63240365197817,0.0,177.5689573198311,False,1840878.2044686412,1840.8782044686411,D*,-1403245.800816663,16025328750.149149,4.451480208374764,3.1353495226801003,136.0,146.4260395385005,172.61116076167735,132.6045818544996,140.24165268984197,437632.4036519782,437.63240365197817,1403245.800816663,1403.2458008166632,0.0,0.0,-2.3439932517136857,-51.64617558223293,0.0,51646.17558223293,0.0,437632.4036519782,0.0,51646.17558223293,0.0
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.4260395385005,182.0,,136.0,124.25076679554792,391257.1973101584,391.2571973101584,0.0,0.0,391257.1973101584,391.2571973101584,0.0,177.61760815390227,False,1840878.2044686412,1840.8782044686411,D*,-1449621.007158483,15790574431.763054,4.386270675489738,3.089419928874289,136.0,145.16639771071763,169.68367623190574,132.76807343745477,139.78582269882864,391257.1973101584,391.2571973101584,1449621.007158483,1449.6210071584828,0.0,0.0,-2.3525941723308237,-51.60552370282659,0.0,51605.52370282659,0.0,391257.1973101584,0.0,51605.52370282659,0.0
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.16639771071763,182.0,,136.0,123.78311810839446,348212.9835337003,348.2129835337003,0.0,0.0,348212.9835337003,348.2129835337003,0.0,177.6630927363061,False,1840878.2044686412,1840.8782044686411,D*,-1492665.220934941,15581646641.642834,4.32823517823412,3.0485432855778485,136.0,143.99745433001542,166.94268690172402,132.93173545166252,139.37790211642763,348212.9835337003,348.2129835337003,1492665.220934941,1492.6652209349409,0.0,0.0,-2.3611890605368915,-51.5693292364086,0.0,51569.3292364086,0.0,348212.9835337003,0.0,51569.3292364086,0.0
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.99745433001542,182.0,,136.0,123.34931377617755,308283.93652459147,308.28393652459147,0.0,0.0,308283.93652459147,308.28393652459147,0.0,177.70557279768053,False,1840878.2044686412,1840.8782044686411,D*,-1532594.2679440498,15396676279.728079,4.276854522146689,3.012353904069279,136.0,142.91331281448245,164.37744051850828,133.09530153587835,139.0128554875767,308283.93652459147,308.28393652459147,1532594.2679440498,1532.5942679440498,0.0,0.0,-2.369778605483704,-51.537269680873955,0.0,51537.26968087396,0.0,308283.93652459147,0.0,51537.26968087396,0.0
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.91331281448245,182.0,,136.0,122.9471610195009,271268.2242929395,271.2682242929395,0.0,0.0,271268.2242929395,271.2682242929395,0.0,177.74520500132488,False,1840878.2044686412,1840.8782044686411,D*,-1569609.9801757017,15233915345.152315,4.231643151431198,2.9805097886386775,136.0,141.908451160195,161.97773401916953,133.2585059224177,138.68617660206272,271268.2242929395,271.2682242929395,1569609.9801757017,1569.6099801757016,0.0,0.0,-2.378363446060459,-51.50904346053116,0.0,51509.04346053116,0.0,271268.2242929395,0.0,51509.04346053116,0.0
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.908451160195,182.0,,136.0,122.57459819966246,236976.0855511411,236.9760855511411,0.0,0.0,236976.0855511411,236.9760855511411,0.0,177.7821409279174,False,1840878.2044686412,1840.8782044686411,D*,-1603902.1189175001,15091729693.82163,4.192147137172675,2.952691219610727,136.0,140.97769696117726,159.73389330667,133.42108490896175,138.3938328689412,236976.0855511411,236.9760855511411,1603902.1189175001,1603.9021189175,0.0,0.0,-2.386944174171848,-51.48436866833272,0.0,51484.36866833272,0.0,236976.0855511411,0.0,51484.36866833272,0.0
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.97769696117726,182.0,,136.0,122.22969975087206,205230.28369447708,205.2302836944771,0.0,0.0,205230.28369447708,205.2302836944771,0.0,177.81652687309995,False,1840878.2044686412,1840.8782044686411,D*,-1635647.9207741641,14968591523.604944,4.157942089890263,2.9285992830750107,136.0,140.11620980928018,157.63675293116557,133.58277804339085,138.13221553740863,205230.28369447708,205.2302836944771,1635647.9207741641,1635.647920774164,0.0,0.0,-2.395521337798864,-51.46298176209631,0.0,51462.981762096315,0.0,205230.28369447708,0.0,51462.981762096315,0.0
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.11620980928018,182.0,,136.0,121.91066221384723,175864.8212786579,175.8648212786579,0.0,0.0,175864.8212786579,175.8648212786579,0.0,177.8485035063592,False,1840878.2044686412,1840.8782044686411,D*,-1665013.3831899832,14863072630.83775,4.128631286343819,2.907954551523511,136.0,139.31946018815316,155.67763555900962,133.74332921768496,137.89809514964477,175864.8212786579,175.8648212786579,1665013.3831899832,1665.0133831899832,0.0,0.0,-2.4040954438647724,-51.44463639545022,0.0,51444.636395450216,0.0,175864.8212786579,0.0,51444.636395450216,0.0
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.31946018815316,182.0,,136.0,121.61580008546149,148724.55800523123,148.72455800523122,0.0,0.0,148724.55800523123,148.72455800523122,0.0,177.87820577623924,False,1840878.2044686412,1840.8782044686411,D*,-1692153.64646341,14773837896.03461,4.103843860009614,2.8904958093327213,136.0,138.5832114954065,153.84833173306643,133.90248767445306,137.68858167572478,148724.55800523123,148.72455800523122,1692153.64646341,1692.15364646341,0.0,0.0,-2.4126669609130156,-51.42910228945886,0.0,51429.10228945886,0.0,148724.55800523123,0.0,51429.10228945886,0.0
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.5832114954065,182.0,,136.0,121.3435316680376,123663.90823519071,123.66390823519072,0.0,0.0,123663.90823519071,123.66390823519072,0.0,177.90576280575485,False,1840878.2044686412,1840.8782044686411,D*,-1717214.2962334505,14699639551.093496,4.083233208637083,2.875978931144334,136.0,137.9035102211305,152.14107966732934,134.0600091459364,137.5010888384988,123663.90823519071,123.66390823519072,1717214.2962334505,1717.2142962334506,0.0,0.0,-2.421236321619646,-51.4161642397827,0.0,51416.1642397827,0.0,123663.90823519071,0.0,51416.1642397827,0.0
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.9035102211305,182.0,,136.0,121.092375611797,100546.52274250984,100.54652274250984,0.0,0.0,100546.52274250984,100.54652274250984,0.0,177.93129757487313,False,1840878.2044686412,1840.8782044686411,D*,-1740331.6817261314,14639311637.44799,4.066475454846664,2.8641757976048137,136.0,137.27662967635445,150.54854531835534,134.2156568760718,137.33330218805804,100546.52274250984,100.54652274250984,1740331.6817261314,1740.3316817261314,0.0,0.0,-2.4298039251459187,-51.40562115763687,0.0,51405.62115763687,0.0,100546.52274250984,0.0,51405.62115763687,0.0
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,137.27662967635445,182.0,,136.0,120.86095492491934,79245.65781569798,79.24565781569798,0.0,0.0,79245.65781569798,79.24565781569798,0.0,177.95492843533097,False,1840878.2044686412,1840.8782044686411,D*,-1761632.5466529431,14591764242.758572,4.053267845210715,2.8548731677762205,136.0,136.6991336324936,149.06380290250848,134.36920221383,137.183150531692,79245.65781569798,79.24565781569798,1761632.5466529431,1761.6325466529431,0.0,0.0,-2.4383701393247854,-51.39728507320157,0.0,51397.28507320157,0.0,79245.65781569798,0.0,51397.28507320157,0.0
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.6991336324936,182.0,,136.0,120.64796955372228,59641.651430330276,59.64165143033028,0.0,0.0,59641.651430330276,59.64165143033028,0.0,177.97676618728326,False,1840878.2044686412,1840.8782044686411,D*,-1781236.553038311,14555979251.900373,4.043327569972326,2.847871847818568,136.0,136.16775622239442,147.68031563785462,134.52042556035482,137.04878036666193,59641.651430330276,59.64165143033028,1781236.553038311,1781.236553038311,0.0,0.0,-2.4469353027249343,-51.39098040089442,0.0,51390.98040089442,0.0,59641.651430330276,0.0,51390.98040089442,0.0
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,136.16775622239442,182.0,,136.0,120.45221695091179,41623.816431239444,41.62381643123944,0.0,0.0,41623.816431239444,41.62381643123944,0.0,177.99691814578267,False,1840878.2044686412,1840.8782044686411,D*,-1799254.3880374017,14531004962.04163,4.036390267233786,2.8429856374319535,136.0,135.67949601237024,146.39191746763564,134.669116854265,136.92853300018427,41623.816431239444,41.62381643123944,1799254.3880374017,1799.2543880374017,0.0,0.0,-2.455499726559743,-51.386543008855405,0.0,51386.543008855406,0.0,41623.816431239444,0.0,51386.543008855406,0.0
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14501203545.649858,4.0281120960138495,2.837155001560707,,,146.38029789399755,134.65866641521686,136.91785722610024,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4640632962513376,-51.38141814956592,0.0,1712.3908299470568,0.0,0.0,-49669.02731961886,1712.3908299470568,0.0
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14471405101.399355,4.01983475038871,2.831324947187779,,,146.3686794792017,134.64821701840677,136.90718251672777,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4726260118849037,-51.376293801397004,0.0,1712.2200505577712,0.0,0.0,-49664.073750839234,1712.2200505577712,0.0
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14441609628.993702,4.011558230276028,2.825495474255174,,,146.3570622231325,134.63776866373078,136.8965088719607,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.48118787354562,-51.37116996429765,0.0,1712.0492882093167,0.0,0.0,-49659.120676088336,1712.0492882093167,0.0
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14411817128.1365,4.003282535593472,2.819666582704902,,,146.34544612567433,134.627321351085,136.88583629169284,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.489748881318656,-51.36604663821691,0.0,1711.8785428793635,0.0,0.0,-49654.16809533755,1711.8785428793635,0.0
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14382027598.531382,3.9950076662587173,2.8138382724789786,,,146.3338311867117,134.61687508036545,136.87516477581804,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.4983090352891733,-51.36092382310376,0.0,1711.7078145740961,0.0,0.0,-49649.216008529664,1711.7078145740961,0.0
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14352241039.882023,3.9867336221894507,2.808010543519429,,,146.32221740612906,134.60642985146828,136.86449432423012,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5068683355423245,-51.35580151890725,0.0,1711.5371033093325,0.0,0.0,-49644.264415597914,1711.5371033093325,0.0
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14322457451.89212,3.978460403303367,2.8021833957682807,,,146.31060478381082,134.59598566428951,136.85382493682297,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.515426782163254,-51.35067972557638,0.0,1711.366409072216,0.0,0.0,-49639.31331650416,1711.366409072216,0.0
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14292676834.265385,3.9701880095181625,2.7963568291675656,,,146.2989933196415,134.5855425187253,136.8431566134904,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5239843752370974,-51.34555844306019,0.0,1711.1957318340428,0.0,0.0,-49634.362711226146,1711.1957318340428,0.0
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14262899186.705593,3.9619164407515535,2.790530843659327,,,146.28738301350563,134.57510041467174,136.83248935412635,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.532541114848982,-51.34043767130771,0.0,1711.025071655109,0.0,0.0,-49629.412599652605,1711.025071655109,0.0
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14233124508.916517,3.953645696921255,2.7847054391856076,,,146.27577386528768,134.564659352025,136.82182315862468,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.541097001084027,-51.33531741026802,0.0,1710.8544284749369,0.0,0.0,-49624.46298179308,1710.8544284749369,0.0
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14203352800.601973,3.9453757779449923,2.7788806156884607,,,146.26416587487213,134.55421933068118,136.81115802687927,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.549652034027342,-51.33019765989011,0.0,1710.6838023156452,0.0,0.0,-49619.513857574464,1710.6838023156452,0.0
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14173584061.4658,3.9371066837404998,2.773056373109941,,,146.25255904214353,134.54378035053645,136.80049395878402,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.558206213764029,-51.32507842012305,0.0,1710.513193167637,0.0,0.0,-49614.56522695541,1710.513193167637,0.0
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14143818291.211884,3.928838414225523,2.7672327113921154,,,146.2409533669864,134.53334241148696,136.78983095423288,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.566759540379182,-51.319959690915915,0.0,1710.342601056269,0.0,0.0,-49609.61708985965,1710.342601056269,0.0
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14114055489.544107,3.9205709693178075,2.7614096304770475,,,146.2293488492853,134.52290551342887,136.7791690131198,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.575312013957885,-51.31484147221774,0.0,1710.1720259242284,0.0,0.0,-49604.66944629351,1710.1720259242284,0.0
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14084295656.166424,3.912304348935118,2.755587130306816,,,146.21774548892475,134.51246965625833,136.76850813533864,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5838636345852146,-51.309723763977594,0.0,1710.0014678381922,0.0,0.0,-49599.7222961394,1710.0014678381922,0.0
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14054538790.782782,3.904038552995217,2.7497652108234982,,,146.20614328578938,134.50203483987158,136.75784832078344,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.5924144023462388,-51.30460656614457,0.0,1709.8309267409059,0.0,0.0,-49594.77563940366,1709.8309267409059,0.0
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14024784893.097178,3.8957735814158827,2.7439438719691824,,,146.1945422397637,134.4916010641648,136.74718956934808,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6009643173260164,-51.29948987866773,0.0,1709.6604026609057,0.0,0.0,-49589.829476006824,1709.6604026609057,0.0
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13995033962.813637,3.8875094341148992,2.73812311368596,,,146.18294235073242,134.48116832903418,136.73653188092658,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.609513379609599,-51.294373701496134,0.0,1709.4898955949247,0.0,0.0,-49584.88380590121,1709.4898955949247,0.0
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13965285999.6362,3.8792461110100556,2.7323029359159277,,,146.17134361858004,134.47073663437598,136.72587525541292,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.618061589282029,-51.28925803457889,0.0,1709.3194055175118,0.0,0.0,-49579.938629061384,1709.3194055175118,0.0
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13935541003.268951,3.870983612019153,2.726483338601189,,,146.15974604319123,134.46030598008642,136.71521969270108,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6266089464283398,-51.284142877865115,0.0,1709.1489324508948,0.0,0.0,-49574.99394541422,1709.1489324508948,0.0
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13905798973.416008,3.862721937060002,2.7206643216838544,,,146.14814962445058,134.44987636606166,136.70456519268504,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.635155451133557,-51.27902823130386,0.0,1708.9784763981588,0.0,0.0,-49570.0497549057,1708.9784763981588,0.0
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13876059909.7815,3.8544610860504167,2.7148458851060377,,,146.13655436224278,134.43944779219805,136.69391175525885,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6437011034826976,-51.27391409484425,0.0,1708.8080373306948,0.0,0.0,-49565.106057513556,1708.8080373306948,0.0
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,135.67949601237024,135.67949601237024,182.0,,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13846323812.069595,3.8462010589082207,2.709028028809859,,,146.1249602564524,134.4290202583918,136.6832593803165,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6522459035607704,-51.26880046843538,0.0,1708.6376152611701,0.0,0.0,-49560.16285317421,1708.6376152611701,0.0
2026-07-13 04:00:00,9.286,28813.900839999995,28813.90084,28813.900839999995,3.637978807091713e-12,28.81390084,28.813900839999995,28813.90084,7.101698454323092e-05,0.0,0.020999999999999998,7.101698454323092e-05,0.03,0.0,0.020999999999999998,135.682329943231,135.67949601237024,182.0,310.0,135.67949601237024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.01548417915666,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,13844700273.610384,3.8457500760028847,2.7087103841229694,310.0,136.52033437919542,146.58103908709066,134.46795650723814,136.6519876536846,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6607907238508695,-51.268921740596454,48562.963672497004,48563.02430857754,48562.963672497004,0.0,-51268.86110451592,0.06063608053227654,0.0
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,76485.17778690145,177999.34337309856,254.48452116,254.48452116000004,254484.52116,0.0006272324558833012,0.0,0.020999999999999998,0.0006272324558833012,0.03,0.0,0.021,136.0579934109063,164.05586476871866,182.0,310.0,136.0451852160894,120.1835936028806,16898.67310113907,16.89867310113907,0.0,0.0,16898.67310113907,16.89867310113907,0.0,177.01189921270216,False,1840878.2044686412,1840.8782044686411,D*,-1823979.5313675022,13849690444.802328,3.8471362346673135,2.7096867092335923,310.0,136.48681702905964,149.7880685078558,134.60677207506504,136.55302666958252,16898.67310113907,16.89867310113907,1823979.5313675022,1823.9795313675022,0.0,0.0,-2.669336067066905,-51.272059296211836,76485.17778690145,76487.68438392444,76485.17778690145,16898.67310113907,-51269.55269918885,2.5065970229916275,3.469446951953614e-18
2026-07-13 04:20:00,212.153,658298.0298199999,658298.0298199999,352346.60823211406,305951.4215878859,658.2980298199999,658.2980298199999,658298.0298199999,0.001625983302602032,0.001625983302602032,0.006910700038655286,0.0,0.03,0.012463316658742684,0.021,155.39510961322696,196.9707802266736,182.0,310.0,155.39510961322696,123.8094028736986,350632.3361115986,350.6323361115986,350632.3361115986,350.6323361115986,0.0,0.0,0.0,197.57748092959255,False,1840878.2044686412,1840.8782044686411,C*,-1490245.8683570425,13856945633.959436,3.8491515649887322,2.7111061842543767,,,149.56509928309737,134.6200526673595,137.64507018572132,0.0,0.0,1490245.8683570425,1490.2458683570426,0.0,0.0,-2.677881674335078,-51.27364360904126,1714.2721205154667,63365.625537555105,1714.2721205154667,0.0,10377.709807998379,61651.35341703964,0.0
2026-07-13 04:30:00,347.474,1078190.97356,1078190.9735599998,390277.404620731,687913.5689392688,1078.1909735599997,1078.19097356,1078190.9735599998,0.0029933916519486446,0.0,0.020999999999999998,0.0029933916519486446,0.03,0.0,0.020999999999999998,136.15115014546652,137.38759995510588,182.0,310.0,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.95073967276272,False,1840878.2044686412,1840.8782044686411,D*,-1840878.2044686412,14097366787.02797,3.9159352186188805,2.7581444921273808,310.0,137.2115369654574,155.94872221868366,134.7464525966652,137.446510873479,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,0.0,-2.6864346492139446,-51.31784927319842,390277.404620731,452019.7710540866,390277.404620731,0.0,10424.517160157207,61742.36643335563,0.0
2026-07-13 04:40:00,465.988,1445932.8047199997,1445932.80472,1301170.83528818,144761.96943181986,1445.93280472,1445.9328047199997,1445932.80472,0.003573318169515726,0.003573318169515726,0.0014888541117842498,0.0,0.03,0.01426798691243125,0.019330159193731225,136.120090641406,182.0,182.0,310.0,136.120090641406,134.1177264263242,1299450.7437435586,1299.4507437435586,1299450.7437435586,1299.4507437435586,0.0,0.0,0.0,201.88190709283276,False,1840878.2044686412,1840.8782044686411,C*,-541427.4607250826,14174557058.152786,3.9373769605979962,2.7732467395445823,,,159.12983032685733,134.73167695035963,137.4692040920313,0.0,0.0,541427.4607250826,541.4274607250826,0.0,0.0,-2.6949900256566885,-51.33225865646307,1720.0915446212894,179982.7105311579,1720.0915446212894,0.0,126930.36033007354,178262.6189865366,0.0
2026-07-13 04:50:00,564.537,1751724.43878,1751724.4387799997,926408.0947019849,825316.3440780148,1751.7244387799997,1751.72443878,1751724.4387799997,0.004328253109505742,0.004328253109505742,0.004288471362196884,0.0,0.03,0.011298244477636638,0.019914968949339265,137.46736959763092,181.99999999999997,182.0,310.0,137.46736959763092,130.7461098589072,989113.9711043925,989.1139711043926,924688.591225007,924.6885912250069,64425.37987938563,64.42537987938563,0.0,200.53456947247054,False,1840878.2044686412,1840.8782044686411,C*,-851764.2333642486,14106139818.01904,3.9183721716719555,2.75986093233021,,,158.4319090903143,134.73305378035164,137.52180059246786,64425.37987938563,64.42537987938563,851764.2333642486,851.7642333642486,0.0,0.0,-2.7035434086187426,-51.320297772323805,1719.5034769778867,1716.9440954642778,1719.5034769778867,64425.37987938563,-51322.857153837416,-2.559381513608969,0.0
2026-07-13 05:00:00,645.557,2003124.6375799996,2003124.6375799999,1870894.165159163,132230.4724208368,2003.12463758,2003.1246375799997,2003124.6375799999,0.004987650451609717,0.004583667354303514,0.0,0.00040398309730620315,0.03,0.011470162993094826,0.01605383034739834,136.04323176511835,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.24566717251832,True,1840878.2044686412,1840.8782044686411,B,0.0,14093357393.939388,3.914821498316497,2.7573600558825766,310.0,137.76121310507196,161.20644659336247,134.73524583824243,137.54715720173007,0.0,0.0,0.0,0.0,0.0,0.0,-2.71209669259778,-51.319703874223116,30015.960690521995,30015.66374147165,30015.960690521995,0.0,-51320.00082327346,-0.2969490503455745,0.0
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1937973.915683362,272489.17269663815,2210.46308838,2210.46308838,2210463.08838,0.0054593426280298936,0.0049134083652269045,0.0,0.0005459342628029891,0.03,0.01487340153981359,0.019786809905040493,137.18893974343416,182.0,182.0,310.0,137.17893202836802,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,200.82301960107844,True,1840878.2044686412,1840.8782044686411,B,0.0,14120820819.259237,3.9224502275720106,2.762733264682861,310.0,137.55165879056008,166.10260765196819,134.72737037971046,137.54174852349422,0.0,0.0,0.0,0.0,0.0,0.0,-2.7206511871792887,-51.326967489054944,97095.71121472072,97099.34302213663,97095.71121472072,0.0,-51323.33568163903,3.6318074159134994,0.0
2026-07-13 05:20:00,767.942,2382877.9494800004,2382877.94948,1973116.6647572531,409761.2847227468,2382.87794948,2382.8779494800006,2382877.94948,0.005923754897514394,0.005331379407762955,0.0,0.0005923754897514391,0.03,0.015668620592237045,0.021,153.15183630023284,195.24197424162904,182.0,310.0,153.59335363702453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.65043409718857,True,1840878.2044686412,1840.8782044686411,B,0.0,14169364448.866684,3.9359345691296346,2.772230807497229,310.0,137.49983139281193,171.22582073252028,134.71765969905601,137.53002014970875,0.0,0.0,0.0,0.0,0.0,0.0,-2.7292074962454023,-51.337854396680335,132238.46028861208,132243.9037424248,132238.46028861208,0.0,-51332.41094286763,5.443453812702501,0.0
2026-07-13 05:30:00,814.598,2527648.7181199994,2527648.71812,1997515.9985334096,530132.7195865903,2527.64871812,2527.6487181199996,2527648.71812,0.006917701149302732,0.0062259310343724585,0.0,0.0006917701149302732,0.03,0.014774068965627543,0.021,175.58530491051428,217.60012955326417,182.0,310.0,176.8406646289219,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76123970070455,True,1840878.2044686412,1840.8782044686411,B,0.0,14232540403.136248,3.9534834453156242,2.784591159110115,310.0,137.47646858239835,176.43373195517032,134.7071163799281,137.51695125750288,0.0,0.0,0.0,0.0,0.0,0.0,-2.7377660328288984,-51.3512195009774,156637.79406476833,156644.47661691686,156637.79406476833,0.0,-51344.53694882887,6.682552148529794,0.0
2026-07-13 05:40:00,854.155,2650391.7156999996,2650391.7156999996,2029494.371121991,620897.3445780086,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.008460898665736004,0.007614808799162404,0.0,0.0008460898665736006,0.03,0.013385191200837598,0.021,199.35982861442682,241.7778696786135,182.0,310.0,201.85387161167972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.92573646482953,True,1840878.2044686412,1840.8782044686411,B,0.0,14314894382.035397,3.976359550565388,2.800703684004798,310.0,137.45753547574165,181.77956847741848,134.69569298463713,137.5034181975594,0.0,0.0,0.0,0.0,0.0,0.0,-2.746327341296992,-51.367850808559,188616.16665334976,188624.48230714054,188616.16665334976,0.0,-51359.53515476821,8.315653790792567,0.0
2026-07-13 05:50:00,887.998,2755404.51412,2755404.51412,2075489.0065021408,679915.5076178592,2755.40451412,2755.40451412,2755404.51412,0.010691558019508197,0.009622402217557379,0.0,0.0010691558019508187,0.03,0.011377597782442623,0.021,220.77054882369328,264.26939924126236,182.0,310.0,225.01312241028015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.2579861545055,True,1840878.2044686412,1840.8782044686411,B,0.0,14424833762.569994,4.006898267380554,2.822213282319883,310.0,137.43934007398568,187.27300886769976,134.68302254324573,137.48956692621636,0.0,0.0,0.0,0.0,0.0,0.0,-2.7548921998764,-51.389151476449044,234610.80203349967,234621.4523674447,234610.80203349967,0.0,-51378.501142504014,10.650333945028251,0.0
2026-07-13 06:00:00,917.195,2846001.0533000003,2846001.0533000003,2139423.715400928,706577.3378990721,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.013710107425264339,0.012339096682737907,0.0,0.0013710107425264316,0.03,0.008660903317262094,0.021,237.63261639315036,282.9520225036216,182.0,310.0,244.17492898414173,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7787819780773,True,1840878.2044686412,1840.8782044686411,B,0.0,14573119256.993814,4.048088682498282,2.8512252833471807,310.0,137.42292426656206,192.87722997748108,134.66857923334027,137.4754917890315,0.0,0.0,0.0,0.0,0.0,0.0,-2.7634616813722985,-51.416888975389824,298545.51093228697,298559.3796817573,298545.51093228697,0.0,-51403.02022591946,13.868749470362673,0.0
2026-07-13 06:10:00,942.572,2924744.361679999,2924744.3616799996,2221671.120381793,703073.2412982066,2924.7443616799997,2924.744361679999,2924744.3616799996,0.017399023164243056,0.01565912084781875,0.0,0.001739902316424305,0.03,0.00534087915218125,0.021,249.18258225300974,296.9050035471112,182.0,310.0,258.4431442982345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.463533981329,True,1840878.2044686412,1840.8782044686411,B,0.0,14770734086.111948,4.1029816905866525,2.8898885500926,310.0,137.4109033984283,198.51506447131226,134.651831120864,137.46141047352836,0.0,0.0,0.0,0.0,0.0,0.0,-2.77203715567071,-51.452845790468814,380792.91591315187,380810.89432069135,380792.91591315187,0.0,-51434.86738292931,17.97840753950004,0.0
2026-07-13 06:20:00,964.777,2962719.8297333047,2993645.14438,2312181.869558327,681463.274821673,2993.64514438,2962.719829733305,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64336338581973,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15022631094.502739,4.172953081806316,2.9391721047288977,310.0,137.4051259545512,204.0799960307609,134.6326161497196,137.44768025695387,0.0,0.0,0.0,0.0,0.0,0.0,-2.780620120629532,-51.4977897529323,471303.66508968547,471326.13707091723,471303.66508968547,0.0,-51475.31777170056,22.471981231741665,0.0
2026-07-13 06:30:00,984.322,2645754.019277592,3054292.1066799997,2358797.92152264,695494.1851573596,3054.29210668,2645.7540192775923,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6429892707373,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15302469414.933151,4.250685948592542,2.993922366521869,310.0,137.40101068864456,209.3825827318408,134.61260096374087,137.43458546518264,0.0,0.0,0.0,0.0,0.0,0.0,-2.789211327782925,-51.54724292035823,517919.7170539991,517944.44363771204,517919.7170539991,0.0,-51522.51633664523,24.726583712996216,0.0
2026-07-13 06:40:00,1001.616,2645772.3634221796,3107954.3510399996,2369159.469831106,738794.8812088938,3107.9543510399994,2645.7723634221798,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64238028593482,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15588494723.992348,4.330137423331208,3.0498831103053523,310.0,137.3943118558172,214.41771146746686,134.59226224112163,137.42194505890575,0.0,0.0,0.0,0.0,0.0,0.0,-2.7978109262730224,-51.597590940582414,528281.2653624645,528306.4393725765,528281.2653624645,0.0,-51572.416930470325,25.17401011208858,0.0
2026-07-13 06:50:00,1016.989,2645802.224036664,3155655.84766,2372383.1805137172,783272.6671462827,3155.65584766,2645.8022240366636,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64171664872381,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15876423994.217625,4.410117776171562,3.1062163633725035,310.0,137.38701184649622,219.19951017173628,134.57170015240598,137.40964337449648,0.0,0.0,0.0,0.0,0.0,0.0,-2.8064189474505747,-51.648127065313794,531504.9760450763,531530.244107442,531504.9760450763,0.0,-51622.85900294804,25.268062365750666,0.0
2026-07-13 07:00:00,1030.711,2645834.764449964,3198234.39034,2374037.8439522143,824196.5463877856,3198.23439034,2645.8347644499636,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.64105517152723,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16165315730.34223,4.4903654806506195,3.1627379225296646,310.0,137.37973559733365,223.74072476533365,134.5509443702885,137.39764693930078,0.0,0.0,0.0,0.0,0.0,0.0,-2.815035397142766,-51.69869815314912,533159.6394835734,533184.9250274911,533159.6394835734,0.0,-51673.412609231425,25.28554391769285,0.0
2026-07-13 07:10:00,1043.002,2645867.1989541687,3236372.6258799997,2375348.128602302,861024.4972776975,3236.3726258799998,2645.8671989541685,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6404069970957,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16454963292.612614,4.570823136836837,3.2194073587870298,310.0,137.37260567858672,228.05345960679162,134.53000880929412,137.38594338779907,0.0,0.0,0.0,0.0,0.0,0.0,-2.8236602764560264,-51.74927587956027,534469.9241336611,534495.2129968667,534469.9241336611,0.0,-51723.98701635469,25.288863205583766,0.0
2026-07-13 07:20:00,1054.045,2645898.9811817184,3270638.3923000004,2376541.3686712487,894097.0236287517,3270.6383923000003,2645.898981181718,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6397737917174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16745296451.672594,4.651471236575721,3.2762109317975643,310.0,137.36564041942555,232.14921004541085,134.5089039280297,137.3745245279737,0.0,0.0,0.0,0.0,0.0,0.0,-2.8322935857325353,-51.79985565905345,535663.1642026076,535688.4540923542,535663.1642026076,0.0,-51774.56576930691,25.28988974654203,0.0
2026-07-13 07:30:00,1063.992,2645930.029428522,3301503.3364799996,2377656.5342665175,923846.8022134821,3301.5033364799997,2645.930029428522,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6391554891915,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17036268361.865564,4.732296767184879,3.33313947622623,310.0,137.35883909164033,236.03889307299477,134.48763922818088,137.3633830332373,0.0,0.0,0.0,0.0,0.0,0.0,-2.8409353251703346,-51.850436626797766,536778.3297978761,536803.6202817482,536778.3297978761,0.0,-51825.1461429256,25.290483872166078,0.0
2026-07-13 07:40:00,1072.972,2645960.3469403824,3329367.73768,2378703.6111596413,950664.1265203585,3329.3677376799997,2645.9603469403824,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63855173460985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17327838169.31624,4.813288380365622,3.3901849990277446,310.0,137.35219779124225,239.73287642408903,134.4662236792286,137.35251185475028,0.0,0.0,0.0,0.0,0.0,0.0,-2.849585494934716,-51.90101858628932,537825.4066910003,537850.6976707461,537825.4066910003,0.0,-51875.72760654357,25.29097974574688,0.0
2026-07-13 07:50:00,1081.092,2645989.951119436,3354563.6104800003,2379687.1948745036,974876.4156054966,3354.56361048,2645.989951119436,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63796212692736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17619967777.539513,4.894435493760976,3.447340046639173,310.0,137.34571210673514,243.24100621043266,134.4446658057124,137.34190411520865,0.0,0.0,0.0,0.0,0.0,0.0,-2.8582440951815813,-51.95160148118862,538808.9904058627,538834.2818533124,538808.9904058627,0.0,-51926.31003373896,25.291447449657426,0.0
2026-07-13 08:00:00,1088.444,2646018.8616300854,3377376.4253599998,2380610.604907077,996765.820452923,3377.3764253599998,2646.018861630085,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63738626501595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17912621081.77396,4.975728078270545,3.5045975551775674,310.0,137.33937762570974,246.57263316479634,134.42297372090084,137.33155308716516,0.0,0.0,0.0,0.0,0.0,0.0,-2.866911126061724,-52.00218528085741,539732.4004384355,539757.6923382699,539732.4004384355,0.0,-51976.89338102302,25.29189983438846,0.0
2026-07-13 08:10:00,1095.106,2646047.098140818,3398048.2116399994,2381476.7984102317,1016571.4132297677,3398.0482116399994,2646.047098140818,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63682375578026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18205763751.56751,5.057156597657642,3.5619508079029325,310.0,137.33319002411721,249.73663756440953,134.40115514898133,137.32145218737168,0.0,0.0,0.0,0.0,0.0,0.0,-2.875586587721251,-52.052769957161594,540598.5939415905,540623.8862797426,540598.5939415905,0.0,-52027.47761900956,25.2923381520377,0.0
2026-07-13 08:20:00,1101.146,2646074.679926258,3416789.9692399995,2382288.561558467,1034501.4076815327,3416.7899692399997,2646.074679926258,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63627421527346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18499363128.190117,5.13871198005281,3.6193934151470617,310.0,137.32714507854234,252.74145290044768,134.37921744413322,137.3115949738742,0.0,0.0,0.0,0.0,0.0,0.0,-2.8842704803013275,-52.103355480462255,541410.3570898256,541435.6498514758,541410.3570898256,0.0,-52078.06271881191,25.29276165034389,0.0
2026-07-13 08:30:00,1106.621,2646101.6258124616,3433778.5657400005,2383048.547826739,1050730.0179132614,3433.7785657400004,2646.1016258124614,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63573726870086,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18793388145.01515,5.220385595837541,3.676919298736177,310.0,137.32123866624391,255.59508835667364,134.35716760829078,137.30197514354344,0.0,0.0,0.0,0.0,0.0,0.0,-2.8929628039378215,-52.15394181896247,542170.3433580978,542195.636527348,542170.3433580978,0.0,-52128.648649712384,25.293169250086066,0.0
2026-07-13 08:40:00,1111.58,2646127.9541767337,3449166.0451999996,2383759.2894965573,1065406.7557034423,3449.1660451999996,2646.1279541767335,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63521255026754,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19087809254.804623,5.302169237445728,3.7345226777643155,310.0,137.31546676347722,258.3051501571464,134.33501230796182,137.29258652968903,0.0,0.0,0.0,0.0,0.0,0.0,-2.9016635587609247,-52.20452893862122,542881.085027916,542906.3785877454,542881.085027916,0.0,-52179.23537879187,25.293559829355218,0.0
2026-07-13 08:50:00,1116.067,2646153.6829551007,3463088.9369799998,2384423.2044490306,1078665.7325309692,3463.0889369799997,2646.1536829551005,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63469970300505,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19382598361.070316,5.38405510029731,3.7921980551641603,310.0,137.30982544358992,260.8788618398956,134.31275789020012,137.28342309970813,0.0,0.0,0.0,0.0,0.0,0.0,-2.910372744894788,-52.25511680317904,543544.9999803896,543570.2939126685,543544.9999803896,0.0,-52229.822870900156,25.29393227888795,0.0
2026-07-13 09:00:00,1120.119,2646178.8296508077,3475662.0498599997,2385042.601797741,1090619.4480622588,3475.6620498599996,2646.1788296508075,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6341983785964,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19677728752.81456,5.466035764670711,3.8499402049390965,310.0,137.30431087509496,263.3230835105978,134.29041039778352,137.2744789527602,0.0,0.0,0.0,0.0,0.0,0.0,-2.919090362457156,-52.305705374208216,544164.3973290997,544189.6916146142,544164.3973290997,0.0,-52280.411088693654,25.294285514559306,0.0
2026-07-13 09:10:00,1123.768,2646203.411342897,3486984.67792,2385619.6870607985,1101364.9908592016,3486.98467792,2646.203411342897,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.63370823720106,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19973175042.37424,5.548104178437289,3.9077441600024168,310.0,137.29891931974564,265.64433012757064,134.2679755836409,137.2657483174666,0.0,0.0,0.0,0.0,0.0,0.0,-2.927816411559018,-52.35629461117005,544741.4825921573,544766.7772106383,544741.4825921573,0.0,-52330.99999268912,25.294618480933423,0.0
