timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 17:00:00,788.644,2447115.0133599997,2447115.0133599997,2362109.720676479,85005.29268352082,2447.11501336,2447.11501336,2447115.0133599997,0.01912555419083335,0.017212998771750015,0.0,0.0019125554190833338,0.03,0.0037870012282499865,0.021,252.62399843524938,301.566218982821,182.0,310.0,263.201774012226,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.36611546136845,True,1840878.2044686412,1840.8782044686411,B,0.0,43327933343.59295,12.03553703988693,8.477093808530137,310.0,136.4792400140922,305.40332742306947,138.72584778839857,136.57005789215734,0.0,0.0,0.0,0.0,0.0,0.0,-5.930589156905027,-56.346837110359765,521231.51620783773,521255.27444063115,521231.51620783773,0.0,-56323.078877566324,23.758232793443312,0.0
2026-07-15 17:10:00,736.873,2286472.7066200003,2286472.70662,2286472.7066200003,0.0,2286.47270662,2286.4727066200003,2286472.70662,0.017186339353703554,0.0154677054183332,0.0,0.0017186339353703547,0.03,0.005532294581666802,0.021,248.61202690047946,296.2651098460121,182.0,310.0,257.7895718523024,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.47721332177116,True,1840878.2044686412,1840.8782044686411,B,0.0,43582926395.29626,12.10636844313785,8.526983102872212,310.0,136.47154135446922,305.5994886517401,138.71382028421726,136.55404244185934,0.0,0.0,0.0,0.0,0.0,0.0,-5.9399875345212445,-56.39026569730609,481356.9709093464,481378.6852028196,481356.9709093464,0.0,-56368.55140383291,21.714293473181897,0.0
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.014702734440986411,0.013232460996887772,0.0,0.0014702734440986392,0.03,0.00776753900311223,0.021,241.38512933705783,287.4034440798837,182.0,310.0,248.73080864173573,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.67431934836046,True,1840878.2044686412,1840.8782044686411,B,0.0,43805207207.87257,12.168113113297935,8.570472259973316,310.0,136.4663701651502,305.77956785192555,138.70200576745262,136.5386321698054,0.0,0.0,0.0,0.0,0.0,0.0,-5.949392219386684,-56.42810919263819,426877.20840548753,426896.13015315356,426877.20840548753,0.0,-56409.187444972165,18.92174766602693,0.0
2026-07-15 17:30:00,599.72,1860895.1768000002,1860895.1768,1860895.1768000002,0.0,1860.8951768,1860.8951768000002,1860895.1768,0.011680464250768702,0.011554821746752372,0.0,0.00012564250401633087,0.03,0.00944517825324763,0.021,238.97098084021766,278.4700103529831,182.0,310.0,239.58400705426868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.88769649953554,True,1840878.2044686412,1840.8782044686411,B,0.0,43906843251.36026,12.196345347600072,8.590357313528505,310.0,136.50923355286594,305.872983281193,138.69097445183831,136.5256495407112,0.0,0.0,0.0,0.0,0.0,0.0,-5.958799781777846,-56.44537434697102,225830.1475826276,225838.780159794,225830.1475826276,0.0,-56436.74176980462,8.632577166405099,0.0
2026-07-15 17:40:00,508.316,1577274.04904,1577274.04904,1555745.0369317927,21529.012108207215,1577.27404904,1577.27404904,1577274.04904,0.009561212417501543,0.009561212417501543,0.0017661335664629603,0.0,0.03,0.009672654016035499,0.021,237.65922089349806,276.5919824033658,182.0,310.0,237.65922089349806,138.01176546254607,1657873.3232001038,1657.8733232001039,1553852.735900388,1553.852735900388,104020.58729971568,104.02058729971569,0.0,194.93445674666674,False,1840878.2044686412,1840.8782044686411,C*,-183004.88126853737,43811705910.56892,12.169918308491365,8.57174372870352,,,305.4799453547621,138.6702058463251,140.77383625008244,104020.58729971568,104.02058729971569,183004.88126853737,183.00488126853736,0.0,0.0,-5.968204970791495,-56.431134081894896,1892.3010314045969,1889.4867293710995,1892.3010314045969,104020.58729971568,-56433.94838392839,-2.81430203349737,0.0
2026-07-15 17:50:00,397.457,1233285.22358,1233285.22358,1112260.694556331,121024.52902366896,1233.28522358,1233.28522358,1233285.22358,0.007339414019968657,0.007339414019968657,0.004828597385908246,0.0,0.03,0.008831988594123099,0.021,237.09152231925222,276.03819902706226,182.0,310.0,237.09152231925222,135.2065244486111,1399667.9711583864,1399.6679711583865,1110367.7381832786,1110.3677381832786,289300.23297510785,289.30023297510786,0.0,194.94837255051402,False,1840878.2044686412,1840.8782044686411,C*,-441210.23331025476,43605421361.18754,12.112617044774316,8.531384234460186,,,303.6517879232125,138.6512683289997,146.10592456796306,289300.23297510785,289.30023297510786,441210.23331025476,441.21023331025475,0.0,0.0,-5.9776045529709965,-56.397493077003006,1892.9563730523587,1890.143749813913,1892.9563730523587,289300.23297510785,-56400.30570024147,-2.812623238467495,0.0
2026-07-15 18:00:00,267.062,828677.36228,828677.36228,828677.36228,0.0,828.67736228,828.67736228,828677.36228,0.004892858526003681,0.003665090545342058,0.017334909454657942,0.0012277679806616225,0.03,0.0,0.021,229.18924946103365,271.85184261600796,182.0,310.0,232.79808608458603,123.49056242413529,321285.0143963943,321.28501439639433,321285.0143963943,321.28501439639433,0.0,0.0,0.0,195.05545703666849,False,1840878.2044686412,1840.8782044686411,C*,-1519593.1900722468,44306016821.06762,12.307226894741005,8.668455471810397,310.0,167.4629540303938,297.25462680823665,138.65023227390927,153.6486584108288,0.0,0.0,1519593.1900722468,1519.593190072247,0.0,0.0,-5.987024412331692,-56.519156164174625,588792.4613641341,1224178.25596431,588792.4613641341,0.0,578866.6384360011,635385.7946001758,0.0
2026-07-15 18:10:00,129.499,401827.62705999997,401827.62705999997,368089.22639626707,33738.4006637329,401.82762706,401.82762706,401827.62705999997,0.002138902497739964,0.002138902497739964,0.00861358569178481,0.0,0.03,0.010247511810475228,0.021,230.88648528310728,269.9889684918745,182.0,310.0,230.88648528310728,124.47310540752368,411722.11255005794,411.72211255005794,366190.4965781748,366.1904965781748,45531.61597188314,45.53161597188314,0.0,195.10418583570396,False,1840878.2044686412,1840.8782044686411,C*,-1429156.0919185833,44245929572.838615,12.29053599245517,8.656699424368798,,,294.4428509685514,138.6342478759045,158.0055981533741,45531.61597188314,45.53161597188314,1429156.0919185833,1429.1560919185833,0.0,0.0,-5.99644269722269,-56.50970934599007,1898.7298180922444,1895.9116028666976,1898.7298180922444,45531.61597188314,-56512.52756121561,-2.818215225546737,0.0
2026-07-15 18:20:00,27.292,84685.43848,84685.43848,53105.32785326031,31580.11062673969,84.68543848,84.68543848,84685.43848,0.00046051783007814074,0.0,0.020999999999999998,0.00046051783007814074,0.03,0.0,0.020999999999999998,186.45447196278374,227.32295152523304,182.0,310.0,186.91466647424915,120.36373297166162,33479.40498892466,33.47940498892466,0.0,0.0,33479.40498892466,33.47940498892466,0.0,196.41004453603313,False,1840878.2044686412,1840.8782044686411,D*,-1807398.7994797165,44223801569.35876,12.284389324821877,8.652370088838143,310.0,165.4692155631907,286.2770503122858,138.6506361989846,160.68448556756755,33479.40498892466,33.47940498892466,1807398.7994797165,1807.3987994797164,0.0,0.0,-6.005860371001978,-56.506042675726505,53105.32785326031,53105.441864887165,53105.32785326031,33479.40498892466,-56505.92866409964,0.11401162685797317,0.0
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006790304352160556,0.0,0.03,0.014209695647839445,0.021,169.1165774212083,210.1590942670366,182.0,,169.1165774212083,124.9165278357348,452536.4467233785,452.5364467233785,0.0,0.0,452536.4467233785,452.5364467233785,0.0,197.04430394703002,False,1840878.2044686412,1840.8782044686411,D*,-1388341.7577452627,43952279701.32473,12.208966583701313,8.599246937818245,170.8183328274072,228.8837861948657,283.76496709403506,138.64740450646414,161.24161763745758,452536.4467233785,452.5364467233785,1388341.7577452627,1388.3417577452626,0.0,0.0,-6.015270257033837,-56.459316191150236,0.0,56459.31619115024,0.0,452536.4467233785,0.0,56459.31619115024,0.0
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012961187651346224,0.0,0.03,0.008038812348653777,0.021,162.1894673260049,203.4962274083855,182.0,,162.1894673260049,128.03207088846915,739303.2117664973,739.3032117664974,0.0,0.0,739303.2117664973,739.3032117664974,0.0,197.30855868944113,False,1840878.2044686412,1840.8782044686411,D*,-1101574.9927021437,43508697774.26483,12.08574938174023,8.51246030117818,162.56320158694572,194.73777217195283,278.83773462873,138.64492807672573,161.3168557989836,739303.2117664973,739.3032117664974,1101574.9927021437,1101.5749927021438,0.0,0.0,-6.024667367523456,-56.3826629377203,0.0,56382.6629377203,0.0,739303.2117664973,0.0,56382.6629377203,0.0
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,153.06773983375527,194.73777217195286,182.0,,153.06773983375527,134.9031833590133,1371747.2711403656,1371.7472711403657,0.0,0.0,1371747.2711403656,1371.7472711403657,0.0,197.67184676310592,False,1840878.2044686412,1840.8782044686411,D*,-469130.93332827557,42685649411.58061,11.85712483655017,8.351431199602926,153.06773983375527,191.11563311417996,270.41448504121513,138.6512757838299,160.53382486242577,1371747.2711403656,1371.7472711403657,469130.93332827557,469.13093332827555,0.0,0.0,-6.034040749858796,-56.24029401203594,0.0,56240.29401203594,0.0,1371747.2711403656,0.0,56240.29401203594,3.469446951953614e-18
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.28996236281344,191.11563311417996,182.0,,149.28996236281344,135.86900530422307,1460645.2995570756,1460.6452995570755,0.0,0.0,1460645.2995570756,1460.6452995570755,0.0,197.82749195318857,False,1840878.2044686412,1840.8782044686411,D*,-380232.9049115656,41809262231.84637,11.613683953290657,8.179966378599666,149.28996236281344,188.57725217871808,262.2413506443192,138.6588925360116,159.41924927312323,1460645.2995570756,1460.6452995570755,380232.9049115656,380.2329049115656,0.0,0.0,-6.043388878547719,-56.08877213354382,0.0,56088.77213354382,0.0,1460645.2995570756,0.0,56088.77213354382,0.0
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.6405927106456,188.57725217871808,182.0,,146.6405927106456,135.80016076071473,1454308.5785750197,1454.3085785750197,0.0,0.0,1454308.5785750197,1454.3085785750197,0.0,197.9384855026408,False,1840878.2044686412,1840.8782044686411,D*,-386569.6258936215,40936677084.701355,11.37129919019482,8.009245423837761,146.6405927106456,185.4673421453681,254.46756003433356,138.6677794536509,158.1334142249496,1454308.5785750197,1454.3085785750197,386569.6258936215,386.5696258936215,0.0,0.0,-6.0527118666462645,-55.93792859126788,0.0,55937.928591267875,0.0,1454308.5785750197,0.0,55937.928591267875,0.0
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,143.39252577621656,185.4673421453681,182.0,,143.39252577621656,135.84236663332328,1458193.3721243031,1458.193372124303,0.0,0.0,1458193.3721243031,1458.193372124303,0.0,198.07664841944165,False,1840878.2044686412,1840.8782044686411,D*,-382684.83234433807,40061761061.42677,11.128266961507437,7.838068434040682,143.39252577621656,182.39111642551626,247.09508162960122,138.6782253305752,156.63724105707408,1458193.3721243031,1458.193372124303,382684.83234433807,382.6848323443381,0.0,0.0,-6.06200964928702,-55.78669584453267,0.0,55786.695844532675,0.0,1458193.3721243031,0.0,55786.695844532675,0.0
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.17725430143315,182.39111642551626,182.0,,140.17725430143315,136.0063824922093,1473290.0331148275,1473.2900331148276,0.0,0.0,1473290.0331148275,1473.2900331148276,0.0,198.21570022879808,False,1840878.2044686412,1840.8782044686411,D*,-367588.1713538137,39177787041.55788,10.882718622654966,7.665119250628032,140.17725430143315,179.5238346010606,240.09620032176278,138.69025989815046,154.94706447232852,1473290.0331148275,1473.2900331148276,367588.1713538137,367.5881713538137,0.0,0.0,-6.071281969521594,-55.63392140743715,0.0,55633.92140743715,0.0,1473290.0331148275,0.0,55633.92140743715,0.0
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,151.99917933404225,179.5238346010606,182.0,,151.99917933404225,131.3356602075396,1043378.4904661052,1043.3784904661052,0.0,0.0,1043378.4904661052,1043.3784904661052,0.0,176.52585376429104,False,1840878.2044686412,1840.8782044686411,D*,-797499.714002536,38551759947.27821,10.708822207577281,7.5426372858685715,151.99917933404225,176.7959003339656,233.46027271400857,138.70484235535864,154.61519566357322,1043378.4904661052,1043.3784904661052,797499.714002536,797.499714002536,0.0,0.0,-6.080536259834497,-55.52574187742344,0.0,55525.74187742344,0.0,1043378.4904661052,0.0,55525.74187742344,0.0
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.18849145854364,176.7959003339656,182.0,,149.18849145854364,129.9230687250201,913358.0468666967,913.3580468666967,0.0,0.0,913358.0468666967,913.3580468666967,0.0,176.60861097600858,False,1840878.2044686412,1840.8782044686411,D*,-927520.1576019445,38003745119.158195,10.556595866432833,7.435418391544688,149.18849145854364,173.14777795827038,227.4293581993601,138.72222485542747,154.07037895998204,913358.0468666967,913.3580468666967,927520.1576019445,927.5201576019446,0.0,0.0,-6.089774745618238,-55.4309147024434,0.0,55430.914702443406,0.0,913358.0468666967,0.0,55430.914702443406,0.0
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.42774155416274,173.14777795827038,182.0,,145.42774155416274,130.42978079759453,959997.8073838679,959.9978073838679,0.0,0.0,959997.8073838679,959.9978073838679,0.0,176.72124340879878,False,1840878.2044686412,1840.8782044686411,D*,-880880.3970847733,37427746434.727875,10.396596231868854,7.322724466293629,145.42774155416274,170.87162164280676,221.69386877785783,138.7427302639892,153.1993865424738,959997.8073838679,959.9978073838679,880880.3970847733,880.8803970847733,0.0,0.0,-6.098996622198205,-55.33125947980335,0.0,55331.25947980335,0.0,959997.8073838679,0.0,55331.25947980335,0.0
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,143.08016569065796,170.87162164280676,182.0,,143.08016569065796,130.6389967317298,979254.8600427246,979.2548600427247,0.0,0.0,979254.8600427246,979.2548600427247,0.0,176.7926660666385,False,1840878.2044686412,1840.8782044686411,D*,-861623.3444259166,36840193518.70224,10.2333870885284,7.207769959991027,143.08016569065796,168.7705585183945,216.24715965002832,138.76559551009936,152.16438456119448,979254.8600427246,979.2548600427247,861623.3444259166,861.6233444259166,0.0,0.0,-6.108201561275832,-55.22963446576699,0.0,55229.63446576699,0.0,979254.8600427246,0.0,55229.63446576699,0.0
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.91238572443868,168.7705585183945,182.0,,140.91238572443868,130.69013694555798,983962.005293134,983.962005293134,0.0,0.0,983962.005293134,983.962005293134,0.0,176.85938581347565,False,1840878.2044686412,1840.8782044686411,D*,-856916.1991755072,36249816315.52636,10.069393420979544,7.092262882973248,140.91238572443868,166.68636466745969,211.10161516938314,138.7907866892218,151.00423469683233,983962.005293134,983.962005293134,856916.1991755072,856.9161991755071,0.0,0.0,-6.117389484622581,-55.127540080496885,0.0,55127.54008049689,0.0,983962.005293134,0.0,55127.54008049689,0.0
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,138.76125399929958,166.68636466745969,182.0,,138.76125399929958,130.76577204066982,990923.755197347,990.9237551973471,0.0,0.0,990923.755197347,990.9237551973471,0.0,176.9263266023344,False,1840878.2044686412,1840.8782044686411,D*,-849954.4492712942,35655262062.40795,9.904239461779987,6.975938567710456,138.76125399929958,164.71072621008923,206.2454346525395,138.81833387805585,149.73265526274344,990923.755197347,990.9237551973471,849954.4492712942,849.9544492712942,0.0,0.0,-6.12656027530472,-55.024744092835576,0.0,55024.74409283558,0.0,990923.755197347,0.0,55024.74409283558,0.0
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.72146280080767,164.71072621008923,182.0,,136.72146280080767,130.85010898277548,998686.4571250407,998.6864571250406,0.0,0.0,998686.4571250407,998.6864571250406,0.0,176.99048213683818,False,1840878.2044686412,1840.8782044686411,D*,-842191.7473436005,35056050188.13293,9.737791718925813,6.858702990625963,136.72146280080767,162.8498144776286,201.66592282222504,138.84816342211334,148.3712044401165,998686.4571250407,998.6864571250406,842191.7473436005,842.1917473436005,0.0,0.0,-6.135713803030767,-54.9211663562852,0.0,54921.1663562852,0.0,998686.4571250407,0.0,54921.1663562852,0.0
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.8498144776286,182.0,,136.0,130.53834301731214,969990.2985892105,969.9902985892105,0.0,0.0,969990.2985892105,969.9902985892105,0.0,177.05154121997612,False,1840878.2044686412,1840.8782044686411,D*,-870887.9058794307,34474056008.9794,9.576126669160944,6.744836049094757,136.0,161.09462263362602,197.35190108149567,138.8802385019172,147.0652113447602,969990.2985892105,969.9902985892105,870887.9058794307,870.8879058794307,0.0,0.0,-6.144850567743595,-54.8205882769619,0.0,54820.5882769619,0.0,969990.2985892105,0.0,54820.5882769619,0.0
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.09462263362602,182.0,,136.0,129.9118919994521,912329.2973419253,912.3292973419253,0.0,0.0,912329.2973419253,912.3292973419253,0.0,177.10969484693345,False,1840878.2044686412,1840.8782044686411,D*,-928548.9071267159,33926658430.574245,9.424071786270623,6.637737919444662,136.0,159.3939154392063,193.30500935624266,138.91450724589822,145.89219913671357,912329.2973419253,912.3292973419253,928548.9071267159,928.5489071267159,0.0,0.0,-6.1539715679757085,-54.726001392680786,0.0,54726.00139268079,0.0,912329.2973419253,0.0,54726.00139268079,0.0
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.3939154392063,182.0,,136.0,129.2681277803421,853074.7213531049,853.0747213531049,0.0,0.0,853074.7213531049,853.0747213531049,0.0,177.16656860116186,False,1840878.2044686412,1840.8782044686411,D*,-987803.4831155363,33414813597.762383,9.281892666045106,6.537595671053782,136.0,157.78242584842266,189.51693966290148,138.9509370409182,144.8424759306864,853074.7213531049,853.0747213531049,987803.4831155363,987.8034831155363,0.0,0.0,-6.163077828495384,-54.63756311805317,0.0,54637.56311805317,0.0,853074.7213531049,0.0,54637.56311805317,0.0
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.78242584842266,182.0,,136.0,128.67113445314686,798125.1211407598,798.1251211407598,0.0,0.0,798125.1211407598,798.1251211407598,0.0,177.2209390741242,False,1840878.2044686412,1840.8782044686411,D*,-1042753.0833278814,32935938525.077927,9.148871812521646,6.443903943790426,136.0,156.28643327448145,185.97206867027995,138.98944661637134,143.9030824947146,798125.1211407598,798.1251211407598,1042753.0833278814,1042.7530833278813,0.0,0.0,-6.172170299467534,-54.55482583289944,0.0,54554.82583289944,0.0,798125.1211407598,0.0,54554.82583289944,0.0
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,156.28643327448145,182.0,,136.0,128.1168945792265,747110.7159433874,747.1107159433874,0.0,0.0,747110.7159433874,747.1107159433874,0.0,177.2718337176957,False,1840878.2044686412,1840.8782044686411,D*,-1093767.4885252537,32487672095.511894,9.024353359864415,6.356200786002771,136.0,154.89809610055684,182.65606514029153,139.0298975758295,143.0624227641121,747110.7159433874,747.1107159433874,1093767.4885252537,1093.7674885252536,0.0,0.0,-6.1812498628921135,-54.477380547475846,0.0,54477.38054747585,0.0,747110.7159433874,0.0,54477.38054747585,0.0
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,154.89809610055684,182.0,,136.0,127.60252910560604,699766.5064674314,699.7665064674314,0.0,0.0,699766.5064674314,699.7665064674314,0.0,177.31943063227186,False,1840878.2044686412,1840.8782044686411,D*,-1141111.6980012096,32067812191.631435,8.90772560878651,6.274055354246068,136.0,153.61008773037278,179.55533299699778,139.07213548252355,142.31011946325904,699766.5064674314,699.7665064674314,1141111.6980012096,1141.1116980012096,0.0,0.0,-6.1903173372184845,-54.404845958226225,0.0,54404.84595822622,0.0,699766.5064674314,0.0,54404.84595822622,0.0
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,153.61008773037278,182.0,,136.0,127.12532701050955,655842.959667937,655.8429596679371,0.0,0.0,655842.959667937,655.8429596679371,0.0,177.36390369951692,False,1840878.2044686412,1840.8782044686411,D*,-1185035.244800704,31674306415.830673,8.798418448841854,6.197066097703216,136.0,152.41555744701853,176.6569849091502,139.11599194776912,141.6368860063814,655842.959667937,655.8429596679371,1185035.244800704,1185.035244800704,0.0,0.0,-6.1993734816866715,-54.33686680911945,0.0,54336.86680911945,0.0,655842.959667937,0.0,54336.86680911945,0.0
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,152.41555744701853,182.0,,136.0,126.68276864939789,615108.1576091448,615.1081576091448,0.0,0.0,615108.1576091448,615.1081576091448,0.0,177.40542215473405,False,1840878.2044686412,1840.8782044686411,D*,-1225770.0468594963,31305241521.265186,8.695900422573663,6.124858690351082,136.0,151.30810156629423,173.9488154015722,139.1612861975547,141.03441186203423,615108.1576091448,615.1081576091448,1225770.0468594963,1225.7700468594962,0.0,0.0,-6.20841900035908,-54.27311203444942,0.0,54273.11203444942,0.0,615108.1576091448,0.0,54273.11203444942,0.0
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,151.30810156629423,182.0,,136.0,126.27248688482004,577344.2197040303,577.3442197040304,0.0,0.0,577344.2197040303,577.3442197040304,0.0,177.44415002234754,False,1840878.2044686412,1840.8782044686411,D*,-1263533.9847646109,30958834989.44277,8.599676385956325,6.057084383119314,136.0,150.28173498984617,171.4192738523654,139.2078269104361,140.49525996619968,577344.2197040303,577.3442197040304,1263533.9847646109,1263.533984764611,0.0,0.0,-6.21745454590547,-54.21327327834215,0.0,54213.27327834215,0.0,577344.2197040303,0.0,54213.27327834215,0.0
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,150.28173498984617,182.0,,136.0,125.89227339607913,542347.8834806251,542.3478834806251,0.0,0.0,542347.8834806251,542.3478834806251,0.0,177.48024572660782,False,1840878.2044686412,1840.8782044686411,D*,-1298530.3209880162,30633426259.354393,8.509285072042887,5.993418287873123,136.0,149.33087072426673,169.05743757878,139.2554141126973,140.0127749176463,542347.8834806251,542.3478834806251,1298530.3209880162,1298.5303209880162,0.0,0.0,-6.2264807231315675,-54.15706335658566,0.0,54157.06335658566,0.0,542347.8834806251,0.0,54157.06335658566,0.0
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,149.33087072426673,182.0,,136.0,125.54006413949922,509929.16628812155,509.92916628812156,0.0,0.0,509929.16628812155,509.92916628812156,0.0,177.51386159039455,False,1840878.2044686412,1840.8782044686411,D*,-1330949.0381805196,30327468759.58152,8.424296877661533,5.933557818498081,136.0,148.45028732204582,166.85298498205455,139.30384073671524,139.5810008222941,509929.16628812155,509.92916628812156,1330949.0381805196,1330.9490381805197,0.0,0.0,-6.23549809227519,-54.1042148617379,0.0,54104.2148617379,0.0,509929.16628812155,0.0,54104.2148617379,0.0
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,148.45028732204582,182.0,,136.0,125.21392020541597,479909.6032994461,479.90960329944613,0.0,0.0,479909.6032994461,479.90960329944613,0.0,177.54514390946593,False,1840878.2044686412,1840.8782044686411,D*,-1360968.601169195,30039522997.601852,8.344311943778292,5.877221338825406,136.0,147.63511610399672,164.79616918760584,139.3528946845425,139.1946077724394,479909.6032994461,479.90960329944613,1360968.601169195,1360.968601169195,0.0,0.0,-6.2445071721006835,-54.05447895296076,0.0,54054.47895296076,0.0,479909.6032994461,0.0,54054.47895296076,0.0
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,147.63511610399672,182.0,,136.0,124.91204712621727,452124.0246988106,452.1240246988106,0.0,0.0,452124.0246988106,452.1240246988106,0.0,177.57423246184368,False,1840878.2044686412,1840.8782044686411,D*,-1388754.1797698305,29768248582.782566,8.268957939661824,5.8241466019335935,136.0,146.88080798832434,162.87779204664474,139.40236032911102,138.84882605328357,452124.0246988106,452.1240246988106,1388754.1797698305,1388.7541797698304,0.0,0.0,-6.253508442761418,-54.007623964406534,0.0,54007.623964406535,0.0,452124.0246988106,0.0,54007.623964406535,0.0
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.88080798832434,182.0,,136.0,124.63276376046585,426417.6916546885,426.4176916546885,0.0,0.0,426417.6916546885,426.4176916546885,0.0,177.6012608591362,False,1840878.2044686412,1840.8782044686411,D*,-1414460.5128139528,29512397967.789753,8.197888324386042,5.774089525657535,136.0,146.18313069473598,161.08917864624158,139.45201969621476,138.5393872645977,426417.6916546885,426.4176916546885,1414460.5128139528,1414.4605128139528,0.0,0.0,-6.26250234848026,-53.96343431305691,0.0,53963.43431305691,0.0,426417.6916546885,0.0,53963.43431305691,0.0
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,146.18313069473598,182.0,,136.0,124.37449712561079,402645.82070238114,402.6458207023811,0.0,0.0,402645.82070238114,402.6458207023811,0.0,177.6263559190057,False,1840878.2044686412,1840.8782044686411,D*,-1438232.38376626,29270810475.368324,8.130780687602313,5.726823023930264,136.0,145.53812436665947,159.4221524317811,139.50165424510783,138.26247163071747,402645.82070238114,402.6458207023811,1438232.38376626,1438.23238376626,0.0,0.0,-6.271489300056438,-53.92170945706684,0.0,53921.70945706684,0.0,402645.82070238114,0.0,53921.70945706684,0.0
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,145.53812436665947,182.0,,136.0,124.13578746202681,380674.0498579915,380.6740498579915,0.0,0.0,380674.0498579915,380.6740498579915,0.0,177.64963862080663,False,1840878.2044686412,1840.8782044686411,D*,-1460204.1546106497,29042406045.45353,8.06733501262598,5.6821357834076816,136.0,144.9420943359778,157.8690109758021,139.55104611008022,138.01466084845063,380674.0498579915,380.6740498579915,1460204.1546106497,1460.2041546106498,0.0,0.0,-6.280469677191069,-53.882262807781615,0.0,53882.26280778161,0.0,380674.0498579915,0.0,53882.26280778161,0.0
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.9420943359778,182.0,,136.0,123.91525826225457,360375.6799925105,360.37567999251047,0.0,0.0,360375.6799925105,360.37567999251047,0.0,177.67122381533545,False,1840878.2044686412,1840.8782044686411,D*,-1480502.5244761307,28826180637.458023,8.007272399293896,5.639831363927756,136.0,144.3915951039923,156.42250252348444,139.59997991892567,137.79289589084374,360375.6799925105,360.37567999251047,1480502.5244761307,1480.5025244761307,0.0,0.0,-6.28944383067923,-53.84492092896979,0.0,53844.92092896979,0.0,360375.6799925105,0.0,53844.92092896979,0.0
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,144.3915951039923,182.0,,136.0,123.7116358057065,341633.4728825251,341.6334728825251,0.0,0.0,341633.4728825251,341.6334728825251,0.0,177.6912203182556,False,1840878.2044686412,1840.8782044686411,D*,-1499244.7315861161,28621200553.728508,7.950333487146808,5.599727087896958,136.0,143.88345107272855,155.0758030308861,139.64824376299694,137.59443924592773,341633.4728825251,341.6334728825251,1499244.7315861161,1499.2447315861161,0.0,0.0,-6.29841208443762,-53.809522550339295,0.0,53809.522550339294,0.0,341633.4728825251,0.0,53809.522550339294,0.0
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.88345107272855,182.0,,136.0,123.52373316610938,324338.179192702,324.338179192702,0.0,0.0,324338.179192702,324.338179192702,0.0,177.70972972634095,False,1840878.2044686412,1840.8782044686411,D*,-1516540.0252759391,28426597646.212887,7.896277123948024,5.561653102476498,136.0,143.41465376040273,153.82249455724374,139.69562998090205,137.41684112431034,324338.179192702,324.338179192702,1516540.0252759391,1516.5400252759391,0.0,0.0,-6.307374737393569,-53.77591773568815,0.0,53775.91773568815,0.0,324338.179192702,0.0,53775.91773568815,0.0
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,143.41465376040273,182.0,,136.0,123.35044229852585,308387.81013430277,308.38781013430275,0.0,0.0,308387.81013430277,308.38781013430275,0.0,177.72684978638537,False,1840878.2044686412,1840.8782044686411,D*,-1532490.3943343384,28241564960.132305,7.844879155592307,5.5254515272684035,136.0,142.98241489873635,152.65654371187085,139.74193677430947,137.25790921847505,308387.81013430277,308.38781013430275,1532490.3943343384,1532.4903943343384,0.0,0.0,-6.316332065247979,-53.74396712645579,0.0,53743.96712645579,0.0,308387.81013430277,0.0,53743.96712645579,0.0
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.98241489873635,182.0,,136.0,123.19073268252296,293687.5125771141,293.6875125771141,0.0,0.0,293687.5125771141,293.6875125771141,0.0,177.74267214837033,False,1840878.2044686412,1840.8782044686411,D*,-1547190.691891527,28065352452.586037,7.795931236829454,5.4909756166621815,136.0,142.58416097378512,151.57228117174574,139.78696893195834,137.1156816404888,293687.5125771141,293.6875125771141,1547190.691891527,1547.190691891527,0.0,0.0,-6.325284322114508,-53.71354119917825,0.0,53713.54119917825,0.0,293687.5125771141,0.0,53713.54119917825,0.0
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.58416097378512,182.0,,136.0,123.0436380488982,280148.34732540767,280.14834732540766,0.0,0.0,280148.34732540767,280.14834732540766,0.0,177.75728227618492,False,1840878.2044686412,1840.8782044686411,D*,-1560729.8571432335,27897263444.190792,7.749239845608553,5.45808906559939,136.0,142.2174548920242,150.5643825748183,139.83053830825338,136.98840270405623,280148.34732540767,280.14834732540766,1560729.8571432335,1560.7298571432336,0.0,0.0,-6.334231742056268,-53.684519650561406,0.0,53684.51965056141,0.0,280148.34732540767,0.0,53684.51965056141,0.0
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,142.2174548920242,182.0,,136.0,122.90827067928751,267688.6053097788,267.68860530977884,0.0,0.0,267688.6053097788,267.68860530977884,0.0,177.77076207592128,False,1840878.2044686412,1840.8782044686411,D*,-1573189.5991588624,27736650281.004925,7.704625078056924,5.426665160830742,136.0,141.88007091497366,149.6278490442641,139.87246516071792,136.87450125196918,267688.6053097788,267.68860530977884,1573189.5991588624,1573.1895991588624,0.0,0.0,-6.34317454049725,-53.65679064589284,0.0,53656.79064589284,0.0,267688.6053097788,0.0,53656.79064589284,0.0
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.88007091497366,182.0,,136.0,122.7837789231423,256229.89728359223,256.2298972835922,0.0,0.0,256229.89728359223,256.2298972835922,0.0,177.78318693564572,False,1840878.2044686412,1840.8782044686411,D*,-1584648.307185049,27582912342.63477,7.661920095176325,5.396586391202868,136.0,141.56990333047654,148.75798980102596,139.91257860793965,136.77257126142084,256229.89728359223,256.2298972835922,1584648.307185049,1584.648307185049,0.0,0.0,-6.352112915576249,-53.63025047399049,0.0,53630.25047399049,0.0,256229.89728359223,0.0,53630.25047399049,0.0
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.56990333047654,182.0,,136.0,122.669394275427,245701.48703834534,245.70148703834533,0.0,0.0,245701.48703834534,245.70148703834533,0.0,177.79462889790494,False,1840878.2044686412,1840.8782044686411,D*,-1595176.717430296,27435491450.411762,7.6209698473366005,5.367743549269895,136.0,141.284996234093,147.9504045823486,139.95071729912456,136.68135448777272,245701.48703834534,245.70148703834533,1595176.717430296,1595.1767174302959,0.0,0.0,-6.361047049368278,-53.60480275217917,0.0,53604.80275217917,0.0,245701.48703834534,0.0,53604.80275217917,0.0
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.284996234093,182.0,,136.0,122.56439336083764,236036.79228250505,236.03679228250505,0.0,0.0,236036.79228250505,236.03679228250505,0.0,177.80515540944677,False,1840878.2044686412,1840.8782044686411,D*,-1604841.4121861362,27293869375.04226,7.581630381956183,5.3400352436660805,136.0,141.02354112266596,147.20096720950912,139.98672973863995,136.59972493252573,236036.79228250505,236.03679228250505,1604841.4121861362,1604.8414121861363,0.0,0.0,-6.369977109034254,-53.58035799585713,0.0,53580.35799585713,0.0,236036.79228250505,0.0,53580.35799585713,0.0
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,141.02354112266596,182.0,,136.0,122.46810279762911,227173.83232717513,227.17383232717512,0.0,0.0,227173.83232717513,227.17383232717512,0.0,177.81482926998189,False,1840878.2044686412,1840.8782044686411,D*,-1613704.372141466,27157565075.645954,7.543768076568321,5.313367358924716,136.0,140.78385499371956,146.50580996615253,140.02047491223698,136.52667494376442,227173.83232717513,227.17383232717512,1613704.372141466,1613.704372141466,0.0,0.0,-6.378903247891016,-53.55683314057082,0.0,53556.833140570816,0.0,227173.83232717513,0.0,53556.833140570816,0.0
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.78385499371956,182.0,,136.0,122.37989180674765,219054.54780176163,219.05454780176163,0.0,0.0,219054.54780176163,219.05454780176163,0.0,177.82370932113508,False,1840878.2044686412,1840.8782044686411,D*,-1621823.6566668795,27026132346.964897,7.507258985268027,5.287652595155463,136.0,140.5643638842416,145.8613087261108,140.05182250718238,136.46130277749063,219054.54780176163,219.05454780176163,1621823.6566668795,1621.8236566668795,0.0,0.0,-6.38782560641359,-53.534151135446045,0.0,53534.151135446045,0.0,219054.54780176163,0.0,53534.151135446045,0.0
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.5643638842416,182.0,,136.0,122.29916914747821,211624.51859896976,211.62451859896976,0.0,0.0,211624.51859896976,211.62451859896976,0.0,177.8318509541995,False,1840878.2044686412,1840.8782044686411,D*,-1629253.6858696714,26899157635.805515,7.471988232168199,5.262810040832058,136.0,140.3636034235881,145.26406865692917,140.0806530544548,136.40280146631903,211624.51859896976,211.62451859896976,1629253.6858696714,1629.2536858696715,0.0,0.0,-6.396744313174518,-53.51224056556797,0.0,53512.24056556797,0.0,211624.51859896976,0.0,53512.24056556797,0.0
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.3636034235881,182.0,,136.0,122.22540470054358,204834.9504676374,204.83495046763738,0.0,0.0,204834.9504676374,204.83495046763738,0.0,177.83930600202356,False,1840878.2044686412,1840.8782044686411,D*,-1636043.2540010037,26776256665.524933,7.437849073756926,5.23876451237433,136.0,140.1802110023643,144.71091072104736,140.10685842311347,136.35044885810868,204834.9504676374,204.83495046763738,1636043.2540010037,1636.0432540010038,0.0,0.0,-6.405659485685997,-53.4910350688746,0.0,53491.035068874604,0.0,204834.9504676374,0.0,53491.035068874604,0.0
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.1802110023643,182.0,,136.0,122.1580800166687,198638.12330923715,198.63812330923716,0.0,0.0,198638.12330923715,198.63812330923716,0.0,177.84612295297597,False,1840878.2044686412,1840.8782044686411,D*,-1642240.081159404,26657073791.53939,7.404742719872053,5.215446428053674,136.0,140.0129189207409,144.19885884490827,140.13034163036014,136.3035987015645,198638.12330923715,198.63812330923716,1642240.081159404,1642.240081159404,0.0,0.0,-6.414571231223538,-53.470473225244255,0.0,53470.473225244255,0.0,198638.12330923715,0.0,53470.473225244255,0.0
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,140.0129189207409,182.0,,136.0,122.09673778672678,192991.94460355758,192.99194460355758,0.0,0.0,192991.94460355758,192.99194460355758,0.0,177.85234713943652,False,1840878.2044686412,1840.8782044686411,D*,-1647886.2598650837,26541278624.777256,7.37257739577146,5.192791147372899,136.0,139.8605467258106,143.7251277437829,140.15101706354358,136.26167266877945,192991.94460355758,192.99194460355758,1647886.2598650837,1647.8862598650837,0.0,0.0,-6.423479647552326,-53.45049797272944,0.0,53450.497972729434,0.0,192991.94460355758,0.0,53450.497972729434,0.0
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.8605467258106,182.0,,136.0,122.04093225327873,187855.38509289423,187.85538509289424,0.0,0.0,187855.38509289423,187.85538509289424,0.0,177.85802096590962,False,1840878.2044686412,1840.8782044686411,D*,-1653022.8193757469,26428565393.72152,7.341268164922644,5.170738846250089,136.0,139.72199535303872,143.28711137907044,140.16881041387637,136.2241532162364,187855.38509289423,187.85538509289424,1653022.8193757469,1653.0228193757468,0.0,0.0,-6.432384823635355,-53.43105649817973,0.0,53431.05649817973,0.0,187855.38509289423,0.0,53431.05649817973,0.0
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.72199535303872,182.0,,136.0,121.9902461691728,183190.03971787135,183.19003971787134,0.0,0.0,183190.03971787135,183.19003971787134,0.0,177.86318407824223,False,1840878.2044686412,1840.8782044686411,D*,-1657688.1647507697,26318651369.890797,7.310736491636332,5.149234208964548,136.0,139.59624856696695,142.88237199223053,140.18365855429352,136.1905771961453,183190.03971787135,183.19003971787134,1657688.1647507697,1657.6881647507698,0.0,0.0,-6.441286840296158,-53.4120999648126,0.0,53412.099964812594,0.0,183190.03971787135,0.0,53412.099964812594,0.0
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.59624856696695,182.0,,136.0,121.9443051090058,178961.44490029017,178.96144490029016,0.0,0.0,178961.44490029017,178.96144490029016,0.0,177.86787326754865,False,1840878.2044686412,1840.8782044686411,D*,-1661916.759568351,26211274502.950623,7.28090958415295,5.128225965467226,136.0,139.4823556708309,142.50862985245234,140.1955094573307,136.16053013925236,178961.44490029017,178.96144490029016,1661916.759568351,1661.9167595683512,0.0,0.0,-6.4501857708135075,-53.393583104093786,0.0,53393.583104093785,0.0,178961.44490029017,0.0,53393.583104093785,0.0
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.4823556708309,182.0,,136.0,121.90275774874887,175137.2634027799,175.1372634027799,0.0,0.0,175137.2634027799,175.1372634027799,0.0,177.87212307840787,False,1840878.2044686412,1840.8782044686411,D*,-1665740.9410658614,26106192144.908955,7.251720040252487,5.107666641770046,136.0,139.37943091579535,142.16375342829178,140.20432200278663,136.13364113854652,175137.2634027799,175.1372634027799,1665740.9410658614,1665.7409410658613,0.0,0.0,-6.459081681479492,-53.37546399590788,0.0,53375.46399590788,0.0,175137.2634027799,0.0,53375.46399590788,0.0
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.37943091579535,182.0,,136.0,121.86528164681673,171687.8164410146,171.6878164410146,0.0,0.0,171687.8164410146,171.6878164410146,0.0,177.87596580033153,False,1840878.2044686412,1840.8782044686411,D*,-1669190.3880276266,26003179455.044346,7.223105404178985,5.087512247870701,136.0,139.28664952578038,141.84575013496843,140.21006574925883,136.10957827070777,171687.8164410146,171.6878164410146,1669190.3880276266,1669.1903880276266,0.0,0.0,-6.467974632111662,-53.35770379301489,0.0,53357.703793014894,0.0,171687.8164410146,0.0,53357.703793014894,0.0
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.28664952578038,182.0,,136.0,121.83155229519218,168583.23502819063,168.58323502819061,0.0,0.0,168583.23502819063,168.58323502819061,0.0,177.87943158957646,False,1840878.2044686412,1840.8782044686411,D*,-1672294.9694404507,25902029514.02743,7.195008198340953,5.067722300080485,136.0,139.20324426791436,141.55275764929254,140.21272066473313,136.08804449877783,168583.23502819063,168.58323502819061,1672294.9694404507,1672.2949694404506,0.0,0.0,-6.476864676568547,-53.34026674131531,0.0,53340.26674131531,0.0,168583.23502819063,0.0,53340.26674131531,0.0
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.20324426791436,182.0,,136.0,121.80128931120316,165797.71164681116,165.79771164681117,0.0,0.0,165797.71164681116,165.79771164681117,0.0,177.88254857438673,False,1840878.2044686412,1840.8782044686411,D*,-1675080.49282183,25802550887.039345,7.167375246399818,5.048259344249326,136.0,139.1285003589733,141.28303568876314,140.21227682369297,136.0687740054751,165797.71164681116,165.79771164681117,1675080.49282183,1675.0804928218301,0.0,0.0,-6.485751863194955,-53.32311975844851,0.0,53323.11975844851,0.0,165797.71164681116,0.0,53323.11975844851,0.0
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.1285003589733,182.0,,136.0,121.77423610031926,163307.6283329582,163.30762833295822,0.0,0.0,163307.6283329582,163.30762833295822,0.0,177.88534302575061,False,1840878.2044686412,1840.8782044686411,D*,-1677570.5761356829,25704566310.03957,7.140157308344325,5.029088698734587,136.0,139.06175198678886,141.03495824330457,140.2087340660629,136.05152891189195,163307.6283329582,163.30762833295822,1677570.5761356829,1677.5705761356828,0.0,0.0,-6.494636235229583,-53.30623220776692,0.0,53306.232207766916,0.0,163307.6283329582,0.0,53306.232207766916,0.0
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.06175198678886,182.0,,136.0,121.75013413837198,161089.1895112737,161.0891895112737,0.0,0.0,161089.1895112737,161.0891895112737,0.0,177.88783947074884,False,1840878.2044686412,1840.8782044686411,D*,-1679789.0149573674,25607912796.332806,7.113309110092446,5.0101784752508385,136.0,139.00237915087334,140.80700629596257,140.20210162777823,136.03609634106883,161089.1895112737,161.0891895112737,1679789.0149573674,1679.7890149573675,0.0,0.0,-6.503517831215761,-53.28957591706585,0.0,53289.57591706585,0.0,161089.1895112737,0.0,53289.57591706585,0.0
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,139.00237915087334,182.0,,136.0,121.72875634739084,159121.49403743108,159.1214940374311,0.0,0.0,159121.49403743108,159.1214940374311,0.0,177.89006079642712,False,1840878.2044686412,1840.8782044686411,D*,-1681756.7104312102,25512439899.910347,7.086788861086207,4.991499239093249,136.0,138.9498033190836,140.5977609133345,140.19239774970472,136.02228579019751,159121.49403743108,159.1214940374311,1681756.7104312102,1681.7567104312102,0.0,0.0,-6.512396685362122,-53.27312487816798,0.0,53273.124878167975,0.0,159121.49403743108,0.0,53273.124878167975,0.0
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.9498033190836,182.0,,136.0,121.70989071961297,157385.02788793563,157.38502788793562,0.0,0.0,157385.02788793563,157.38502788793562,0.0,177.89202840010552,False,1840878.2044686412,1840.8782044686411,D*,-1683493.1765807057,25418008883.177586,7.060558023104885,4.9730238463037875,136.0,138.90348556595117,140.40589677768318,140.17964926545736,136.00992677901561,157385.02788793563,157.38502788793562,1683493.1765807057,1683.4931765807057,0.0,0.0,-6.521272827879468,-53.25685510407899,0.0,53256.85510407899,0.0,157385.02788793563,0.0,53256.85510407899,0.0
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,138.90348556595117,182.0,,136.0,121.69333775464922,155861.4282668813,155.8614282668813,0.0,0.0,155861.4282668813,155.8614282668813,0.0,177.89376224868496,False,1840878.2044686412,1840.8782044686411,D*,-1685016.77620176,25324492026.217457,7.034581118393738,4.954727308528875,136.0,138.86292335130784,140.2301761279398,140.1638911686996,135.9988667453633,155861.4282668813,155.8614282668813,1685016.77620176,1685.01677620176,0.0,0.0,-6.5301462852977075,-53.24074450943602,0.0,53240.74450943602,0.0,155861.4282668813,0.0,53240.74450943602,0.0
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,19633.60733352354,169077.89464647646,188.71150198,188.71150198000004,188711.50198,0.000465960120289539,0.0,0.021,0.000465960120289539,0.03,0.0,0.020999999999999998,135.9998204504447,138.86292335130784,182.0,310.0,136.0,121.67889985473377,154532.50750324884,154.53250750324884,0.0,0.0,154532.50750324884,154.53250750324884,0.0,177.89528099037932,False,1840878.2044686412,1840.8782044686411,D*,-1686345.6969653924,25211618233.311348,7.00322728703093,4.932643593540628,310.0,135.99172846897008,143.88093745294879,140.13219375381587,135.97907318368436,154532.50750324884,154.53250750324884,1686345.6969653924,1686.3456969653923,0.0,0.0,-6.539016852484613,-53.22340312143541,19633.60733352354,19632.92244783615,19633.60733352354,154532.50750324884,-53224.0880071228,-0.6848856873912155,-3.469446951953614e-18
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,250784.7405962192,322955.07128378074,573.7398118799999,573.7398118799999,573739.8118799999,0.0014166576821467189,0.0014166576821467189,0.009056487746532093,0.0,0.03,0.010526854571321189,0.021,155.87050843369158,197.4270461944842,182.0,310.0,155.87050843369158,122.70531463884281,249007.73774378354,249.00773774378354,249007.73774378354,249.00773774378354,0.0,0.0,0.0,197.55834724384283,False,1840878.2044686412,1840.8782044686411,C*,-1591870.4667248577,25240512295.46792,7.011253415407755,4.938296705898155,,,143.83833990292408,140.1104571676441,137.12855229272253,0.0,0.0,1591870.4667248577,1591.8704667248576,0.0,0.0,-6.5478882913412235,-53.22863313965914,1777.0028524356603,101385.40340060987,1777.0028524356603,0.0,46379.767408515065,99608.4005481742,0.0
2026-07-16 04:30:00,322.562,1000890.5322800002,1000890.53228,320138.6518163438,680751.8804636563,1000.89053228,1000.8905322800001,1000890.53228,0.0027873101243932113,0.0,0.020999999999999998,0.0027873101243932113,0.03,0.0,0.021,136.08677831666085,139.08377147828105,182.0,310.0,136.0,120.66186235033449,60920.39875445684,60.92039875445684,0.0,0.0,60920.39875445684,60.92039875445684,0.0,177.88701582707722,False,1840878.2044686412,1840.8782044686411,D*,-1779957.8057141844,25364100728.964462,7.045583535823462,4.962476736274665,310.0,136.74057877966996,151.37482568696112,140.0754443879193,136.99149474919693,60920.39875445684,60.92039875445684,1779957.8057141844,1779.9578057141844,0.0,0.0,-6.556763801879498,-53.25306322964951,320138.6518163438,320154.18447834614,320138.6518163438,60920.39875445684,-53237.53056764713,15.532662002377037,3.469446951953614e-18
