timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957153,-0.10232176452658757,-0.07206917262367238,,,129.8702754892774,129.8702754892774,129.8702754892774,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618626,-48.82222838604595,0.0,1625.0540131530724,0.0,0.0,-47197.17437289288,1625.0540131530724,0.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.6936016,-0.11018717574822266,-0.07760908567844478,,,129.8603036457788,129.8603036457788,129.8603036457788,0.0,0.0,0.0,0.0,0.0,0.0,-0.11398104931182572,-48.817359273836715,0.0,1624.8919440261525,0.0,0.0,-47192.46732981056,1624.8919440261525,0.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.1221164644196977,-48.81249064723197,0.0,1624.7298909379388,0.0,0.0,-47187.76075629403,1624.7298909379388,0.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072826,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.1383848606458353,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00+00:00,13.938,43248.751042445576,43248.77772,43248.751042445576,0.026677554422349203,43.24877772,43.248751042445576,43248.77772,0.0004040218842543011,0.0,182.0,0.0,0.0004040218842543011,0.0,0.0,0.0,129.83036077923447,130.0,182.0,182.00169773603022,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-681234766.0141939,-0.18923187944838718,-0.1332833249012638,182.00169773603022,129.83036077923447,130.7068964831579,129.7564525914658,129.75799797863155,0.0,0.0,0.0,0.0,0.0,0.0,-0.2034268544100678,-48.768932213577614,46166.48050839576,46166.59918918429,46166.48050839576,0.0,-48768.813532789085,0.118680788531492,0.0
2026-07-11 04:10:00+00:00,96.582,299688.3781917619,299688.15108,95302.42097804171,204385.73010195827,299.68815107999995,299.6883781917619,299688.15108,0.0027906234927400136,0.0,182.0,0.0,0.0027906234927400136,0.021,0.0,0.0,129.77617395699644,129.83036077923447,182.0,182.00176719381102,129.83036077923447,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-653316246.4662308,-0.18147673512950854,-0.12782107708698248,182.00176719381102,129.77617395699644,131.96066434862962,129.7482622259365,129.75037519601918,0.0,0.0,0.0,0.0,0.0,0.0,-0.21155588406272813,-48.77417791596202,95302.42097804171,95305.04382923392,95302.42097804171,0.0,-48771.55506476981,2.6228511922090547,0.0
2026-07-11 04:20:00+00:00,229.314,711547.2803009959,711547.5831599999,142399.9886811803,569147.5944788196,711.5475831599999,711.5472803009959,711547.5831599999,0.006618957620333464,0.0,182.0,0.0,0.006618957620333464,0.021,0.0,0.0,129.75259160520338,129.77617395699644,182.0,182.00170897305804,129.77617395699644,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-597143635.2976842,-0.1658732320271345,-0.11683092690904257,182.00170897305804,129.75259160520338,132.47046607802702,129.73918147417078,129.74133008088805,0.0,0.0,0.0,0.0,0.0,0.0,-0.21968651109904644,-48.78376221790993,142399.98868118023,142404.7808321542,142399.98868118023,0.0,-48778.97006693596,4.792150973975367,0.0
2026-07-11 04:30:00+00:00,362.796,1125734.3457080906,1125734.22024,157415.2124853615,968319.0077546384,1125.73422024,1125.7343457080906,1125734.22024,0.010467128526873514,0.0,182.0,0.0,0.010467128526873514,0.0,0.0,0.0,129.74004869001135,129.75259160520338,182.0,182.0017357856177,129.75259160520338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-531968131.1242173,-0.14776892531228258,-0.10407936411200402,182.0017357856177,129.74004869001135,132.7489245497484,129.72977664605475,129.73186847349047,0.0,0.0,0.0,0.0,0.0,0.0,-0.22781900812814476,-48.79498217459001,157415.2124853615,157420.82246370154,157415.2124853615,0.0,-48789.372196249955,5.609978340056841,0.0
2026-07-11 04:40:00+00:00,478.578,1484999.1430774028,1484998.8193199998,170811.87300041784,1314186.946319582,1484.9988193199997,1484.9991430774028,1484998.8193199998,0.013804308889885509,0.0,182.0,0.0,0.013804308889885509,0.0,0.0,0.0,129.7295395611161,129.74004869001135,182.0,182.00174116778157,129.74004869001135,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-458761760.319577,-0.1274338223109936,-0.08975656528908844,182.00174116778157,129.7295395611161,132.95386779967967,129.72028761741348,129.72231055276606,0.0,0.0,0.0,0.0,0.0,0.0,-0.23595359609660774,-48.807527810777756,170811.87300041772,170818.14581851158,170811.87300041772,0.0,-48801.2549926839,6.272818093857495,0.0
2026-07-11 04:50:00+00:00,574.655,1783119.1037853302,1783119.9856999996,167353.61916310643,1615766.3665368932,1783.1199856999997,1783.1191037853303,1783119.9856999996,0.016572298250759065,0.0,182.0,0.0,0.016572298250759065,0.0,0.0,0.0,129.7197310341902,129.7295395611161,182.0,182.0017058825813,129.7295395611161,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-387637764.58010304,-0.1076771568278064,-0.0758411823618717,182.0017058825813,129.7197310341902,133.06691778446563,129.71099502768647,129.7127269739723,0.0,0.0,0.0,0.0,0.0,0.0,-0.24409021688280588,-48.819724717188784,167353.6191631065,167359.71761631203,167353.6191631065,0.0,-48813.62626398326,6.09845320552995,0.0
2026-07-11 05:00:00+00:00,653.685,2028345.4202573276,2028345.3339,167966.50042653014,1860378.8334734698,2028.3453339,2028.3454202573275,2028345.3339,0.018847921223656482,0.0,182.0,0.0,0.018847921223656482,0.0,0.0,0.0,129.7100637143242,129.7197310341902,182.0,182.0017326125818,129.7197310341902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-316153377.52756536,-0.08782038264654593,-0.061855289010250586,182.0017326125818,129.7100637143242,133.14531806283202,129.70583872041152,129.70313787966813,0.0,0.0,0.0,0.0,0.0,0.0,-0.25222888120959686,-48.83198596074582,167966.50042653008,167972.63104830863,167966.50042653008,0.0,-48825.85533896729,6.130621778531349,0.0
2026-07-11 05:10:00+00:00,718.952,2230862.859499522,2230864.9188800002,167925.2532311899,2062939.6656488103,2230.8649188800005,2230.862859499522,2230864.9188800002,0.02072599542491321,0.0,182.0,0.0,0.02072599542491321,0.0,0.0,0.0,129.70045307591784,129.7100637143242,182.0,182.00168474081954,129.7100637143242,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-244701091.68275225,-0.06797252546743118,-0.04787567624780715,182.00168474081954,129.70045307591784,133.195882488071,129.70596539960226,129.6935472379246,0.0,0.0,0.0,0.0,0.0,0.0,-0.260369586934973,-48.84423435225679,167925.25323118982,167931.3774269453,167925.25323118982,0.0,-48838.11015650131,6.124195755481196,0.0
2026-07-11 05:20:00+00:00,773.311,2399539.16139884,2399537.63434,176350.9307856895,2223186.7035543104,2399.53763434,2399.53916139884,2399537.63434,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.69345080857067,129.70045307591784,182.0,185.0406533108894,129.70045307591784,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-168201010.05309856,-0.046722502792527376,-0.03290846414488595,185.0406533108894,129.69345080857067,133.257079978942,129.7084462419157,129.68400139286985,0.0,0.0,0.0,0.0,0.0,0.0,-0.26851247945501905,-48.85735512027619,176350.9307856893,176357.491169699,176350.9307856893,0.0,-48850.794736266485,6.56038400970283,0.0
2026-07-11 05:30:00+00:00,819.025,2541386.93137217,2541385.4335,185775.20794414124,2355610.2255558586,2541.3854334999996,2541.38693137217,2541385.4335,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.688083772655,129.69345080857067,182.0,188.12228205119447,129.69345080857067,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-86054526.62610355,-0.02390403517391765,-0.01683653566103002,188.12228205119447,129.688083772655,133.32870511908754,129.7123981902306,129.67466003468155,0.0,0.0,0.0,0.0,0.0,0.0,-0.27665772101246733,-48.87144934468984,185775.20794414135,185782.2550563482,185775.20794414135,0.0,-48864.402232483,7.0471122068411205,0.0
2026-07-11 05:40:00+00:00,857.838,2661818.348558301,2661819.84372,194350.33458588505,2467469.5091341147,2661.81984372,2661.8183485583013,2661819.84372,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.68319711947166,129.688083772655,182.0,190.72506860706756,129.688083772655,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1228310.7155161053,0.0003411974209766959,0.00024031852797780698,190.72506860706756,129.68319711947166,133.4080782607013,129.71798860466254,129.66550892179936,0.0,0.0,0.0,0.0,0.0,0.0,-0.284805459127192,-48.88642868834789,194350.33458588494,194357.82425771398,194350.33458588494,0.0,-48878.93901651885,7.489671829040162,0.0
2026-07-11 05:50:00+00:00,891.089,2764995.814707108,2764995.70166,201791.9166425676,2563203.785017432,2764.9957016599997,2764.995814707108,2764995.70166,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.67754862172256,129.68319711947166,182.0,192.9445482756464,129.68319711947166,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92966879.31498516,0.02582413314305143,0.01818893485617787,192.9445482756464,129.67754862172256,133.49307257753762,129.72520830049766,129.65651893337375,0.0,0.0,0.0,0.0,0.0,0.0,-0.2929558217825071,-48.90217593189088,201791.9166425678,201799.7902643393,201791.9166425678,0.0,-48894.30231011938,7.87362177149771,0.0
2026-07-11 06:00:00+00:00,919.809,2854110.72345353,2854112.1384599996,208209.1506470996,2645902.9878129,2854.1121384599996,2854.11072345353,2854112.1384599996,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6717142944033,129.67754862172256,182.0,194.8527716895279,129.67754862172256,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188546141.37776744,0.052373928160490954,0.03688898141115863,194.8527716895279,129.6717142944033,133.5819829837809,129.7340455291701,129.64765469551566,0.0,0.0,0.0,0.0,0.0,0.0,-0.30110891930801287,-48.91858515303432,208209.15064709974,208217.35525767144,208209.15064709974,0.0,-48910.380542462604,8.20461057171633,0.0
2026-07-11 06:10:00+00:00,944.797,2931646.146817051,2931648.40318,213761.5910308822,2717886.8121491177,2931.64840318,2931.646146817051,2931648.40318,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.66614923086857,129.6717142944033,182.0,196.5066601684763,129.6717142944033,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,287446850.37036467,0.07984634732510129,0.05623886780458298,196.5066601684763,129.66614923086857,133.67350924881137,129.74447135738401,129.6389429706527,0.0,0.0,0.0,0.0,0.0,0.0,-0.30926484713024716,-48.93556693340582,213761.5910308821,213770.08192106785,213761.5910308821,0.0,-48927.07604322006,8.49089018576342,0.0
2026-07-11 06:20:00+00:00,966.682,2999558.084522367,2999556.24508,218597.45080082305,2780958.7942791767,2999.55624508,2999.558084522367,2999556.24508,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6609630452992,129.66614923086857,182.0,197.95066923905756,129.66614923086857,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,389238736.62002844,0.10812187128334123,0.07615441193734344,197.95066923905756,129.6609630452992,133.7665989163398,129.75645988087408,129.63039832133776,0.0,0.0,0.0,0.0,0.0,0.0,-0.3174236883251407,-48.95304716936119,218597.45080082314,218606.19091880083,218597.45080082314,0.0,-48944.30705138351,8.740117977678892,0.0
2026-07-11 06:30:00+00:00,985.961,3059377.1766134114,3059377.82534,222835.51879898366,2836542.3065410163,3059.37782534,3059.3771766134114,3059377.82534,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.65616706920076,129.6609630452992,182.0,199.2191322541704,129.6609630452992,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,493562844.53810966,0.1371007901494749,0.09656538428397558,199.2191322541704,129.65616706920076,133.86040678664884,129.76998846544066,129.62203264158208,0.0,0.0,0.0,0.0,0.0,0.0,-0.32558551566430777,-48.97096403500227,222835.51879898377,222844.47723180428,222835.51879898377,0.0,-48962.00560218174,8.95843282052374,0.0
2026-07-11 06:40:00+00:00,1003.032,3112347.6494475394,3112348.1140799997,226571.12245861674,2885776.991621383,3112.34811408,3112.3476494475394,3112348.1140799997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.65177905816375,129.65616706920076,182.0,200.33969623531874,129.65616706920076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,600117449.1351507,0.16669929142643075,0.11741275246415035,200.33969623531874,129.65177905816375,133.95425651645022,129.78503549186746,129.61385791512984,0.0,0.0,0.0,0.0,0.0,0.0,-0.3337503932574346,-48.98926555876148,226571.1224586169,226580.2732204965,226571.1224586169,0.0,-48980.114796881884,9.150761879594938,0.0
2026-07-11 06:50:00+00:00,1018.217,3159464.1068365807,3159466.2579799998,229880.18368473416,2929586.0742952656,3159.4662579799997,3159.464106836581,3159466.2579799998,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.64781486882512,129.65177905816375,182.0,201.33436032023036,129.65177905816375,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,708646407.3942943,0.19684622427619286,0.13864640219327726,201.33436032023036,129.64781486882512,134.04760055397105,129.80157924676246,129.60588624527338,0.0,0.0,0.0,0.0,0.0,0.0,-0.34191837785969487,-49.00790761356152,229880.18368473416,229889.50471213416,229880.18368473416,0.0,-48998.58658616152,9.321027400001185,0.0
2026-07-11 07:00:00+00:00,1031.779,3201549.7372892946,3201548.3302599997,232824.9494788386,2968723.380781161,3201.5483302599996,3201.5497372892946,3201548.3302599997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.64429030106024,129.64781486882512,182.0,202.2212370847136,129.64781486882512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,818930949.0444586,0.22748081917901627,0.1602235311503739,202.2212370847136,129.64429030106024,134.14000261074682,129.8195987096083,129.59812985214234,0.0,0.0,0.0,0.0,0.0,0.0,-0.35008951994473403,-49.02685251023478,232824.94947883877,232834.4219271754,232824.94947883877,0.0,-49017.38006189815,9.472448336637171,0.0
2026-07-11 07:10:00+00:00,1043.933,3239261.0527531425,3239261.46302,235454.77152277855,3003806.6914972216,3239.26146302,3239.2610527531424,3239261.46302,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6412195579395,129.64429030106024,182.0,203.01472971166731,129.64429030106024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,930781935.9052489,0.25855053775145803,0.18210713452181881,203.01472971166731,129.6412195579395,134.2311154997435,129.83907123226945,129.59060102253704,0.0,0.0,0.0,0.0,0.0,0.0,-0.35826386455573767,-49.04606766602165,235454.77152277864,235464.37910067206,235454.77152277864,0.0,-49036.460088128224,9.607577893424605,0.0
2026-07-11 07:20:00+00:00,1054.858,3273160.6112645026,3273161.0825199997,237812.91875611432,3035348.1637638854,3273.1610825199996,3273.1606112645027,3273161.0825199997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6386158078691,129.6412195579395,182.0,203.727121370183,129.6412195579395,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1044036209.3694428,0.29001005815817854,0.20426529038767818,203.727121370183,129.6386158078691,134.32066378485632,129.8599745817693,129.5833120436748,0.0,0.0,0.0,0.0,0.0,0.0,-0.36644145204999773,-49.06552496556033,237812.9187561142,237822.64740588356,237812.9187561142,0.0,-49055.79631579097,9.728649769356707,0.0
2026-07-11 07:30:00+00:00,1064.703,3303706.9128743317,3303709.52682,239931.76530777337,3063777.7615122264,3303.7095268199996,3303.706912874332,3303709.52682,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6364921815691,129.6386158078691,182.0,204.36839838159256,129.6386158078691,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1158550051.1703246,0.3218194586584235,0.22666988032330226,204.36839838159256,129.6364921815691,134.4084318480173,129.88228515661817,129.57627518372342,0.0,0.0,0.0,0.0,0.0,0.0,-0.3746223186578389,-49.08519964704695,239931.7653077732,239941.6026485165,239931.7653077732,0.0,-49075.362306303636,9.837340743310051,0.0
2026-07-11 07:40:00+00:00,1073.594,3331294.9947103835,3331297.76636,241840.96410689456,3089456.802253105,3331.29776636,3331.2949947103834,3331297.76636,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6348606080693,129.6364921815691,182.0,204.9471343303514,129.6364921815691,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1274197548.7370548,0.3539437635380708,0.24929626958172052,204.9471343303514,129.6348606080693,134.49425282119327,129.90597849560035,129.56950267838099,0.0,0.0,0.0,0.0,0.0,0.0,-0.38280649699300134,-49.10507001097492,241840.9641068947,241850.8992888587,241840.9641068947,0.0,-49095.13482901093,9.935181963992363,0.0
2026-07-11 07:50:00+00:00,1081.637,3356255.5354450997,3356254.7127799997,243564.71464583604,3112689.9981341637,3356.25471278,3356.2555354450997,3356254.7127799997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.63373260582253,129.6348606080693,182.0,205.47048910660214,129.6348606080693,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1390867321.4623792,0.3863520337395498,0.27212266658915396,205.47048910660214,129.63373260582253,134.57799969016122,129.9310299622515,129.56300670606598,0.0,0.0,0.0,0.0,0.0,0.0,-0.39099401647015947,-49.125116862948815,243564.71464583586,243574.7380718228,243564.71464583586,0.0,-49115.09343696188,10.023425986939401,0.0
2026-07-11 08:00:00+00:00,1088.921,3378858.312921803,3378856.52774,245123.27029583603,3133733.257444164,3378.85652774,3378.858312921803,3378856.52774,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.63311767634977,129.63373260582253,182.0,205.9442975500014,129.63373260582253,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1508460151.6504202,0.4190167087917834,0.29512965944084474,205.9442975500014,129.63311767634977,134.6595786803309,129.95741309774237,129.55679936311145,0.0,0.0,0.0,0.0,0.0,0.0,-0.3991849036538128,-49.145323101919764,245123.27029583592,245133.37341532137,245123.27029583592,0.0,-49135.2199824343,10.103119485465868,0.0
2026-07-11 08:10:00+00:00,1095.524,3399345.348914006,3399345.2405599994,246534.31499504577,3152810.9255649536,3399.345240559999,3399.3453489140056,3399345.2405599994,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.63302671891847,129.63311767634977,182.0,206.37377545097104,129.63311767634977,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1626887441.678889,0.45191317824413585,0.3182999140454251,206.37377545097104,129.63302671891847,134.73893233648303,129.98510179066753,129.5508926073043,0.0,0.0,0.0,0.0,0.0,0.0,-0.4073791825638033,-49.165673459942724,246534.31499504598,246544.49017405746,246534.31499504598,0.0,-49155.498280931235,10.175179011486762,0.0
2026-07-11 08:20:00+00:00,1101.511,3417922.0760135744,3417922.5423399997,247810.88423584355,3170111.658104156,3417.92254234,3417.9220760135745,3417922.5423399997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.63347012655316,129.63302671891847,182.0,206.76334465345826,129.63302671891847,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1746068423.978323,0.4850190066606453,0.34161762825840797,206.76334465345826,129.63347012655316,134.81601566507143,130.01406779232005,129.54529828875778,0.0,0.0,0.0,0.0,0.0,0.0,-0.4155768748994084,-49.18615401363113,247810.8842358435,247821.1245126877,247810.8842358435,0.0,-49175.913736786926,10.240276844204345,0.0
2026-07-11 08:30:00+00:00,1106.939,3434765.4858850935,3434765.30066,248967.3722252273,3185797.928434773,3434.7653006600003,3434.7654858850933,3434765.30066,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.63445583524015,129.63347012655316,182.0,207.1168085980998,129.63347012655316,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1865930975.410369,0.5183141598362135,0.3650686912149908,207.1168085980998,129.63445583524015,134.89080473694753,130.04428331171823,129.54002810181862,0.0,0.0,0.0,0.0,0.0,0.0,-0.4237780002877424,-49.206752330003546,248967.37222522724,248977.67138341343,248967.37222522724,0.0,-49196.45317181735,10.299158186193381,0.0
2026-07-11 08:40:00+00:00,1111.856,3450019.704197094,3450022.45664,250013.90334972227,3200008.5532902777,3450.02245664,3450.0197041970937,3450022.45664,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.635993390437,129.63445583524015,182.0,207.4372627180586,129.63445583524015,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1986409054.6131017,0.5517802929480838,0.3886401819476341,207.4372627180586,129.635993390437,134.96329610310414,130.07571871833332,129.53509363267355,0.0,0.0,0.0,0.0,0.0,0.0,-0.4319825764589088,-49.22745702699848,250013.90334972233,250024.25569821981,250013.90334972233,0.0,-49217.104678501,10.352348497479397,0.0
2026-07-11 08:50:00+00:00,1116.306,3463833.7255365653,3463830.53964,250961.16321719578,3212869.3764228043,3463.83053964,3463.8337255365655,3463830.53964,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6380912997492,129.635993390437,182.0,207.72789224569112,129.635993390437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2107443038.0878003,0.5854008439132778,0.4123204351413126,207.72789224569112,129.6380912997492,135.03350121973364,130.1083447188529,129.5305062909459,0.0,0.0,0.0,0.0,0.0,0.0,-0.4401906194297529,-49.24825782506462,250961.1632171958,250971.56361622887,250961.1632171958,0.0,-49237.85742603155,10.400399033067515,0.0
2026-07-11 09:00:00+00:00,1120.325,3476302.230204533,3476301.2554999995,251815.1166597088,3224486.1388402907,3476.3012554999996,3476.302230204533,3476301.2554999995,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.64075647669802,129.6380912997492,182.0,207.99073316606393,129.6380912997492,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2228976887.2173443,0.6191602464492623,0.43609848686173336,207.99073316606393,129.64075647669802,135.10143516525892,130.142130765557,129.5262772605138,0.0,0.0,0.0,0.0,0.0,0.0,-0.4484021436068429,-49.2691450625399,251815.11665970896,251825.5602784466,251815.11665970896,0.0,-49258.701443802274,10.44361873762682,0.0
2026-07-11 09:10:00+00:00,1123.944,3487533.0208131424,3487530.7953599994,252584.50196363265,3234946.2933963668,3487.5307953599995,3487.5330208131422,3487530.7953599994,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.64399887403928,129.64075647669802,182.0,208.22808608380262,129.64075647669802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2350959811.882094,0.6530443921894705,0.45996440004115474,208.22808608380262,129.64399887403928,135.16712386207405,130.17704625326897,129.52241757794323,0.0,0.0,0.0,0.0,0.0,0.0,-0.4566171619372141,-49.29010998222704,252584.50196363285,252594.98442347642,252584.50196363285,0.0,-49279.62752238347,10.482459843566176,0.0
2026-07-11 09:20:00+00:00,1127.192,3497608.868277443,3497609.14448,253274.16832414456,3244334.976155855,3497.60914448,3497.608868277443,3497609.14448,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.64781907048248,129.64399887403928,182.0,208.44172336148608,129.64399887403928,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2473343936.5821753,0.6870399823839376,0.4839088078560927,208.44172336148608,129.64781907048248,135.23060354475868,130.2130591897054,129.51893806805379,0.0,0.0,0.0,0.0,0.0,0.0,-0.46483568599262365,-49.31114433245732,253274.16832414444,253284.68549925956,253274.16832414444,0.0,-49300.62715734218,10.517175115135615,0.0
2026-07-11 09:30:00+00:00,1130.091,3506604.538109931,3506604.5675399997,253890.71935082506,3252713.8481891747,3506.6045675399996,3506.604538109931,3506604.5675399997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6522272672491,129.64781907048248,182.0,208.63323550492873,129.64781907048248,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2596085352.7310166,0.7211348202030602,0.5079231196081538,208.63323550492873,129.6522272672491,135.29191177010287,130.25013836732904,129.51584914404515,0.0,0.0,0.0,0.0,0.0,0.0,-0.4730577260825772,-49.33224053972142,253890.719350825,253901.26745445706,253890.719350825,0.0,-49321.69243608936,10.548103632056154,0.0
2026-07-11 09:40:00+00:00,1132.664,3514586.4323772243,3514588.43216,254438.47741690185,3260149.954743098,3514.5884321599997,3514.5864323772244,3514588.43216,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.65722757073814,129.6522272672491,182.0,208.8040420679281,129.6522272672491,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2719142749.574191,0.7553174304372753,0.5319992528638233,208.8040420679281,129.65722757073814,135.35109858384072,130.28825097844336,129.51316108515587,0.0,0.0,0.0,0.0,0.0,0.0,-0.48128329132982733,-49.353391483500715,254438.47741690185,254449.05288879148,254438.47741690185,0.0,-49342.81601161108,10.575471889635082,0.0
2026-07-11 09:50:00+00:00,1134.928,3521612.803131408,3521613.48832,254920.26703614835,3266693.2212838517,3521.61348832,3521.612803131408,3521613.48832,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.66282404709787,129.65722757073814,182.0,208.95538259578007,129.65722757073814,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2842476515.2507186,0.7895768097918663,0.5561294575774484,208.95538259578007,129.66282404709787,135.40820928150555,130.32736474094332,129.5108839102637,0.0,0.0,0.0,0.0,0.0,0.0,-0.4895123897187781,-49.37459033370446,254920.2670361484,254930.8664612503,254920.2670361484,0.0,-49363.99090860257,10.599425101885572,0.0
2026-07-11 10:00:00+00:00,1136.899,3527729.3863298926,3527729.3830599994,255340.0896132472,3272389.2934467522,3527.7293830599992,3527.7293863298923,3527729.3830599994,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6690247868007,129.66282404709787,182.0,209.0882317235787,129.66282404709787,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2966049442.7157693,0.8239026229766025,0.5803064542047484,209.0882317235787,129.6690247868007,135.46329398445383,130.36744651548722,129.50902732249668,0.0,0.0,0.0,0.0,0.0,0.0,-0.4977450281647704,-49.39583067595417,255340.08961324714,255350.709784372,255340.08961324714,0.0,-49385.2105048293,10.620171124872286,0.0
2026-07-11 10:10:00+00:00,1138.588,3532973.535185835,3532970.2487199996,255701.72334531276,3277268.525374687,3532.9702487199997,3532.973535185835,3532970.2487199996,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.6758324030987,129.6690247868007,182.0,209.20338987821458,129.6690247868007,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3089826595.574829,0.8582851654374525,0.6045234074533201,209.20338987821458,129.6758324030987,135.5164008799412,130.40846346523472,129.50760082706572,0.0,0.0,0.0,0.0,0.0,0.0,-0.5059812125788491,-49.417106484472285,255701.7233453129,255712.36124957196,255701.7233453129,0.0,-49406.46858021323,10.637904259056086,0.0
2026-07-11 10:20:00+00:00,1140.008,3537374.3537751418,3537376.42352,256006.2346660709,3281370.1888539293,3537.37642352,3537.3743537751416,3537376.42352,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.68324788195724,129.6758324030987,182.0,209.30147785407434,129.6758324030987,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3213773680.874203,0.8927149113539453,0.6287736079197139,209.30147785407434,129.68324788195724,135.56758536665328,130.4503819594879,129.50661362267223,0.0,0.0,0.0,0.0,0.0,0.0,-0.5142209478871417,-49.438411849755525,256006.23466607073,256016.88734871236,256006.23466607073,0.0,-49427.759167113894,10.652682641630236,0.0
2026-07-11 10:30:00+00:00,1141.168,3540978.0218683504,3540975.8339199997,256257.4352088212,3284718.3987111785,3540.97583392,3540.9780218683504,3540975.8339199997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.69127876352823,129.68324788195724,182.0,209.38346923114932,129.68324788195724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3337858696.06837,0.9271829711301027,0.6530507943179751,209.38346923114932,129.69127876352823,135.616905053114,130.49316877135826,129.5060745287341,0.0,0.0,0.0,0.0,0.0,0.0,-0.5224642380961414,-49.459741253997784,256257.4352088211,256268.09991094223,256257.4352088211,0.0,-49449.07655187664,10.664702121139271,0.0
2026-07-11 10:40:00+00:00,1142.074,3543784.1387433554,3543787.0975599997,256454.2394299046,3287332.858130095,3543.78709756,3543.7841387433555,3543787.0975599997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.69992185594683,129.69127876352823,182.0,209.4493695121273,129.69127876352823,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3462048990.6298757,0.9616802751749655,0.6773485785847281,209.4493695121273,129.69992185594683,135.66440443639965,130.53679005116652,129.50599211964632,0.0,0.0,0.0,0.0,0.0,0.0,-0.5307110862740512,-49.4810890674588,256454.2394299046,256464.9133366351,256454.2394299046,0.0,-49470.4151607283,10.673906730495219,0.0
2026-07-11 10:50:00+00:00,1142.733,3545834.911849617,3545831.9350199993,256600.3105253973,3289231.624494602,3545.8319350199995,3545.834911849617,3545831.9350199993,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.7091897165479,129.69992185594683,182.0,209.5000619851998,129.69992185594683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3586314115.21245,0.9961983653367916,0.7016610033168654,209.5000619851998,129.7091897165479,135.71013815749185,130.5812123559194,129.50637433194336,0.0,0.0,0.0,0.0,0.0,0.0,-0.538961494614288,-49.50245004142096,256600.31052539716,256610.99101237825,256600.31052539716,0.0,-49491.769554439874,10.680486981080321,0.0
2026-07-11 11:00:00+00:00,1143.148,3547121.5585207166,3547119.65512,256695.89260210376,3290423.762517896,3547.1196551199996,3547.1215585207165,3547119.65512,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.7190696341972,129.7091897165479,182.0,209.53537881312695,129.7091897165479,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3710623770.0753508,1.0307288250209308,0.7259821403815447,209.53537881312695,129.7190696341972,135.75415349742573,130.6264018800306,129.5072292571892,0.0,0.0,0.0,0.0,0.0,0.0,-0.5472154644398075,-49.523818953117605,256695.89260210382,256706.57705795218,256695.89260210382,0.0,-49513.13449726926,10.684455848342623,0.0
2026-07-11 11:10:00+00:00,1143.322,3547661.198619704,3547659.5666799997,256741.75357788661,3290917.813102113,3547.65956668,3547.661198619704,3547659.5666799997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.72956804138116,129.7190696341972,182.0,209.5556682132542,129.7190696341972,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3834948119.3379107,1.0652633664827529,0.7503061523999723,209.5556682132542,129.72956804138116,135.7965037146133,130.6723246841822,129.50856439708787,0.0,0.0,0.0,0.0,0.0,0.0,-0.5554729962166057,-49.54519066078939,256741.75357788667,256752.43943172257,256741.75357788667,0.0,-49534.50480695351,10.685853835879243,0.0
2026-07-11 11:20:00+00:00,1143.257,3547458.007490231,3547457.8755799998,256737.89794368157,3290719.977636318,3547.45787558,3547.458007490231,3547457.8755799998,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.74068897295774,129.72956804138116,182.0,209.56102450405115,129.72956804138116,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3959257332.8992577,1.0997937035831271,0.7746272031241692,209.56102450405115,129.74068897295774,135.83723178900757,130.71894751540475,129.5103869160895,0.0,0.0,0.0,0.0,0.0,0.0,-0.5637340895536198,-49.56656002208376,256737.89794368157,256748.5826243288,256737.89794368157,0.0,-49555.875341436564,10.684680647202185,0.0
2026-07-11 11:30:00+00:00,1142.951,3546507.8060192685,3546508.3759399997,256683.7611925644,3289824.6147474353,3546.5083759399995,3546.5078060192686,3546508.3759399997,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.75243508449958,129.74068897295774,182.0,209.55136424793625,129.74068897295774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4083521245.0561166,1.1343114569600323,0.7989393906456729,209.55136424793625,129.75243508449958,135.87638228374163,130.76623592943852,129.512703772578,0.0,0.0,0.0,0.0,0.0,0.0,-0.5719987431936501,-49.58792184018171,256683.76119256427,256694.44210161327,256683.76119256427,0.0,-49577.24093113272,10.680909048984176,0.0
2026-07-11 11:40:00+00:00,1142.403,3544806.5145066334,3544807.96482,256580.17228636798,3288227.792533632,3544.80796482,3544.8065145066334,3544807.96482,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.76479461647023,129.75243508449958,182.0,209.52660355326088,129.75243508449958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4207710190.5751414,1.1688083862708727,0.8232369109727735,209.52660355326088,129.76479461647023,135.913995183652,130.81415689079404,129.51552152874632,0.0,0.0,0.0,0.0,0.0,0.0,-0.5802669550273953,-49.609271002471424,256580.17228636798,256590.84686751282,256580.17228636798,0.0,-49598.59642132657,10.674581144856347,0.0
2026-07-11 11:50:00+00:00,1141.609,3542341.903568388,3542344.2304599993,256426.28010594146,3285917.950354058,3542.3442304599994,3542.341903568388,3542344.2304599993,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.7777763176277,129.76479461647023,182.0,209.4864739993953,129.76479461647023,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4331793996.645122,1.2032761101792004,0.8475138608063438,209.4864739993953,129.7777763176277,135.95010625592656,130.86267659399863,129.51884609710896,0.0,0.0,0.0,0.0,0.0,0.0,-0.588538722078975,-49.630602309477766,256426.2801059415,256436.94575944467,256426.2801059415,0.0,-49619.9366559746,10.665653503165231,0.0
2026-07-11 12:00:00+00:00,1140.565,3539105.7222272437,3539104.7611000002,256222.13699033204,3282882.624109668,3539.1047611000004,3539.105722227244,3539104.7611000002,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.791377961454,129.7777763176277,182.0,209.4308075468016,129.7777763176277,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4455742524.9754715,1.237706256937631,0.8717643436012036,209.4308075468016,129.791377961454,135.9847564076279,130.91176186922456,129.52268296919436,0.0,0.0,0.0,0.0,0.0,0.0,-0.5968140405073117,-49.651910570020405,256222.13699033228,256232.79112060362,256222.13699033228,0.0,-49641.256439749064,10.654130271337635,0.0
2026-07-11 12:10:00+00:00,1139.264,3535064.599463965,3535067.83616,255963.31687571062,3279104.5192842893,3535.06783616,3535.064599463965,3535067.83616,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.8055950390308,129.791377961454,182.0,209.3589003888443,129.791377961454,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4579522984.889057,1.2720897180247381,0.8959819438737453,209.3589003888443,129.8055950390308,136.01797318274143,130.96137934963645,129.52703764714096,0.0,0.0,0.0,0.0,0.0,0.0,-0.6050929055299976,-49.67319013611542,255963.31687571068,255973.9566587582,255963.31687571068,0.0,-49662.5503530679,10.63978304752527,0.0
2026-07-11 12:20:00+00:00,1137.698,3530210.6955915103,3530208.63212,255651.67043541977,3274556.9616845804,3530.2086321200004,3530.21069559151,3530208.63212,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.8204275268211,129.8055950390308,182.0,209.27057779409176,129.8055950390308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4703103699.444306,1.3064176942900851,0.9201604640423041,209.27057779409176,129.8204275268211,136.04978292970083,131.01149580450726,129.53191539314844,0.0,0.0,0.0,0.0,0.0,0.0,-0.6133753114550909,-49.69443555056033,255651.6704354199,255662.29314264236,255651.6704354199,0.0,-49683.81284333786,10.622707222471945,0.0
2026-07-11 12:30:00+00:00,1135.856,3524493.9035671856,3524493.0166399996,255283.6089926986,3269209.407647301,3524.4930166399995,3524.4939035671855,3524493.0166399996,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.8358660188808,129.8204275268211,182.0,209.16478496862663,129.8204275268211,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4826450841.878492,1.3406807894106922,0.9442932859135172,209.16478496862663,129.8358660188808,136.08020641741413,131.06207832967746,129.53732075629654,0.0,0.0,0.0,0.0,0.0,0.0,-0.6216612516196827,-49.71564098755063,255283.60899269878,255294.21171119393,255283.60899269878,0.0,-49705.03826905548,10.602718495145382,0.0
2026-07-11 12:40:00+00:00,1133.726,3517881.3327272874,3517883.7544400003,254856.42070368025,3263027.33373632,3517.8837544400003,3517.8813327272874,3517883.7544400003,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.85191392120439,129.8358660188808,182.0,209.04081561009144,129.8358660188808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4949528961.901549,1.3748691560837638,0.9683734736515107,209.04081561009144,129.85191392120439,136.1092604919314,131.11309369307125,129.54325772674483,0.0,0.0,0.0,0.0,0.0,0.0,-0.6299507183435082,-49.73680034295351,254856.42070368037,254867.0003813818,254856.42070368037,0.0,-49726.22066525207,10.579677701440232,0.0
2026-07-11 12:50:00+00:00,1131.295,3510340.027921692,3510340.5073,254369.51598150143,3255970.9913184987,3510.3405073000004,3510.340027921692,3510340.5073,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.86856953463268,129.85191392120439,182.0,208.89797132808735,129.85191392120439,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5072302259.152315,1.408972849764532,0.9923940229291328,208.89797132808735,129.86856953463268,136.13696085161956,131.16450925005324,129.54973017761628,0.0,0.0,0.0,0.0,0.0,0.0,-0.6382437029186466,-49.75790745083005,254369.51598150146,254380.06953543972,254369.51598150146,0.0,-49747.353896891786,10.553553938261757,0.0
2026-07-11 13:00:00+00:00,1128.545,3501807.7058887724,3501807.4223,253815.70960721746,3247991.7126927827,3501.8074223000003,3501.8077058887725,3501807.4223,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.8858290590673,129.86856953463268,182.0,208.73493348988916,129.86856953463268,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5194730626.059298,1.442980729460916,1.0163470867151558,208.73493348988916,129.8858290590673,136.1633115821087,131.2162920111858,129.5567412882505,0.0,0.0,0.0,0.0,0.0,0.0,-0.6465401954864793,-49.778955406996495,253815.7096072173,253826.2335853005,253815.7096072173,0.0,-49768.43142891326,10.523978083234397,0.0
2026-07-11 13:10:00+00:00,1125.457,3492222.3407536764,3492225.54358,253194.2330424385,3239031.3105375613,3492.22554358,3492.2223407536762,3492225.54358,0.021,0.0,182.0,0.0,0.021,0.0,0.0,0.0,129.9036776691042,129.8858290590673,182.0,208.55038312158638,129.8858290590673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5316773498.094265,1.476881527248407,1.0402247285749389,208.55038312158638,129.9036776691042,136.18831325129173,131.26840978550388,129.5642944566992,0.0,0.0,0.0,0.0,0.0,0.0,-0.6548401850244774,-49.79993722798863,253194.23304243828,253204.72395293432,253194.23304243828,0.0,-49789.44631749258,10.490910496053402,0.0
2026-07-11 13:20:00+00:00,1122.008,3481522.334166592,3481523.50352,252500.27381407516,3229023.2297059246,3481.52350352,3481.522334166592,3481523.50352,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,129.92211727686356,129.9036776691042,182.0,208.342995794751,129.9036776691042,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5438387427.584007,1.510663174328891,1.0640184479876131,208.342995794751,129.92211727686356,136.2119599370911,131.32082953665739,129.5723922172819,0.0,0.0,0.0,0.0,0.0,0.0,-0.6631436592635364,-49.8208454343543,252500.27381407528,252510.7279172581,252500.27381407528,0.0,-49810.39133117147,10.454103182826657,0.0
2026-07-11 13:30:00+00:00,1118.172,3469620.781728532,3469620.62568,251727.24581066007,3217893.37986934,3469.62062568,3469.620781728532,3469620.62568,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,129.94114094369922,129.92211727686356,182.0,208.1109281146143,129.92211727686356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5559525019.879504,1.5443125055220845,1.0877189722079832,208.1109281146143,129.94114094369922,136.23423523448722,131.37351901211758,129.58103678636527,0.0,0.0,0.0,0.0,0.0,0.0,-0.6714506045749769,-49.84167186864293,251727.24581066018,251737.6590278045,251727.24581066018,0.0,-49831.25865149862,10.413217144312512,0.0
