timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 13:40:00+00:00,1113.92,3456427.0709178755,3456426.9248,250871.20449429145,3205555.7203057087,3456.4269248,3456.4270709178754,3456426.9248,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,129.9607551240311,129.94114094369922,182.0,207.85224453544504,129.94114094369922,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5680136518.625977,1.5778156996183268,1.1113165664240123,207.85224453544504,129.9607551240311,136.2551202916053,131.4264455521844,129.59022984424593,0.0,0.0,0.0,0.0,0.0,0.0,-0.6797610059024822,-49.86240796503231,250871.20449429154,250881.57254248625,250871.20449429154,0.0,-49852.03991683762,10.368048194693984,0.0
2026-07-11 13:50:00+00:00,1109.217,3441833.94029301,3441833.7979800003,249922.37363077234,3191911.424349228,3441.8337979800003,3441.83394029301,3441833.7979800003,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,129.9809310754491,129.9607551240311,182.0,207.5646656120373,129.9607551240311,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5800166307.1690855,1.6111573075469683,1.1348003492582663,207.5646656120373,129.9809310754491,136.27457950894384,131.47957622438093,129.5999727031975,0.0,0.0,0.0,0.0,0.0,0.0,-0.6880748465946182,-49.88304415281568,249922.37363077223,249932.69172466392,249922.37363077223,0.0,-49872.72605892399,10.318093891692115,0.0
2026-07-11 14:00:00+00:00,1104.024,3425718.367137009,3425720.2305599996,248875.97811118793,3176844.2524488117,3425.7202305599994,3425.718367137009,3425720.2305599996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.0016722975006,129.9809310754491,182.0,207.24554006365184,129.9809310754491,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5919555909.679224,1.6443210860220068,1.158158879936749,207.24554006365184,130.0016722975006,136.29257011441123,131.5328786474603,129.61026649839667,0.0,0.0,0.0,0.0,0.0,0.0,-0.6963921083228012,-49.903570369098325,248875.97811118787,248886.24121932918,248875.97811118787,0.0,-49893.30726095702,10.263108141305565,0.0
2026-07-11 14:10:00+00:00,1098.293,3407940.611909558,3407937.2814199994,247720.07721002866,3160217.204209971,3407.9372814199996,3407.940611909558,3407937.2814199994,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.02297885700173,130.0016722975006,182.0,206.89188411827138,130.0016722975006,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6038239692.29869,1.6772888034163027,1.1813793172199685,206.89188411827138,130.02297885700173,136.309039135837,131.5863190563173,129.62111187907402,0.0,0.0,0.0,0.0,0.0,0.0,-0.7047127708760356,-49.923975319405805,247720.07721002845,247730.2796851822,247720.07721002845,0.0,-49913.77284425206,10.20247515374649,0.0
2026-07-11 14:20:00+00:00,1091.973,3388328.130381536,3388326.70062,246446.9105407144,3141879.7900792854,3388.32670062,3388.328130381536,3388326.70062,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.04483093895635,130.02297885700173,182.0,206.50000835269225,130.02297885700173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6156147371.954262,1.7100409366539615,1.2044479102511707,206.50000835269225,130.04483093895635,136.3239234899205,131.63986474780125,129.6325091048691,0.0,0.0,0.0,0.0,0.0,0.0,-0.7130368120277216,-49.94424691011681,246446.91054071457,246457.04633607005,246446.91054071457,0.0,-49934.11111476133,10.135795355483424,0.0
2026-07-11 14:30:00+00:00,1085.002,3366692.880127978,3366696.1058799997,245040.4677391951,3121655.6381408046,3366.69610588,3366.6928801279782,3366696.1058799997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.06722839826662,130.04483093895635,182.0,206.06586125304818,130.04483093895635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6273199067.106333,1.7425552964184259,1.2273490302372756,206.06586125304818,130.06722839826662,136.33713257448218,131.69348147502458,129.6444571378566,0.0,0.0,0.0,0.0,0.0,0.0,-0.7213642072601723,-49.96437139470351,245040.46773919516,245050.5299814885,245040.46773919516,0.0,-49954.30915241016,10.062242293352028,0.0
2026-07-11 14:40:00+00:00,1077.307,3342818.3288402134,3342818.9825799996,243488.8496907712,3099330.1328892284,3342.8189825799996,3342.8183288402133,3342818.9825799996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.0901608219187,130.06722839826662,182.0,205.58478812882475,130.06722839826662,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6389307765.36158,1.774807712600439,1.2500656532363643,205.58478812882475,130.0901608219187,136.34856776937224,131.747135526587,129.6569559750437,0.0,0.0,0.0,0.0,0.0,0.0,-0.7296949295606192,-49.98433380268213,243488.84969077134,243498.83089476067,243488.84969077134,0.0,-49974.352598692814,9.981203989314963,0.0
2026-07-11 14:50:00+00:00,1068.806,3316439.29819217,3316440.88964,241775.202214526,3074665.687425474,3316.44088964,3316.43929819217,3316440.88964,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.11361097537846,130.0901608219187,182.0,205.05107319459512,130.0901608219187,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6504376351.321843,1.8067712087005119,1.2725787786574343,205.05107319459512,130.11361097537846,136.3581102624312,131.80079139830178,129.6700046919425,0.0,0.0,0.0,0.0,0.0,0.0,-0.7380289491315346,-50.00411742549259,241775.20221452613,241785.09402593135,241775.20221452613,0.0,-49994.225614087365,9.891811405221233,0.0
2026-07-11 15:00:00+00:00,1059.399,3287250.788522255,3287251.53306,239878.83837880148,3047372.6946811983,3287.25153306,3287.2507885222553,3287251.53306,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.13757732460425,130.11361097537846,182.0,204.4581185928306,130.11361097537846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6618295308.095757,1.8384153633599323,1.2948669795620167,204.4581185928306,130.13757732460425,136.36561185398065,131.85441360484887,129.68360111168187,0.0,0.0,0.0,0.0,0.0,0.0,-0.7463662330347122,-50.023703419065505,239878.83837880136,239888.6313755878,239878.83837880136,0.0,-50013.91042227906,9.792996786440199,0.0
2026-07-11 15:10:00+00:00,1048.969,3254887.3008951447,3254887.86886,237777.07699004048,3017110.7918699593,3254.88786886,3254.8873008951446,3254887.86886,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.16205320747812,130.13757732460425,182.0,203.79801777521345,130.13757732460425,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6730941522.082957,1.869705978356377,1.3169061688206585,203.79801777521345,130.16205320747812,136.3709061778396,131.90796489359101,129.6977430428981,0.0,0.0,0.0,0.0,0.0,0.0,-0.7547067448019921,-50.04307060367935,237777.0769900403,237786.76058234723,237777.0769900403,0.0,-50033.387011372426,9.683592306922947,0.0
2026-07-11 15:20:00+00:00,1037.379,3218923.9954346702,3218924.7942599994,235439.768241168,2983485.0260188314,3218.9247942599995,3218.9239954346704,3218924.7942599994,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.1870101549172,130.16205320747812,182.0,203.06154420500843,130.16205320747812,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6842173803.439418,1.9006038342887273,1.3386687226936547,203.06154420500843,130.1870101549172,136.37378073046781,131.96140707287213,129.71242884342462,0.0,0.0,0.0,0.0,0.0,0.0,-0.7630504439170679,-50.06219469045463,235439.76824116794,235449.3302845556,235439.76824116794,0.0,-50052.63264706699,9.562043387646554,0.0
2026-07-11 15:30:00+00:00,1024.464,3178848.7863515946,3178850.32416,232836.26440501213,2946014.0597549877,3178.8503241599997,3178.8487863515948,3178850.32416,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.21244588142935,130.1870101549172,182.0,202.23752529348297,130.1870101549172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6951832589.207942,1.9310646081133171,1.3601234227486425,202.23752529348297,130.21244588142935,136.37398863412778,132.014700040587,129.72765507143635,0.0,0.0,0.0,0.0,0.0,0.0,-0.771397285287816,-50.08104822448913,232836.26440501216,232845.69117202942,232836.26440501216,0.0,-50071.62145747189,9.426767017241218,0.0
2026-07-11 15:40:00+00:00,1010.025,3134046.499111247,3134046.9734999994,229924.45977592422,2904122.513724075,3134.0469734999992,3134.0464991112467,3134046.9734999994,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.23836279916713,130.21244588142935,182.0,201.31252047646024,130.21244588142935,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7059733070.782103,1.9610369641061396,1.3812341112515132,201.31252047646024,130.23836279916713,136.37123463471153,132.0678017167115,129.7434180343889,0.0,0.0,0.0,0.0,0.0,0.0,-0.7797472185233978,-50.0995994134908,229924.45977592428,229933.7353704251,229924.45977592428,0.0,-50090.32381898997,9.275594500832085,0.0
2026-07-11 15:50:00+00:00,993.821,3083763.892534194,3083766.93374,226657.30517056677,2857109.628569433,3083.76693374,3083.763892534194,3083766.93374,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.26471623938863,130.23836279916713,182.0,200.27001745082907,130.23836279916713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7165662230.576648,1.9904617307157355,1.4019591113920962,200.27001745082907,130.26471623938863,136.36517102652454,132.12066755088074,129.75971415557646,0.0,0.0,0.0,0.0,0.0,0.0,-0.7881001871254799,-50.11781161249229,226657.30517056683,226666.41127006756,226657.30517056683,0.0,-50108.70551299155,9.106099500735581,0.0
2026-07-11 16:00:00+00:00,975.557,3027092.6592100635,3027094.8375799996,222972.57735623512,2804122.2602237645,3027.0948375799994,3027.0926592100636,3027094.8375799996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.29151058524582,130.26471623938863,182.0,199.08996193257417,130.26471623938863,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7269369740.979451,2.019269372494292,1.4222494466675424,199.08996193257417,130.29151058524582,136.35536663162418,132.17324959584445,129.77653889347448,0.0,0.0,0.0,0.0,0.0,0.0,-0.7964561274183632,-50.13564175729965,222972.577356235,222981.49242863868,222972.577356235,0.0,-50126.726684895984,8.915072403666272,0.0
2026-07-11 16:10:00+00:00,954.872,2962910.124506618,2962910.5236799996,218797.52892603958,2744112.99475396,2962.9105236799996,2962.910124506618,2962910.5236799996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.31873059515854,130.29151058524582,182.0,197.74749882526567,130.29151058524582,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7370561654.024498,2.0473782372290272,1.4420476062692242,197.74749882526567,130.31873059515854,136.34130116537764,132.2254964568985,129.7938872143098,0.0,0.0,0.0,0.0,0.0,0.0,-0.8048149672980228,-50.15303927795695,218797.52892603964,218806.22768636828,218797.52892603964,0.0,-50144.3405176283,8.698760328654316,0.0
2026-07-11 16:20:00+00:00,931.313,2889808.0294441357,2889808.36022,214040.12546518492,2675768.234754815,2889.80836022,2889.8080294441356,2889808.36022,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.34635016265543,130.31873059515854,182.0,196.21126055784703,130.31873059515854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7468888834.286051,2.0746913428572364,1.4612852819828455,196.21126055784703,130.34635016265543,136.32234549543728,132.2773517116784,129.81175317584533,0.0,0.0,0.0,0.0,0.0,0.0,-0.8131766246503401,-50.16994411390358,214040.12546518497,214048.5778831583,214040.12546518497,0.0,-50161.49169593028,8.452417973305273,0.0
2026-07-11 16:30:00+00:00,904.314,2806031.724628929,2806032.0831599995,208583.57191825006,2597448.5112417494,2806.0320831599993,2806.031724628929,2806032.0831599995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.37435184098925,130.34635016265543,182.0,194.441880534416,130.34635016265543,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7563932108.9565325,2.1010922524879256,1.4798804628067816,194.441880534416,130.37435184098925,136.29772243533256,132.3287527432161,129.83013101470465,0.0,0.0,0.0,0.0,0.0,0.0,-0.8215410053427274,-50.18628415432463,208583.57191825024,208591.7419384608,208583.57191825024,0.0,-50178.11413411409,8.170020210542134,0.0
2026-07-11 16:40:00+00:00,873.153,2709341.9520842396,2709341.36982,202278.87148291385,2507062.4983370863,2709.34136982,2709.3419520842394,2709341.36982,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.4027154443831,130.37435184098925,182.0,192.38875476479075,130.37435184098925,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7655182955.02408,2.126439709728911,1.4977336564056574,192.38875476479075,130.4027154443831,136.2664673848562,132.3796305333738,129.84901379669094,0.0,0.0,0.0,0.0,0.0,0.0,-0.8299080006626737,-50.20197191967702,202278.87148291382,202286.71536559,202278.87148291382,0.0,-50194.12803700083,7.843882676192152,0.0
2026-07-11 16:50:00+00:00,836.909,2596877.3346787198,2596878.41246,194934.06559328642,2401944.3468667134,2596.8784124599997,2596.8773346787198,2596878.41246,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.43143357541422,130.4027154443831,182.0,189.9866109373025,130.4027154443831,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7742017732.767148,2.1505604813242076,1.5147228479032875,189.9866109373025,130.43143357541422,136.2273698693671,132.42990453187306,129.86839338877277,0.0,0.0,0.0,0.0,0.0,0.0,-0.8382774840165631,-50.2169001233362,194934.06559328618,194941.52969511578,194934.06559328618,0.0,-50209.43602150661,7.464101829587889,0.0
2026-07-11 17:00:00+00:00,794.384,2464923.7564649247,2464925.88896,186298.87739902828,2278627.011560972,2464.92588896,2464.9237564649247,2464925.88896,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.46044312295766,130.43143357541422,182.0,187.1498105330827,130.43143357541422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7823662708.471596,2.1732396412421098,1.530696656590475,187.1498105330827,130.46044312295766,136.17889305401206,132.47948482271545,129.88826172677648,0.0,0.0,0.0,0.0,0.0,0.0,-0.8466493066265455,-50.23093565989408,186298.87739902805,186305.895167307,186298.87739902805,0.0,-50223.91789161513,7.017768278950825,0.0
2026-07-11 17:10:00+00:00,744.021,2308650.473665353,2308652.5217399998,176041.95911983028,2132610.5626201695,2308.65252174,2308.650473665353,2308652.5217399998,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.48974848648882,130.46044312295766,182.0,183.76536654464383,130.46044312295766,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7899145429.874657,2.1942070638540714,1.5454648225489724,183.76536654464383,130.48974848648882,136.11906950332022,132.5282644355559,129.90860939185984,0.0,0.0,0.0,0.0,0.0,0.0,-0.8550232918325839,-50.24391123623042,176041.95911983043,176048.4469079986,176041.95911983043,0.0,-50237.42344806224,6.48778816817503,0.0
2026-07-11 17:20:00+00:00,683.791,2121764.4571223157,2121762.44554,174777.3251789126,1946985.1203610876,2121.76244554,2121.7644571223154,2121762.44554,0.020007553095022806,0.0,182.0,0.0,0.020007553095022806,0.021,0.0,0.0,130.49413827194306,130.48974848648882,182.0,182.00176933793625,130.48974848648882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7973861624.340434,2.214961562316787,1.5600830178014453,182.00176933793625,130.49413827194306,136.07828335390633,132.57510885745197,129.9286901559777,0.0,0.0,0.0,0.0,0.0,0.0,-0.8633994180940845,-50.256757569003526,174777.3251789126,174783.7483452992,174777.3251789126,0.0,-50250.33440261695,6.42316638657212,0.0
2026-07-11 17:30:00+00:00,611.089,1896174.1846554782,1896172.50166,173335.37939360528,1722837.1222663948,1896.17250166,1896.1741846554783,1896172.50166,0.01788181871241062,0.0,182.0,0.0,0.01788181871241062,0.021,0.0,0.0,130.4596137998645,130.49413827194306,182.0,182.00176631939138,130.49413827194306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8047704988.564342,2.2354736079345394,1.5745304441464658,182.00176631939138,130.4596137998645,136.06718603607115,132.61758403796674,129.94686128053627,0.0,0.0,0.0,0.0,0.0,0.0,-0.8717776603949482,-50.26945380518216,173335.37939360528,173341.7275116946,173335.37939360528,0.0,-50263.10568709283,6.348118089328636,0.0
2026-07-11 17:40:00+00:00,522.751,1622064.0395243869,1622064.98794,167809.01007287833,1454255.9778671216,1622.0649879399998,1622.0640395243868,1622064.98794,0.015286714113608012,0.0,182.0,0.0,0.015286714113608012,0.021,0.0,0.0,130.40043533711653,130.4596137998645,182.0,182.00169467183582,130.4596137998645,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8118225086.936013,2.2550625241488924,1.5883276747815576,182.00169467183582,130.40043533711653,136.08997414277783,132.652724754778,129.96170081081604,0.0,0.0,0.0,0.0,0.0,0.0,-0.8801579223563375,-50.28157176833561,167809.01007287833,167815.06905445506,167809.01007287833,0.0,-50275.512786758874,6.058981576738006,0.0
2026-07-11 17:50:00+00:00,415.586,1289538.7472660665,1289538.4228400001,172716.733160594,1116821.6896794061,1289.53842284,1289.5387472660666,1289538.4228400001,0.01213911595041225,0.0,182.0,0.0,0.01213911595041225,0.021,0.0,0.0,130.3238093123113,130.40043533711653,182.0,182.00173634481268,130.40043533711653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8191682387.398909,2.27546732983303,1.6026995678974205,182.00173634481268,130.3238093123113,136.21410342498862,132.68129303318113,129.9722035179046,0.0,0.0,0.0,0.0,0.0,0.0,-0.8885402934135376,-50.29422634320092,172716.73316059393,172723.06044802658,172716.73316059393,0.0,-50287.89905576827,6.327287432650337,0.0
2026-07-11 18:00:00+00:00,288.714,895862.5602398389,895862.2191599999,152280.91853101586,743581.300628984,895.8622191599999,895.8625602398389,895862.2191599999,0.008420857922787597,0.0,182.0,0.0,0.008420857922787597,0.021,0.0,0.0,130.228204191523,130.3238093123113,182.0,182.00174358386687,130.3238093123113,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8252871250.251104,2.2924642361808623,1.6146711458243435,182.00174358386687,130.228204191523,136.4111158748417,132.70161789551813,129.97765755655024,0.0,0.0,0.0,0.0,0.0,0.0,-0.8969244158376783,-50.30473454484498,152280.91853101586,152286.1726318379,152280.91853101586,0.0,-50299.480444022964,5.254100822021428,0.0
2026-07-11 18:10:00+00:00,151.323,469545.965563667,469546.18961999996,129625.26177726028,339920.9278427397,469.54618961999995,469.545965563667,469546.18961999996,0.004405540437579144,0.0,182.0,0.0,0.004405540437579144,0.021,0.0,0.0,130.12711893661745,130.228204191523,182.0,182.0017024729641,130.228204191523,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8300461057.800442,2.3056836271667893,1.623982073712975,182.0017024729641,130.12711893661745,136.9144943839384,132.71117134044556,129.97769841673494,0.0,0.0,0.0,0.0,0.0,0.0,-0.9053099320341035,-50.31309717855092,129625.26177726027,129629.44309411323,129625.26177726027,0.0,-50308.915861697955,4.181316852962482,0.0
2026-07-11 18:20:00+00:00,39.586,122833.0575911467,122832.98284,82920.14389195738,39912.83894804261,122.83298284,122.8330575911467,122832.98284,0.0011502644934849907,0.0,182.0,0.0,0.0011502644934849907,0.021,0.0,0.0,130.0385757775681,130.12711893661745,182.0,182.00175696568624,130.12711893661745,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8320024086.630838,2.3111178018418994,1.6278095729213762,182.00175696568624,130.0385757775681,138.29947218253463,132.7092275646311,129.97294404487522,0.0,0.0,0.0,0.0,0.0,0.0,-0.9136961144514437,-50.31709450404166,82920.14389195738,82922.14255470275,82920.14389195738,0.0,-50315.095841296294,1.9986627453690744,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8290842101.003307,2.303011694723141,1.6221001284454064,,,138.2886596825252,132.69897258827112,129.96296196209147,0.0,0.0,0.0,0.0,0.0,0.0,-0.9220814605023061,-50.312076305174145,0.0,1675.433592622394,0.0,0.0,-48636.64271255175,1675.433592622394,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8261663025.738715,2.294906396038532,1.6163912533808475,,,138.27784826086366,132.68871863465515,129.95298087483545,0.0,0.0,0.0,0.0,0.0,0.0,-0.9304659702701036,-50.307058606785475,0.0,1675.2664991318597,0.0,0.0,-48631.792107653615,1675.2664991318597,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8232486860.546804,2.2868019057074456,1.6106829476709106,,,138.26703791744245,132.67846570368113,129.94300078300785,0.0,0.0,0.0,0.0,0.0,0.0,-0.9388496438382412,-50.30204140882576,0.0,1675.0994223078524,0.0,0.0,-48626.94198651791,1675.0994223078524,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8203313605.137344,2.278698223649262,1.604975211258812,,,138.256228652154,132.66821379524708,129.9330216865094,0.0,0.0,0.0,0.0,0.0,0.0,-0.9472324812901154,-50.29702471124504,0.0,1674.932362144922,0.0,0.0,-48622.092349100116,1674.932362144922,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8174143259.22014,2.270595349783372,1.5992680440877753,,,138.2454204648908,132.65796290925107,129.92304358524083,0.0,0.0,0.0,0.0,0.0,0.0,-0.9556144827091143,-50.292008513993395,0.0,1674.7653186535535,0.0,0.0,-48617.24319533984,1674.7653186535535,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8144975822.505012,2.26249328402917,1.5935614461010272,,,138.23461335554535,132.64771304559108,129.9130664791029,0.0,0.0,0.0,0.0,0.0,0.0,-0.9639956481786178,-50.286992817020895,0.0,1674.5982918060618,0.0,0.0,-48612.39452521483,1674.5982918060618,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8115811294.701819,2.254392026306061,1.5878554172418018,,,138.2238073240101,132.63746420416516,129.90309036799633,0.0,0.0,0.0,0.0,0.0,0.0,-0.9723759777819974,-50.28197762027766,0.0,1674.4312816240927,0.0,0.0,-48607.54633865356,1674.4312816240927,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8086649675.52045,2.246291576533458,1.5821499574533378,,,138.2130023701776,132.6272163848714,129.8931152518219,0.0,0.0,0.0,0.0,0.0,0.0,-0.9807554716026163,-50.27696292371376,0.0,1674.26428809746,0.0,0.0,-48602.6986356163,1674.26428809746,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8057490964.670812,2.238191934630781,1.57644506667888,,,138.20219849394036,132.6169695876078,129.88314113048042,0.0,0.0,0.0,0.0,0.0,0.0,-0.9891341297238295,-50.2719487272793,0.0,1674.097311215999,0.0,0.0,-48597.851416063306,1674.097311215999,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,8028335161.862863,2.230093100517462,1.5707407448616812,,,138.1913956951909,132.60672381227246,129.87316800387262,0.0,0.0,0.0,0.0,0.0,0.0,-0.9975119522289836,-50.26693503092437,0.0,1673.930351009265,0.0,0.0,-48593.00467991511,1673.930351009265,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7999182266.806565,2.2219950741129346,1.5650369919449958,,,138.18059397382174,132.59647905876346,129.8631958718993,0.0,0.0,0.0,0.0,0.0,0.0,-1.0058889392014168,-50.261921834599086,0.0,1673.7634074369198,0.0,0.0,-48588.15842716217,1673.7634074369198,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7970032279.211926,2.213897855336646,1.559333807872087,,,138.16979332972548,132.5862353269789,129.85322473446132,0.0,0.0,0.0,0.0,0.0,0.0,-1.014265090724459,-50.256909138253576,0.0,1673.596480522203,0.0,0.0,-48583.312657731374,1673.596480522203,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7940885198.788976,2.2058014441080487,1.5536311925862216,,,138.1589937627946,132.57599261681688,129.84325459145944,0.0,0.0,0.0,0.0,0.0,0.0,-1.022640406881432,-50.25189694183793,0.0,1673.4295702533564,0.0,0.0,-48578.46737158457,1673.4295702533564,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7911741025.247773,2.197705840346604,1.5479291460306734,,,138.1481952729217,132.56575092817548,129.8332854427945,0.0,0.0,0.0,0.0,0.0,0.0,-1.0310148877556493,-50.24688524530229,0.0,1673.262676631377,0.0,0.0,-48573.62256867091,1673.262676631377,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7882599758.2984085,2.18961104397178,1.5422276681487215,,,138.13739785999942,132.55551026095287,129.82331728836735,0.0,0.0,0.0,0.0,0.0,0.0,-1.0393885334304154,-50.24187404859675,0.0,1673.0957996556463,0.0,0.0,-48568.778248941104,1673.0957996556463,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7853461397.650995,2.181517054903054,1.5365267588836498,,,138.1266015239203,132.54527061504712,129.81335012807878,0.0,0.0,0.0,0.0,0.0,0.0,-1.0477613439890274,-50.236863351671474,0.0,1672.9289393160507,0.0,0.0,-48563.934412355426,1672.9289393160507,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7824325943.015682,2.1734238730599116,1.5308264181787485,,,138.11580626457692,132.53503199035643,129.80338396182967,0.0,0.0,0.0,0.0,0.0,0.0,-1.0561333195147735,-50.231853154476596,0.0,1672.7620956215396,0.0,0.0,-48559.091058855054,1672.7620956215396,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7795193394.102646,2.165331498361846,1.5251266459773145,,,138.1050120818619,132.52479438677892,129.79341878952093,0.0,0.0,0.0,0.0,0.0,0.0,-1.0645044600909337,-50.22684345696226,0.0,1672.5952685683442,0.0,0.0,-48554.24818839391,1672.5952685683442,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7766063750.622086,2.157239930728357,1.519427442222648,,,138.0942189756679,132.51455780421276,129.78345461105334,0.0,0.0,0.0,0.0,0.0,0.0,-1.0728747658007802,-50.22183425907859,0.0,1672.42845814475,0.0,0.0,-48549.40580093384,1672.42845814475,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7736937012.284242,2.1491491700789562,1.5137288068580577,,,138.08342694588754,132.5043222425561,129.77349142632784,0.0,0.0,0.0,0.0,0.0,0.0,-1.081244236727576,-50.21682556077577,0.0,1672.2616643692745,0.0,0.0,-48544.56389640649,1672.2616643692745,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7707813178.799375,2.1410592163331597,1.5080307398268558,,,138.07263599241344,132.49408770170714,129.7635292352453,0.0,0.0,0.0,0.0,0.0,0.0,-1.0896128729545769,-50.21181736200393,0.0,1672.0948872254376,0.0,0.0,-48539.72247477849,1672.0948872254376,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7678692249.877776,2.132970069410493,1.5023332410723618,,,138.06184611513828,132.48385418156408,129.75356803770669,0.0,0.0,0.0,0.0,0.0,0.0,-1.097980674565029,-50.206809662713226,0.0,1671.9281267158367,0.0,0.0,-48534.88153599739,1671.9281267158367,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7649574225.229762,2.1248817292304896,1.4966363105378984,,,138.05105731395471,132.4736216820251,129.74360783361286,0.0,0.0,0.0,0.0,0.0,0.0,-1.1063476416421714,-50.201802462853856,0.0,1671.7613828304093,0.0,0.0,-48530.041080023446,1671.7613828304093,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7620459104.565691,2.116794195712692,1.4909399481667975,,,138.04026958875542,132.46339020298848,129.7336486228647,0.0,0.0,0.0,0.0,0.0,0.0,-1.114713774269234,-50.19679576237597,0.0,1671.5946555908304,0.0,0.0,-48525.20110678514,1671.5946555908304,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7591346887.595927,2.1087074687766463,1.4852441539023922,,,138.0294829394331,132.45315974435238,129.72369040536321,0.0,0.0,0.0,0.0,0.0,0.0,-1.1230790725294388,-50.19178956122976,0.0,1671.4279449568348,0.0,0.0,-48520.36161627292,1671.4279449568348,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7562237574.03089,2.100621548341914,1.4795489276880263,,,138.01869736588043,132.44293030601503,129.7137331810093,0.0,0.0,0.0,0.0,0.0,0.0,-1.1314435365059998,-50.18678385936539,0.0,1671.2612509707687,0.0,0.0,-48515.522608394625,1671.2612509707687,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7533131163.581012,2.092536434328059,1.4738542694670453,,,138.00791286799011,132.43270188787466,129.70377694970395,0.0,0.0,0.0,0.0,0.0,0.0,-1.139807166282122,-50.18177865673305,0.0,1671.0945736018984,0.0,0.0,-48510.68408313116,1671.0945736018984,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7504027655.956752,2.084452126654653,1.4681601791828014,,,137.9971294456549,132.42247448982957,129.6938217113481,0.0,0.0,0.0,0.0,0.0,0.0,-1.1481699619410024,-50.176773953282954,0.0,1670.9279128497,0.0,0.0,-48505.84604043325,1670.9279128497,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7474927050.86861,2.0763686252412805,1.4624666567786537,,,137.9863470987675,132.41224811177798,129.68386746584275,0.0,0.0,0.0,0.0,0.0,0.0,-1.15653192356583,-50.171769748965254,0.0,1670.7612687295186,0.0,0.0,-48501.00848023574,1670.7612687295186,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7445829348.027101,2.068285930007528,1.4567737021979643,,,137.9755658272207,132.40202275361824,129.6739142130888,0.0,0.0,0.0,0.0,0.0,0.0,-1.164893051239785,-50.1667660437302,0.0,1670.5946412138292,0.0,0.0,-48496.17140251637,1670.5946412138292,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7416734547.142782,2.060204040872995,1.4510813153841042,,,137.96478563090713,132.39179841524856,129.6639619529873,0.0,0.0,0.0,0.0,0.0,0.0,-1.1732533450460396,-50.16176283752795,0.0,1670.4280303307023,0.0,0.0,-48491.33480719725,1670.4280303307023,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7387642647.92623,2.052122957757286,1.4453894962804479,,,137.95400650971968,132.38157509656725,129.65401068543926,0.0,0.0,0.0,0.0,0.0,0.0,-1.1816128050677577,-50.156760130308776,0.0,1670.2614360558073,0.0,0.0,-48486.498694252965,1670.2614360558073,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7358553650.088054,2.0440426805800147,1.4396982448303757,,,137.94322846355104,132.3713527974726,129.6440604103457,0.0,0.0,0.0,0.0,0.0,0.0,-1.189971431388095,-50.15175792202285,0.0,1670.094858394972,0.0,0.0,-48481.66306362788,1670.094858394972,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7329467553.338892,2.0359632092608035,1.4340075609772744,,,137.932451492294,132.36113151786296,129.63411112760758,0.0,0.0,0.0,0.0,0.0,0.0,-1.1983292240901984,-50.14675621262038,0.0,1669.9282973508525,0.0,0.0,-48476.82791526953,1669.9282973508525,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7300384357.389419,2.0278845437192827,1.4283174446645377,,,137.92167559584144,132.35091125763665,129.62416283712597,0.0,0.0,0.0,0.0,0.0,0.0,-1.2066861832572071,-50.141755002051646,0.0,1669.761752929342,0.0,0.0,-48471.9932491223,1669.761752929342,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7271304061.95032,2.019806683875089,1.4226278958355614,,,137.9109007740861,132.34069201669197,129.61421553880194,0.0,0.0,0.0,0.0,0.0,0.0,-1.2150423089722517,-50.13675429026684,0.0,1669.5952251029157,0.0,0.0,-48467.15906516393,1669.5952251029157,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7242226666.732326,2.0117296296478684,1.4169389144337494,,,137.90012702692079,132.33047379492731,129.6042692325365,0.0,0.0,0.0,0.0,0.0,0.0,-1.2233976013184544,-50.1317540772162,0.0,1669.4287138917207,0.0,0.0,-48462.32536332448,1669.4287138917207,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7213152171.446183,2.003653380957273,1.41125050040251,,,137.88935435423832,132.32025659224098,129.59432391823069,0.0,0.0,0.0,0.0,0.0,0.0,-1.2317520603789296,-50.126754362849994,0.0,1669.2622192794079,0.0,0.0,-48457.492143570584,1669.2622192794079,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7184080575.802678,1.995577937722966,1.4055626536852586,,,137.87858275593157,132.31004040853136,129.58437959578563,0.0,0.0,0.0,0.0,0.0,0.0,-1.2401056862367825,-50.121755147118435,0.0,1669.0957412766074,0.0,0.0,-48452.65940584183,1669.0957412766074,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7155011879.512629,1.987503299864619,1.3998753742254166,,,137.86781223189337,132.29982524369686,129.5744362651024,0.0,0.0,0.0,0.0,0.0,0.0,-1.2484584789751112,-50.11675642997178,0.0,1668.929279889191,0.0,0.0,-48447.82715008259,1668.929279889191,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7125946082.2868595,1.9794294673019055,1.3941886619664068,,,137.8570427820166,132.2896110976358,129.56449392608206,0.0,0.0,0.0,0.0,0.0,0.0,-1.2568104386770045,-50.11175821136032,0.0,1668.7628350785817,0.0,0.0,-48442.99537628174,1668.7628350785817,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7096883183.83625,1.971356439954514,1.3885025168516636,,,137.8462744061941,132.27939797024663,129.5545525786257,0.0,0.0,0.0,0.0,0.0,0.0,-1.2651615654255435,-50.10676049123427,0.0,1668.59640688559,0.0,0.0,-48438.16408434868,1668.59640688559,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7067823183.871694,1.963284217742137,1.3828169388246225,,,137.83550710431876,132.26918586142773,129.54461222263447,0.0,0.0,0.0,0.0,0.0,0.0,-1.2735118593038008,-50.101763269543916,0.0,1668.4299952827569,0.0,0.0,-48433.33327426116,1668.4299952827569,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7038766082.104121,1.9552128005844782,1.3771319278287277,,,137.82474087628344,132.2589747710775,129.5346728580095,0.0,0.0,0.0,0.0,0.0,0.0,-1.2818613203948408,-50.09676654623953,0.0,1668.2636002855288,0.0,0.0,-48428.502945954,1668.2636002855288,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,7009711878.244484,1.9471421884012456,1.371447483807427,,,137.8139757219811,132.2487646990944,129.52473448465184,0.0,0.0,0.0,0.0,0.0,0.0,-1.2902099487817191,-50.0917703212714,0.0,1668.0972218759634,0.0,0.0,-48423.67309939543,1668.0972218759634,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6980660572.003769,1.939072381112158,1.365763606704175,,,137.80321164130464,132.23855564537686,129.51479710246272,0.0,0.0,0.0,0.0,0.0,0.0,-1.2985577445474843,-50.08677459458979,0.0,1667.9308600647491,0.0,0.0,-48418.84373452504,1667.9308600647491,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6951612163.092986,1.9310033786369405,1.360080296462431,,,137.79244863414692,132.2283476098233,129.50486071134324,0.0,0.0,0.0,0.0,0.0,0.0,-1.306904707775175,-50.081779366145,0.0,1667.7645148403099,0.0,0.0,-48414.01485130469,1667.7645148403099,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6922566651.223179,1.9229351808953274,1.3543975530256605,,,137.78168670040094,132.21814059233216,129.49492531119458,0.0,0.0,0.0,0.0,0.0,0.0,-1.315250838547823,-50.07678463588729,0.0,1667.5981862085537,0.0,0.0,-48409.18644967874,1667.5981862085537,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6893524036.105421,1.9148677878070615,1.3487153763373354,,,137.77092583995963,132.20793459280196,129.48499090191788,0.0,0.0,0.0,0.0,0.0,0.0,-1.3235961369484506,-50.071790403766975,0.0,1667.4318741706447,0.0,0.0,-48404.35852959633,1667.4318741706447,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6864484317.450803,1.9068011992918896,1.3430337663409306,,,137.76016605271593,132.19772961113117,129.47505748341433,0.0,0.0,0.0,0.0,0.0,0.0,-1.3319406030600731,-50.06679666973437,0.0,1667.265578703933,0.0,0.0,-48399.53109103044,1667.265578703933,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6835447494.970458,1.8987354152695717,1.3373527229799294,,,137.7494073385628,132.18752564721822,129.46512505558513,0.0,0.0,0.0,0.0,0.0,0.0,-1.3402842369656962,-50.061803433739776,0.0,1667.0992998318252,0.0,0.0,-48394.70413390795,1667.0992998318252,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6806413568.375542,1.8906704356598727,1.3316722461978194,,,137.73864969739324,132.17732270096167,129.45519361833146,0.0,0.0,0.0,0.0,0.0,0.0,-1.3486270387483186,-50.05681069573348,0.0,1666.933037539573,0.0,0.0,-48389.87765819391,1666.933037539573,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6777382537.377244,1.8826062603825677,1.3259923359380954,,,137.7278931291002,132.16712077226,129.44526317155453,0.0,0.0,0.0,0.0,0.0,0.0,-1.3569690084909296,-50.05181845566583,0.0,1666.766791836344,0.0,0.0,-48385.05166382949,1666.766791836344,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6748354401.686778,1.8745428893574383,1.3203129921442558,,,137.71713763357673,132.15691986101172,129.4353337151556,0.0,0.0,0.0,0.0,0.0,0.0,-1.365310146276511,-50.046826713487114,0.0,1666.6005627105696,0.0,0.0,-48380.22615077654,1666.6005627105696,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6719329161.0153885,1.8664803225042745,1.3146342147598065,,,137.7063832107158,132.14671996711536,129.42540524903586,0.0,0.0,0.0,0.0,0.0,0.0,-1.3736504521880353,-50.041835469147685,0.0,1666.434350165051,0.0,0.0,-48375.401118982634,1666.434350165051,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6690306815.074343,1.858418559742873,1.3089560037282562,,,137.69562986041043,132.1365210904695,129.4154777730966,0.0,0.0,0.0,0.0,0.0,0.0,-1.3819899263084685,-50.03684472259786,0.0,1666.2681541882557,0.0,0.0,-48370.576568409604,1666.2681541882557,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.0,0.0,0.021,0.0,0.0,130.0385757775681,130.0385757775681,182.0,,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,6661287363.574949,1.8503576009930414,1.3032783589931232,,,137.6848775825537,132.12632323097264,129.40555128723898,0.0,0.0,0.0,0.0,0.0,0.0,-1.3903285687207665,-50.03185447378798,0.0,1666.1019747988757,0.0,0.0,-48365.7524989891,1666.1019747988757,0.0
2026-07-12 04:00:00+00:00,11.475,35606.24277965933,35606.23649999999,35606.24277965933,0.0,35.606236499999994,35.60624277965933,35606.23649999999,0.0003328710207854952,0.0,182.0,0.0,0.0003328710207854952,0.021,0.0,0.0,129.6020706361879,130.0385757775681,182.0,182.0017365437293,130.0385757775681,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6717636577.207497,1.8660101603354158,1.3143030613765025,182.0017365437293,129.6020706361879,139.0354404369289,132.1340932536419,129.4148505458738,0.0,0.0,0.0,0.0,0.0,0.0,-1.398668926249515,-50.04214517249264,143952.35587738594,143957.50122673827,143952.35587738594,0.0,-50036.999823140315,5.145349352322228,0.0
2026-07-12 04:10:00+00:00,89.283,277039.6165066665,277039.79202,117400.21531204772,159639.57670795228,277.03979202,277.0396165066665,277039.79202,0.0025686084406650444,0.0,182.0,0.0,0.0025686084406650444,0.021,0.0,0.0,129.50940498148503,129.6020706361879,182.0,182.00169979489493,129.6020706361879,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6758049254.912215,1.877235904142282,1.322209786519382,182.00169979489493,129.50940498148503,139.92067207946516,132.1332133352497,129.41194726969283,0.0,0.0,0.0,0.0,0.0,0.0,-1.4070104862110497,-50.04935976920749,117400.21531204772,117403.82261040513,117400.21531204772,0.0,-50045.75247085007,3.607298357419495,0.0
2026-07-12 04:20:00+00:00,220.844,685265.7661612132,685265.6813599999,144930.89380320604,540334.7875567939,685.2656813599999,685.2657661612132,685265.6813599999,0.006342429445351043,0.0,182.0,0.0,0.006342429445351043,0.021,0.0,0.0,129.54136720478772,129.50940498148503,182.0,182.00173804381262,129.50940498148503,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6814975289.448942,1.8930486915135951,1.333347343694996,182.00173804381262,129.54136720478772,140.03344399252055,132.1368194426802,129.40827969412516,0.0,0.0,0.0,0.0,0.0,0.0,-1.4153536494412913,-50.05897938144821,144930.8938032061,144935.70360932645,144930.8938032061,0.0,-50054.16957532785,4.809806120363646,0.0
2026-07-12 04:30:00+00:00,355.265,1102366.404925714,1102365.9790999999,176364.37647324917,926001.6026267507,1102.3659790999998,1102.366404925714,1102365.9790999999,0.01020902189929613,0.0,182.0,0.0,0.01020902189929613,0.021,0.0,0.0,129.63160291878742,129.54136720478772,182.0,182.00175092341777,129.54136720478772,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6890754633.030421,1.914098509175117,1.3481735436707682,182.00175092341777,129.63160291878742,140.01448194459599,132.1495718142157,129.40815392850703,0.0,0.0,0.0,0.0,0.0,0.0,-1.423698976379089,-50.07196162678649,176364.37647324914,176370.86759591827,176364.37647324914,0.0,-50065.47050411736,6.491122669132892,0.0
