timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 04:40:00+00:00,472.395,1465814.1909861153,1465813.3413,176472.94487912557,1289340.3964208744,1465.8133413,1465.8141909861154,1465813.3413,0.013598049871073112,0.0,182.0,0.0,0.013598049871073112,0.0,0.0,0.0,129.73721058257772,129.63160291878742,182.0,182.00175993200025,129.63160291878742,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6966591338.15914,1.935164260599761,1.3630109664116117,182.00175993200025,129.73721058257772,139.8529740340039,132.17213044565725,129.41311043352107,0.0,0.0,0.0,0.0,0.0,0.0,-1.432046461551712,-50.084911035736944,176472.9448791257,176479.41958360092,176472.9448791257,0.0,-50078.43633126172,6.474704475222097,0.0
2026-07-12 04:50:00+00:00,569.685,1767698.5570561537,1767698.3738999998,167797.46330948477,1599900.910590515,1767.6983738999998,1767.6985570561537,1767698.3738999998,0.016431355469289855,0.0,182.0,0.0,0.016431355469289855,0.0,0.0,0.0,129.84780779290548,129.73721058257772,182.0,182.0017355124935,129.73721058257772,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7037215250.013843,1.954782013892734,1.3768285081154839,182.0017355124935,129.84780779290548,139.6216856074362,132.20348298114317,129.42337035156422,0.0,0.0,0.0,0.0,0.0,0.0,-1.440395957562971,-50.096976067556,167797.4633094847,167803.49582539426,167797.4633094847,0.0,-50090.94355164646,6.0325159095446,0.0
2026-07-12 05:00:00+00:00,649.69,2015950.399209499,2015949.0886000001,167434.72232454852,1848514.3662754516,2015.9490886,2015.950399209499,2015949.0886000001,0.018778242503196867,0.0,182.0,0.0,0.018778242503196867,0.021,0.0,0.0,129.95749987366875,129.84780779290548,182.0,182.00176170734562,129.84780779290548,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7107614287.081736,1.9743373019671488,1.3906020531521746,182.00176170734562,129.95749987366875,139.37771911368793,132.24425151093916,129.43873256142325,0.0,0.0,0.0,0.0,0.0,0.0,-1.4487474595110652,-50.10901168856433,167434.72232454855,167440.7401350527,167434.72232454855,0.0,-50102.993878060166,6.017810504163208,0.0
2026-07-12 05:10:00+00:00,715.718,2220831.493533326,2220830.01092,167288.03690107586,2053541.974018924,2220.83001092,2220.831493533326,2220830.01092,0.02072981111192425,0.0,182.0,0.0,0.02072981111192425,0.021,0.0,0.0,130.0633763328422,129.95749987366875,182.0,182.0017615746226,129.95749987366875,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7177918097.574927,1.9938661382152576,1.4043569671454597,182.0017615746226,130.0633763328422,139.1271396176127,132.29099983131724,129.4588148064476,0.0,0.0,0.0,0.0,0.0,0.0,-1.4571009640337789,-50.12102713628142,167288.03690107574,167294.0446249343,167288.03690107574,0.0,-50115.01941242287,6.0077238585436135,0.0
2026-07-12 05:20:00+00:00,770.668,2391336.1946795085,2391336.56392,175781.65218070755,2215554.9117392926,2391.33656392,2391.3361946795085,2391336.56392,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.12789203652522,130.0633763328422,182.0,185.20136010434584,130.0633763328422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7253310603.331409,2.0148085009253913,1.4191074824467476,185.20136010434584,130.12789203652522,138.90729191201405,132.33821541675462,129.48205301297958,0.0,0.0,0.0,0.0,0.0,0.0,-1.4654566181510331,-50.13392470352704,175781.65218070778,175788.10096433057,175781.65218070778,0.0,-50127.475919904246,6.448783622799965,0.0
2026-07-12 05:30:00+00:00,816.844,2534619.032883651,2534617.92136,185328.0242568925,2349289.8971031075,2534.61792136,2534.619032883651,2534617.92136,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.16954814102738,130.12789203652522,182.0,188.38086416374045,130.12789203652522,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7334422897.28456,2.0373396936901558,1.4349770721503057,188.38086416374045,130.16954814102738,138.71520030147263,132.38432725121146,129.50674723413914,0.0,0.0,0.0,0.0,0.0,0.0,-1.4738145865898813,-50.14781063308906,185328.02425689265,185334.96722167364,185328.02425689265,0.0,-50140.867668308056,6.942964781002956,0.0
2026-07-12 05:40:00+00:00,856.022,2656184.4244191367,2656184.9046799997,193987.63417339604,2462197.2705066036,2656.18490468,2656.1844244191366,2656184.9046799997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.20503440749513,130.16954814102738,182.0,191.05156447480715,130.16954814102738,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7420722356.830899,2.061311765786361,1.4518615288447523,191.05156447480715,130.20503440749513,138.54649380553423,132.4302413901836,129.5320772639935,0.0,0.0,0.0,0.0,0.0,0.0,-1.482175018683088,-50.16259255923987,193987.6341733962,193995.0251364716,193987.6341733962,0.0,-50155.201596164465,7.3909630754060345,0.0
2026-07-12 05:50:00+00:00,889.564,2760264.353023733,2760263.7181599997,201473.0492261434,2558790.6689338563,2760.26371816,2760.264353023733,2760263.7181599997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.23893481972888,130.20503440749513,182.0,193.32745877203672,130.20503440749513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7511503963.9200325,2.086528878866676,1.4696229160145724,193.32745877203672,130.23893481972888,138.39805827505873,132.47615353896774,129.55783555437068,0.0,0.0,0.0,0.0,0.0,0.0,-1.490538043504633,-50.17814892926922,201473.04922614334,201480.827411158,201473.04922614334,0.0,-50170.37074425456,7.778185014663904,0.0
2026-07-12 06:00:00+00:00,918.518,2850107.057063149,2850106.24292,207909.68345700903,2642196.559462991,2850.10624292,2850.1070570631487,2850106.24292,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.27294137398144,130.23893481972888,182.0,195.2873834428433,130.23893481972888,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7606138017.964125,2.1128161161011456,1.4881380329773783,195.2873834428433,130.27294137398144,138.267421305214,132.522043755733,129.58396912019586,0.0,0.0,0.0,0.0,0.0,0.0,-1.498903772033151,-50.19437117110855,207909.6834570092,207917.79457792884,207909.6834570092,0.0,-50186.260050188896,8.111120919653331,0.0
2026-07-12 06:10:00+00:00,943.697,2928236.519476474,2928235.1691799997,213467.736751399,2714767.4324286007,2928.23516918,2928.236519476474,2928235.1691799997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.3072407064865,130.27294137398144,182.0,196.99025010563952,130.27294137398144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7704096998.168203,2.140026943935612,1.5073036704886977,196.99025010563952,130.3072407064865,138.1525735445144,132.5678836488884,129.61050123539465,0.0,0.0,0.0,0.0,0.0,0.0,-1.5072723000861665,-50.2111683180937,213467.73675139892,213476.13532489148,213467.73675139892,0.0,-50202.76974460113,8.398573492566356,0.0
2026-07-12 06:20:00+00:00,965.739,2996630.9450599668,2996630.17266,218303.68586995918,2778326.486790041,2996.63017266,2996.630945059967,2996630.17266,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.34175382143752,130.3072407064865,182.0,198.4807897909078,130.3072407064865,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7804947319.520065,2.168040922088907,1.5270349978045104,198.4807897909078,130.34175382143752,138.05178261044426,132.6136599612277,129.63743024957267,0.0,0.0,0.0,0.0,0.0,0.0,-1.5156437110165475,-50.22846558228471,218303.68586995912,218312.3345020546,218303.68586995912,0.0,-50219.81695018921,8.648632095500943,0.0
2026-07-12 06:30:00+00:00,985.149,3056855.5621672636,3056858.23806,222534.40390741592,2834323.834152584,3056.85823806,3056.8555621672635,3056858.23806,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.376516079315,130.34175382143752,182.0,199.79393282421063,130.34175382143752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7908325562.111927,2.1967571005866464,1.5472609119569976,199.79393282421063,130.376516079315,137.96354880535458,132.65936783264303,129.66474787886062,0.0,0.0,0.0,0.0,0.0,0.0,-1.5240180777264931,-50.246200259674744,222534.40390741592,222543.27124611096,222534.40390741592,0.0,-50237.33292097971,8.867338695032231,0.0
2026-07-12 06:40:00+00:00,1002.33,3110170.2114218194,3110169.8502,226259.8479752289,2883910.0022247713,3110.1698502000004,3110.170211421819,3110169.8502,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.41152446928598,130.376516079315,182.0,200.95770300633853,130.376516079315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8013928314.821805,2.2260911985616123,1.5679220506746379,200.95770300633853,130.41152446928598,137.88658306053344,132.70500393419363,129.6924471014795,0.0,0.0,0.0,0.0,0.0,0.0,-1.5323954643916915,-50.26431999118974,226259.84797522885,226268.90784098633,226259.84797522885,0.0,-50255.26012543225,9.059865757488296,0.0
2026-07-12 06:50:00+00:00,1017.608,3157577.709964963,3157576.5675199996,229556.82814815734,2928019.7393718422,3157.5765675199996,3157.577709964963,3157576.5675199996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.44675715865603,130.41152446928598,182.0,201.99427073881935,130.41152446928598,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8121498281.605563,2.2559717448904344,1.5889680740834886,201.99427073881935,130.44675715865603,137.81975957051426,132.7505679574068,129.72052174527036,0.0,0.0,0.0,0.0,0.0,0.0,-1.5407759277849022,-50.282780359264585,229556.82814815745,229566.05833219487,229556.82814815745,0.0,-50273.55017522717,9.230184037420258,0.0
2026-07-12 07:00:00+00:00,1031.248,3199901.4952337993,3199900.6691199997,232485.5294630397,2967415.13965696,3199.9006691199997,3199.9014952337993,3199900.6691199997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.4822505371825,130.44675715865603,182.0,202.92173129374066,130.44675715865603,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8230814302.223765,2.286337306173268,1.6103557122661611,202.92173129374066,130.4822505371825,137.7620835066474,132.7960597031076,129.74896451166057,0.0,0.0,0.0,0.0,0.0,0.0,-1.5491595183137035,-50.30154317280759,232485.52946303977,232494.91086981125,232485.52946303977,0.0,-50292.16176603609,9.381406771499314,0.0
2026-07-12 07:10:00+00:00,1043.47,3237822.6456214855,3237824.8018,235099.06462888187,3002725.737171118,3237.8248018,3237.8226456214857,3237824.8018,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.5179472730712,130.4822505371825,182.0,203.7550351073295,130.4822505371825,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8341687105.327808,2.3171353070355023,1.632047934354724,203.7550351073295,130.5179472730712,137.71268038836365,132.841481440197,129.7777691578441,0.0,0.0,0.0,0.0,0.0,0.0,-1.5575462809367278,-50.32057573814578,235099.0646288817,235108.5809115508,235099.0646288817,0.0,-50311.05945547667,9.516282669108477,0.0
2026-07-12 07:20:00+00:00,1054.453,3271904.708452911,3271904.3918199996,237438.6402058052,3034465.7516141944,3271.9043918199995,3271.904708452911,3271904.3918199996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.55388244491166,130.5179472730712,182.0,204.50642616098395,130.5179472730712,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8453952161.839922,2.3483200449555337,1.6540125502971978,204.50642616098395,130.55388244491166,137.67077854121968,132.8868348572584,129.8069292713911,0.0,0.0,0.0,0.0,0.0,0.0,-1.5659362558755756,-50.33984963308618,237438.64020580528,237448.27715327547,237438.64020580528,0.0,-50330.21268561599,9.636947470193263,0.0
2026-07-12 07:30:00+00:00,1064.348,3302605.8516514054,3302607.9831199995,239539.017226296,3063068.9658937035,3302.6079831199995,3302.6058516514054,3302607.9831199995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.59005372743692,130.55388244491166,182.0,205.18590880288923,130.55388244491166,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8567465815.276131,2.3798516153544806,1.6762214537567026,205.18590880288923,130.59005372743692,137.63569048789944,132.93212281558453,129.83643791999836,0.0,0.0,0.0,0.0,0.0,0.0,-1.5743294792142661,-50.3593400321431,239539.01722629587,239548.76242582433,239539.01722629587,0.0,-50349.594832614646,9.745199528457306,0.0
2026-07-12 07:40:00+00:00,1073.283,3330329.6830196795,3330332.7520199995,241428.5349800745,3088904.217039925,3330.3327520199996,3330.3296830196796,3330332.7520199995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.62642834385986,130.59005372743692,182.0,205.80222646931804,130.59005372743692,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8682101426.742556,2.411694840761821,1.6986498678814397,205.80222646931804,130.62642834385986,137.60679383840397,132.9773483148353,129.86628915291652,0.0,0.0,0.0,0.0,0.0,0.0,-1.5827259833875866,-50.37902503992297,241428.53498007462,241438.37748396455,241428.53498007462,0.0,-50369.18253603304,9.842503889929503,0.0
2026-07-12 07:50:00+00:00,1081.364,3355407.5998280947,3355407.61016,243132.98981236666,3112274.6203476335,3355.4076101600003,3355.4075998280946,3355407.61016,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.66302740662815,130.62642834385986,182.0,206.36251587127663,130.62642834385986,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8797747847.485455,2.4438188465237376,1.7212760464596817,206.36251587127663,130.66302740662815,137.5835384466558,133.02251444440392,129.8964765695057,0.0,0.0,0.0,0.0,0.0,0.0,-1.5911257976278887,-50.398885441813995,243132.98981236672,243142.92001331222,243132.98981236672,0.0,-50388.9552408685,9.930200945498655,0.0
2026-07-12 08:00:00+00:00,1088.682,3378117.702869314,3378114.9250799995,244671.28901994368,3133443.636060056,3378.1149250799995,3378.1177028693137,3378114.9250799995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.6998285198857,130.66302740662815,182.0,206.8727978176151,130.66302740662815,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8914305284.071438,2.476195912242066,1.7440804649438437,206.8727978176151,130.6998285198857,137.56542637369415,133.06762472567962,129.92699354149076,0.0,0.0,0.0,0.0,0.0,0.0,-1.5995289482909103,-50.418903978128924,244671.28901994356,244681.29828810104,244671.28901994356,0.0,-50408.89470997144,10.009268157482438,0.0
2026-07-12 08:10:00+00:00,1095.314,3398694.191839537,3398693.6231600004,246061.72767233988,3152631.8954876605,3398.6936231600002,3398.6941918395373,3398693.6231600004,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.73682888023978,130.6998285198857,182.0,207.33809640417917,130.6998285198857,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9031684929.895489,2.5088013694154134,1.7670457483551667,207.33809640417917,130.73682888023978,137.55200417607833,133.11268198730903,129.9578344630537,0.0,0.0,0.0,0.0,0.0,0.0,-1.607935459171974,-50.439065286381464,246061.72767234003,246071.8083264663,246061.72767234003,0.0,-50428.98463225519,10.080654126271838,0.0
2026-07-12 08:20:00+00:00,1101.327,3417351.1708855783,3417351.60138,247318.83189575188,3170032.769484248,3417.35160138,3417.351170885578,3417351.60138,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.77404383534432,130.73682888023978,182.0,207.76300434471665,130.73682888023978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9149806702.793888,2.541612972998302,1.7901562286485384,207.76300434471665,130.77404383534432,137.5428642794359,133.15769042813469,129.9889926732607,0.0,0.0,0.0,0.0,0.0,0.0,-1.61634535175705,-50.4593555104581,247318.83189575205,247328.97700779035,247318.83189575205,0.0,-50449.21039841979,10.145112038313528,0.0
2026-07-12 08:30:00+00:00,1106.778,3434265.636098302,3434265.72732,248455.28548747953,3185810.4418325205,3434.26572732,3434.265636098302,3434265.72732,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.8114424955081,130.77404383534432,182.0,208.15133089590978,130.77404383534432,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9268598138.800718,2.5746105941113107,1.8133977282763718,208.15133089590978,130.8114424955081,137.53763284336105,133.20265204726473,130.02046206869667,0.0,0.0,0.0,0.0,0.0,0.0,-1.6247586454417835,-50.479762108400415,248455.28548747962,248465.48878645076,248455.28548747962,0.0,-50469.55880942926,10.203298971151526,0.0
2026-07-12 08:40:00+00:00,1111.716,3449590.868444724,3449588.0450399993,249482.0938489912,3200105.951191008,3449.588045039999,3449.590868444724,3449588.0450399993,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.84902994866354,130.8114424955081,182.0,208.5063286965763,130.8114424955081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9387993384.372051,2.6077759401033473,1.836757363017648,208.5063286965763,130.84902994866354,137.535974268465,133.24757073332628,130.0522372800913,0.0,0.0,0.0,0.0,0.0,0.0,-1.63317535772264,-50.500273685139376,249482.09384899144,249492.34963736092,249482.09384899144,0.0,-50490.01789676989,10.255788369489892,0.0
2026-07-12 08:50:00+00:00,1116.184,3463450.75687869,3463451.9809599994,250409.36878791638,3213042.612172083,3463.451980959999,3463.45075687869,3463451.9809599994,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.8868189460936,130.84902994866354,182.0,208.83065425980476,130.84902994866354,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9507932659.57192,2.6410924054366447,1.860223436950453,208.83065425980476,130.8868189460936,137.5375823351669,133.29244881095022,130.0843110472297,0.0,0.0,0.0,0.0,0.0,0.0,-1.6415955043711616,-50.52087989112942,250409.36878791635,250419.67189091136,250409.36878791635,0.0,-50510.57678813441,10.303102995014342,0.0
2026-07-12 09:00:00+00:00,1120.22,3475973.713876216,3475975.4467999996,251244.2964645056,3224731.150335494,3475.9754467999996,3475.973713876216,3475975.4467999996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.92477111104995,130.8868189460936,182.0,209.12705430530525,130.8868189460936,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9628360502.14647,2.674544583929575,1.8837850989057492,209.12705430530525,130.92477111104995,137.54217016863632,133.33728900923563,130.11667870152377,0.0,0.0,0.0,0.0,0.0,0.0,-1.6500190995582817,-50.541571122719134,251244.2964645055,251254.6420803003,251244.2964645055,0.0,-50531.2255069243,10.345615794838523,0.0
2026-07-12 09:10:00+00:00,1123.854,3487251.55431675,3487251.5307599995,251994.0158727332,3235257.5148872663,3487.2515307599997,3487.2515543167497,3487251.5307599995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,130.96291745187355,130.92477111104995,182.0,209.39745413069465,130.92477111104995,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9749225738.776463,2.7081182607712395,1.9074323368429391,209.39745413069465,130.96291745187355,137.5494822800512,133.38209385866557,130.14933381988965,0.0,0.0,0.0,0.0,0.0,0.0,-1.6584461559787433,-50.56233852276889,251994.01587273309,252004.39957275797,251994.01587273309,0.0,-50551.95482274401,10.383700024882273,0.0
2026-07-12 09:20:00+00:00,1127.114,3497366.84561563,3497367.1151599996,252666.97259014565,3244700.142569854,3497.3671151599997,3497.36684561563,3497367.1151599996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.00121383314882,130.96291745187355,182.0,209.64364201121475,130.96291745187355,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9870482268.541815,2.7418006301505042,1.9311561311344043,209.64364201121475,131.00121383314882,137.55928144925835,133.42686539475994,130.18227051704784,0.0,0.0,0.0,0.0,0.0,0.0,-1.666876684996468,-50.58317410634798,252666.97259014554,252677.39038193508,252666.97259014554,0.0,-50572.75631455844,10.417791789543116,0.0
2026-07-12 09:30:00+00:00,1130.026,3506403.6246514227,3506402.87644,253263.79554808605,3253139.0808919137,3506.40287644,3506.403624651423,3506402.87644,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.03968500555118,131.00121383314882,182.0,209.86736182864968,131.00121383314882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9992084372.650793,2.775578992402998,1.9549475369157947,209.86736182864968,131.03968500555118,137.57134887222773,133.47160598431614,130.21548361233837,0.0,0.0,0.0,0.0,0.0,0.0,-1.6753106966564506,-50.60406995989644,253263.795548086,253274.24347486024,253263.795548086,0.0,-50593.6220331222,10.44792677424266,0.0
2026-07-12 09:40:00+00:00,1132.61,3514419.777882505,3514420.8734,253794.3878928707,3260626.485507129,3514.4208734,3514.419777882505,3514420.8734,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.07833419625288,131.03968500555118,182.0,210.0698692993185,131.03968500555118,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10113992278.640871,2.8094422996224644,1.9787987727198257,210.0698692993185,131.07833419625288,137.58548290581783,133.5163167849417,130.24896640626358,0.0,0.0,0.0,0.0,0.0,0.0,-1.6837481998551593,-50.62501919225187,253794.38789287076,253804.8625090485,253794.38789287076,0.0,-50614.54457607414,10.474616177729331,0.0
2026-07-12 09:50:00+00:00,1134.883,3521473.701806845,3521473.85602,254257.7368744635,3267216.1191455363,3521.47385602,3521.473701806845,3521473.85602,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.11712588746954,131.07833419625288,182.0,210.2524068742789,131.07833419625288,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10236165610.562954,2.8433793362674873,2.0027019390072924,210.2524068742789,131.11712588746954,137.6014977891129,133.56099996116947,130.28271436329905,0.0,0.0,0.0,0.0,0.0,0.0,-1.692189202324559,-50.64601481639872,254257.73687446344,254268.2346865369,254257.73687446344,0.0,-50635.51700432529,10.497812073430396,0.0
2026-07-12 10:00:00+00:00,1136.862,3527616.162427552,3527614.5742800003,254661.0126389102,3272953.56164109,3527.6145742800004,3527.616162427552,3527614.5742800003,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.15608996421446,131.11712588746954,182.0,210.41601867837898,131.11712588746954,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10358568298.526062,2.877380082923906,2.0266499787176366,210.41601867837898,131.15608996421446,137.61921691555492,133.60565607912167,130.31672145312314,0.0,0.0,0.0,0.0,0.0,0.0,-1.7006337107552916,-50.66705058439468,254661.01263891012,254671.5305229081,254661.01263891012,0.0,-50656.532700396696,10.517883997985336,0.0
2026-07-12 10:10:00+00:00,1138.559,3532880.1383592533,3532880.2634599996,255006.42505180603,3277873.8384081936,3532.8802634599997,3532.880138359253,3532880.2634599996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.1951792059378,131.15608996421446,182.0,210.56143465500384,131.15608996421446,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10481165602.23699,2.911434889510275,2.0506360949256024,210.56143465500384,131.1951792059378,137.63848717374825,133.65028653447362,130.35098212300727,0.0,0.0,0.0,0.0,0.0,0.0,-1.7090817308357567,-50.68812048279068,255006.42505180594,255016.96000100393,255006.42505180594,0.0,-50677.585533592675,10.534949198001414,0.0
2026-07-12 10:20:00+00:00,1139.986,3537308.394138823,3537308.1588399997,255294.06196141662,3282014.096878583,3537.3081588399996,3537.3083941388227,3537308.1588399997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.2344321463915,131.1951792059378,182.0,210.68951570252625,131.1951792059378,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10603922837.716682,2.945534121587967,2.0746535017237746,210.68951570252625,131.2344321463915,137.6591543210503,133.6948915010619,130.38549169075932,0.0,0.0,0.0,0.0,0.0,0.0,-1.7175332672537125,-50.70921850773486,255294.06196141685,255304.61097388895,255294.06196141685,0.0,-50698.66949526276,10.549012472103641,0.0
2026-07-12 10:30:00+00:00,1141.152,3540925.5352214742,3540926.1868800004,255529.60903236317,3285396.5778476372,3540.9261868800004,3540.925535221474,3540926.1868800004,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.2738252796874,131.2344321463915,182.0,210.80082028345242,131.2344321463915,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10726808735.81002,2.9796690932805614,2.0986960813137547,210.80082028345242,131.2738252796874,137.68108292350524,133.73947153812247,130.42024352915877,0.0,0.0,0.0,0.0,0.0,0.0,-1.72598832379469,-50.73033924586509,255529.60903236334,255540.16940142846,255529.60903236334,0.0,-50719.778876799974,10.56036906511872,0.0
2026-07-12 10:40:00+00:00,1142.063,3543753.0707039866,3543752.9652200006,255710.30743232183,3288042.6577876788,3543.7529652200005,3543.7530707039864,3543752.9652200006,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.3133550278112,131.2738252796874,182.0,210.89578365921,131.2738252796874,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10849790375.394613,3.013830659831837,2.1227573926903704,210.89578365921,131.3133550278112,137.7041394566539,133.7840267302434,130.45523336375672,0.0,0.0,0.0,0.0,0.0,0.0,-1.7344469032952683,-50.75147700346949,255710.307432322,255720.8763111242,255710.307432322,0.0,-50740.9081246673,10.5688788021871,0.0
2026-07-12 10:50:00+00:00,1142.727,3545812.2470650664,3545813.31738,255841.73814513674,3289971.579234863,3545.8133173799997,3545.8122470650665,3545813.31738,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.3530242177851,131.3133550278112,182.0,210.97485211821282,131.3133550278112,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10972838187.1819,3.0480106075505278,2.146831650633473,210.97485211821282,131.3530242177851,137.72820055774807,133.82855659728943,130.49045564470623,0.0,0.0,0.0,0.0,0.0,0.0,-1.7429090077390208,-50.772626662514654,255841.73814513668,255852.31297465926,255841.73814513668,0.0,-50762.05183299209,10.57482952256396,0.0
2026-07-12 11:00:00+00:00,1143.146,3547115.8601174555,3547113.4492399995,255922.9564673663,3291190.492772633,3547.1134492399997,3547.1158601174557,3547113.4492399995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.39281206942658,131.3530242177851,182.0,211.03830013518325,131.3530242177851,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11095922038.159943,3.0822005661555396,2.1709129596306465,211.03830013518325,131.39281206942658,137.7531587044728,133.87306099484454,130.52590503936304,0.0,0.0,0.0,0.0,0.0,0.0,-1.7513746382410333,-50.79378301207552,255922.95646736608,255933.53464214652,255922.95646736608,0.0,-50783.20483729508,10.578174780443078,0.0
2026-07-12 11:10:00+00:00,1143.324,3547668.7575288066,3547665.7725600004,255954.34676260408,3291711.4257973963,3547.6657725600003,3547.6687575288065,3547665.7725600004,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.43272759815312,131.39281206942658,182.0,211.08621356455058,131.39281206942658,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11219012029.049253,3.1163922302914595,2.194995469899143,211.08621356455058,131.43272759815312,137.77889911740604,133.91753861071518,130.56157729497826,0.0,0.0,0.0,0.0,0.0,0.0,-1.759843795054716,-50.81494088209613,255954.34676260388,255964.92569761418,255954.34676260388,0.0,-50804.361947085825,10.57893501030776,0.0
2026-07-12 11:20:00+00:00,1143.262,3547471.15093503,3547473.39028,255936.83521890407,3291536.555061096,3547.47339028,3547.47115093503,3547473.39028,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.472770313743,131.43272759815312,182.0,211.11860759016787,131.43272759815312,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11342078819.35619,3.1505774498211636,2.219073440982453,211.11860759016787,131.472770313743,137.80532315807054,133.96198881432636,130.59746574193736,0.0,0.0,0.0,0.0,0.0,0.0,-1.7683164775879257,-50.836095199257876,255936.8352189041,255947.41237748496,255936.8352189041,0.0,-50825.51804067701,10.577158580868854,0.0
2026-07-12 11:30:00+00:00,1142.958,3546531.8777256673,3546530.0965199997,255869.26968068304,3290660.8268393166,3546.5300965199995,3546.5318777256675,3546530.0965199997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.5129351868133,131.472770313743,182.0,211.1356671030826,131.472770313743,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11465092380.371923,3.1847478834366454,2.2431409977750256,211.1356671030826,131.5129351868133,137.83233099784997,134.0064095873774,130.6335669802516,0.0,0.0,0.0,0.0,0.0,0.0,-1.7767926843839805,-50.857240776329405,255869.26968068315,255879.84246921894,255869.26968068315,0.0,-50846.667987793626,10.572788535777363,0.0
2026-07-12 11:40:00+00:00,1142.412,3544834.712274768,3544835.8912799996,255752.87568613095,3289083.0155938687,3544.8358912799995,3544.8347122747678,3544835.8912799996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.55321034829882,131.5129351868133,182.0,211.13704937581866,131.5129351868133,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11588023421.785147,3.2188953949403185,2.2671924096385063,211.13704937581866,131.55321034829882,137.8598260576442,134.05079945764194,130.66987532317128,0.0,0.0,0.0,0.0,0.0,0.0,-1.7852724131426227,-50.87837255185494,255752.87568613095,255763.4415738937,255752.87568613095,0.0,-50867.806664092175,10.56588776276476,0.0
2026-07-12 11:50:00+00:00,1141.62,3542380.4189938265,3542378.3628,255587.11351255374,3286791.249287446,3542.3783627999996,3542.3804189938264,3542378.3628,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.59359821455524,131.55321034829882,182.0,211.12275807226047,131.55321034829882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11710842332.50381,3.2530117590288365,2.2912218831739097,211.12275807226047,131.59359821455524,137.88772387706973,134.0951557578718,130.70638588612903,0.0,0.0,0.0,0.0,0.0,0.0,-1.7937556607111294,-50.89948541103861,255587.11351255374,255597.66994214559,255587.11351255374,0.0,-50888.92898144678,10.556429591837514,0.0
2026-07-12 12:00:00+00:00,1140.577,3539144.408019644,3539141.99638,255370.13608072093,3283771.860299279,3539.14199638,3539.1444080196443,3539141.99638,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.634083928908,131.59359821455524,182.0,211.09228026887854,131.59359821455524,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11833518396.313368,3.2870884434203798,2.3152234087654513,211.09228026887854,131.634083928908,137.91593358209497,134.1394761618203,130.74309444530624,0.0,0.0,0.0,0.0,0.0,0.0,-1.802242423053109,-50.920574051879946,255370.13608072087,255380.68040114152,255370.13608072087,0.0,-50910.029731459275,10.544320420667646,0.0
2026-07-12 12:10:00+00:00,1139.276,3535102.4784455583,3535105.0714399996,255100.38449778548,3280004.686942214,3535.10507144,3535.1024784455585,3535105.0714399996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.67467910250227,131.634083928908,182.0,211.0450937735436,131.634083928908,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11956019964.893242,3.3211166569147896,2.3391907944311523,211.0450937735436,131.67467910250227,137.94437382979163,134.18375788794722,130.77999497243027,0.0,0.0,0.0,0.0,0.0,0.0,-1.810732695221572,-50.94163301077767,255100.38449778553,255110.9139772344,255100.38449778553,0.0,-50931.103531328816,10.529479448858183,0.0
2026-07-12 12:20:00+00:00,1137.709,3530242.676319953,3530242.7644599997,254777.33559365198,3275465.4288663478,3530.2427644599998,3530.2426763199533,3530242.7644599997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.71536629689203,131.67467910250227,182.0,210.98095415743745,131.67467910250227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12078315079.314428,3.3550875220317855,2.3631177874186133,210.98095415743745,131.71536629689203,137.97295623896167,134.22799724724788,130.81708429698776,0.0,0.0,0.0,0.0,0.0,0.0,-1.8192264713503339,-50.962656772571314,254777.33559365192,254787.84747454873,254777.33559365192,0.0,-50952.144891674514,10.511880896803632,0.0
2026-07-12 12:30:00+00:00,1135.867,3524528.47383425,3524527.14898,254398.00697643543,3270129.1420035646,3524.52714898,3524.5284738342502,3524527.14898,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.75615387627798,131.71536629689203,182.0,210.89907642386453,131.71536629689203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12200369994.613342,3.388991665170373,2.3869977855384428,210.89907642386453,131.75615387627798,138.00160052346547,134.27219095203725,130.85435632621585,0.0,0.0,0.0,0.0,0.0,0.0,-1.8277237446032095,-50.98363951725295,254398.00697643537,254408.4983487762,254398.00697643537,0.0,-50973.14814491212,10.491372340831731,0.0
2026-07-12 12:40:00+00:00,1133.736,3517914.673783564,3517914.7838399997,253961.81354506314,3263952.9702949366,3517.9147838399995,3517.914673783564,3517914.7838399997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.79703499230527,131.75615387627798,182.0,210.79851620846938,131.75615387627798,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12322150618.275726,3.422819616187702,2.410824118603091,210.79851620846938,131.79703499230527,138.03022760149508,134.31633427151954,130.89180720114186,0.0,0.0,0.0,0.0,0.0,0.0,-1.8362245071640306,-51.00457536492642,253961.81354506308,253972.2814688998,253961.81354506308,0.0,-50994.1074410897,10.467923836717091,0.0
2026-07-12 12:50:00+00:00,1131.302,3510364.8797673704,3510362.227879999,253463.5531273298,3256898.6747526694,3510.3622278799994,3510.3648797673704,3510362.227879999,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.83799730890703,131.79703499230527,182.0,210.678496137754,131.79703499230527,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12443619740.172516,3.45656103893681,2.4345895064648486,210.678496137754,131.83799730890703,138.05875371642546,134.3604232380271,130.92943217406054,0.0,0.0,0.0,0.0,0.0,0.0,-1.8447287501474365,-51.02545790043443,253463.55312732968,253473.9943950837,253463.55312732968,0.0,-51015.01663268043,10.441267754002183,0.0
2026-07-12 13:00:00+00:00,1128.549,3501822.0227198754,3501819.8340599993,252901.50819494808,3248918.3258650512,3501.8198340599993,3501.8220227198753,3501819.8340599993,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.87904913178636,131.83799730890703,182.0,210.53779975709722,131.83799730890703,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12564739123.559732,3.4902053120999255,2.4582864681191854,210.53779975709722,131.87904913178636,138.08709712979552,134.4044519989146,130.9672262073824,0.0,0.0,0.0,0.0,0.0,0.0,-1.8532364635694487,-51.0462805320735,252901.50819494826,252911.9195107678,252901.50819494826,0.0,-51035.86921625398,10.411315819525043,0.0
2026-07-12 13:10:00+00:00,1125.457,3492228.9190556747,3492225.54358,252271.1811076156,3239954.3624723842,3492.22554358,3492.228919055675,3492225.54358,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.92015774008675,131.87904913178636,182.0,210.3752235118643,131.87904913178636,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12685467837.202147,3.523741065889485,2.481906995385373,210.3752235118643,131.92015774008675,138.11517064096728,134.4484151548972,131.00518600180047,0.0,0.0,0.0,0.0,0.0,0.0,-1.861747636270856,-51.06703620844409,252271.18110761564,252281.55894580093,252271.18110761564,0.0,-51056.65837025881,10.377838185275323,0.0
2026-07-12 13:20:00+00:00,1122.004,3481512.586278825,3481511.0917599997,251567.11531066615,3229943.9764493336,3481.5110917599995,3481.512586278825,3481511.0917599997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,131.96137120015163,131.92015774008675,182.0,210.18919235464398,131.92015774008675,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12805761680.332132,3.5571560223144814,2.5054424403999067,210.18919235464398,131.96137120015163,138.14288776088026,134.49230654369038,131.04330493781578,0.0,0.0,0.0,0.0,0.0,0.0,-1.870262255823012,-51.08771731293576,251567.11531066627,251577.45586291212,251567.11531066627,0.0,-51077.37676068992,10.340552245841536,0.0
2026-07-12 13:30:00+00:00,1118.163,3469590.668778603,3469592.69922,250788.04614203796,3218804.653077962,3469.5926992199998,3469.590668778603,3469592.69922,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.00262945725143,131.96137120015163,182.0,209.9780043442683,131.96137120015163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12925575697.993418,3.5904376938870604,2.5288840077425547,209.9780043442683,132.00262945725143,138.17015896450113,134.5361190494565,131.08158051237177,0.0,0.0,0.0,0.0,0.0,0.0,-1.8787803085063768,-51.108316100188894,250788.04614203802,250798.3455356646,250788.04614203802,0.0,-51098.01670656234,10.299393626555684,0.0
2026-07-12 13:40:00+00:00,1113.905,3456382.961096523,3456380.3807,249922.423948111,3206457.956751889,3456.3803807,3456.3829610965226,3456380.3807,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.04396368508765,132.00262945725143,182.0,209.7398972397242,132.00262945725143,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13044858010.441189,3.623571669566997,2.552221547160822,209.7398972397242,132.04396368508765,138.19688633738983,134.57984568213894,131.12000677840186,0.0,0.0,0.0,0.0,0.0,0.0,-1.8873017791125093,-51.128823636796405,249922.42394811113,249932.67771641488,249922.42394811113,0.0,-51118.56986849266,10.253768303744437,0.0
2026-07-12 13:50:00+00:00,1109.195,3441766.4401928345,3441765.5333,248968.2885072194,3192797.2447927804,3441.7655333,3441.7664401928346,3441765.5333,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.08536205457096,132.04396368508765,182.0,209.47229030282637,132.04396368508765,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13163555567.218287,3.6565432131161906,2.575444679352784,209.47229030282637,132.08536205457096,138.22297471645916,134.62347766026255,131.1585798727861,0.0,0.0,0.0,0.0,0.0,0.0,-1.8958266509103956,-51.149230787316526,248968.2885072193,248978.49208247935,248968.2885072193,0.0,-51139.02721205645,10.203575260078651,0.0
2026-07-12 14:00:00+00:00,1103.992,3425619.373818497,3425620.9364799997,247913.61302954797,3177707.3234504517,3425.6209364799997,3425.619373818497,3425620.9364799997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.12680558821125,132.08536205457096,182.0,209.17258054188574,132.08536205457096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13281608107.646935,3.689335585457482,2.5985416143395743,209.17258054188574,132.12680558821125,138.24830998890153,134.66700660474007,131.19729547143493,0.0,0.0,0.0,0.0,0.0,0.0,-1.9043549054397766,-51.169527176286444,247913.61302954814,247923.7612240331,247913.61302954814,0.0,-51159.37898180148,10.148194484965643,0.0
2026-07-12 14:10:00+00:00,1098.252,3407812.464432308,3407810.0608799993,246751.8846859238,3161058.1761940755,3407.810060879999,3407.812464432308,3407810.0608799993,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.1683180584628,132.12680558821125,182.0,208.83798876897157,132.12680558821125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13398951469.778114,3.721930963827254,2.621499798860079,208.83798876897157,132.1683180584628,138.2727788370826,134.71042213049583,131.23614815649083,0.0,0.0,0.0,0.0,0.0,0.0,-1.9128865223994926,-51.18970175829504,246751.88468592375,246761.97197692806,246751.88468592375,0.0,-51179.614467290725,10.087291004310828,0.0
2026-07-12 14:20:00+00:00,1091.92,3388162.3772432934,3388162.2448,245473.27480769437,3142688.9699923056,3388.1622448,3388.1623772432936,3388162.2448,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.2098488100026,132.1683180584628,182.0,208.46462979185435,132.1683180584628,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13515515601.39276,3.7543098892757665,2.6443055272240725,208.46462979185435,132.2098488100026,138.29625703189177,134.75371352396093,131.27513494747825,0.0,0.0,0.0,0.0,0.0,0.0,-1.9214214794786497,-51.209742474944015,245473.27480769454,245483.29516601903,245473.27480769454,0.0,-51199.72211661952,10.020358324494737,0.0
2026-07-12 14:30:00+00:00,1084.934,3366488.0364088314,3366485.10596,244060.71941635618,3122424.3865436437,3366.48510596,3366.4880364088312,3366485.10596,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.25145609910908,132.2098488100026,182.0,208.0485787160925,132.2098488100026,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13631220219.647676,3.7864500610132437,2.6669430921235797,208.0485787160925,132.25145609910908,138.31860271732927,134.796869043939,131.3142494171441,0.0,0.0,0.0,0.0,0.0,0.0,-1.9299597520633238,-51.22963550804457,244060.71941635618,244070.66593290647,244060.71941635618,0.0,-51219.68899149427,9.946516550291562,0.0
2026-07-12 14:40:00+00:00,1077.223,3342557.989461404,3342558.3356199996,242505.9591544643,3100052.3764655353,3342.5583356199995,3342.557989461404,3342558.3356199996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.29306690032476,132.25145609910908,182.0,207.58493208975472,132.25145609910908,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13745980094.630657,3.8183278040640714,2.689395818358439,207.58493208975472,132.29306690032476,138.33966895732144,134.83987524097142,131.3534886206824,0.0,0.0,0.0,0.0,0.0,0.0,-1.9385013130951487,-51.24936619094806,242505.9591544642,242515.82449591593,242505.9591544642,0.0,-51239.50084949631,9.865341451746644,0.0
2026-07-12 14:50:00+00:00,1068.703,3316119.5678650094,3316121.2868199996,240786.3822716712,3075334.9045483284,3316.1212868199996,3316.1195678650092,3316121.2868199996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.33472151291528,132.29306690032476,182.0,207.06819141399944,132.29306690032476,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13859696438.879566,3.849915677466546,2.7116443781989616,207.06819141399944,132.33472151291528,138.35927863500712,134.88271824770572,131.3928465891692,0.0,0.0,0.0,0.0,0.0,0.0,-1.947046132682265,-51.26891752269788,240786.3822716713,240796.1579375462,240786.3822716713,0.0,-51259.14185682297,9.775665874913102,0.0
2026-07-12 15:00:00+00:00,1059.273,3286858.099613575,3286860.5626199995,238885.52840173198,3047975.0342182675,3286.8605626199997,3286.8580996135747,3286860.5626199995,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.3764026916368,132.33472151291528,182.0,206.49162316242098,132.33472151291528,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13972260599.422459,3.881183499839572,2.733667513732188,206.49162316242098,132.3764026916368,138.37723770856633,134.92538139873227,131.4323191797118,0.0,0.0,0.0,0.0,0.0,0.0,-1.9555941778163413,-51.288270804457746,238885.52840173192,238895.20504261184,238885.52840173192,0.0,-51278.59416357783,9.676640879915794,0.0
2026-07-12 15:10:00+00:00,1048.817,3254416.865165445,3254416.22198,236780.4089522427,3017635.813027757,3254.41622198,3254.416865165445,3254416.22198,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.41808280250044,132.3764026916368,182.0,205.8475083035118,132.3764026916368,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14083550142.060497,3.9120972616834715,2.755441270753317,205.8475083035118,132.41808280250044,138.3933363390704,134.9678473745169,131.47190216650117,0.0,0.0,0.0,0.0,0.0,0.0,-1.9641454119785464,-51.30740497323175,236780.40895224246,236789.97603662946,236780.40895224246,0.0,-51297.83788884475,9.567084387002978,0.0
2026-07-12 15:20:00+00:00,1037.196,3218359.8908819603,3218356.9562399997,234439.54135236563,2983917.414887634,3218.35695624,3218.3598908819604,3218356.9562399997,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.4598062340635,132.41808280250044,182.0,205.1263872085151,132.41808280250044,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14193423756.666065,3.942617710185018,2.776938001989205,205.1263872085151,132.4598062340635,138.40732087830293,135.01009612520247,131.5115891353356,0.0,0.0,0.0,0.0,0.0,0.0,-1.9726997945973699,-51.32629571293957,234439.54135236554,234448.98672221944,234439.54135236554,0.0,-51316.85034308565,9.445369853914599,0.0
2026-07-12 15:30:00+00:00,1024.244,3178167.77342223,3178167.6773599996,231833.06316747842,2946334.614192521,3178.1676773599997,3178.16777342223,3178167.6773599996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.5014961799384,132.4598062340635,182.0,204.31702426944696,132.4598062340635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14301722231.163023,3.9727006197675063,2.798126557657235,204.31702426944696,132.5014961799384,138.4189048197182,135.05210549853552,131.55137714884765,0.0,0.0,0.0,0.0,0.0,0.0,-1.9812572805360626,-51.344915632157814,231833.0631674783,231842.37312708746,231833.0631674783,0.0,-51335.60567254867,9.309959609141515,0.0
2026-07-12 15:40:00+00:00,1009.761,3133229.7528784056,3133227.7973399996,228918.7169572059,2904309.0803827937,3133.2277973399996,3133.2297528784056,3133227.7973399996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.54321627495602,132.5014961799384,182.0,203.40603248238682,132.5014961799384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14408261016.754097,4.002294726876138,2.818970830854862,203.40603248238682,132.54321627495602,138.42775911636195,135.09385120880503,131.59125927232122,0.0,0.0,0.0,0.0,0.0,0.0,-1.9898178193658418,-51.36323297867438,228918.71695720608,228927.87563046438,228918.71695720608,0.0,-51354.074305416085,9.158673258294584,0.0
2026-07-12 15:50:00+00:00,993.503,3082780.1638164064,3082780.19882,225648.00460650306,2857132.194213497,3082.78019882,3082.7801638164065,3082780.19882,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.58489050239777,132.54321627495602,182.0,202.37672908147397,132.54321627495602,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14512826486.324219,4.031340690645616,2.839429025517636,202.37672908147397,132.58489050239777,138.43348984834648,135.13530459353024,131.6312316235826,0.0,0.0,0.0,0.0,0.0,0.0,-1.9983813545326072,-51.381211000592636,225648.00460650312,225656.99361746223,225648.00460650312,0.0,-51372.221989633515,8.989010959121515,0.0
2026-07-12 16:00:00+00:00,975.176,3025909.8529948513,3025912.61744,221960.17569739278,2803952.4417426074,3025.9126174400003,3025.9098529948515,3025912.61744,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.6265524471178,132.58489050239777,182.0,201.20905573149537,132.58489050239777,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14615168586.438728,4.059769051788535,2.859452218785426,201.20905573149537,132.6265524471178,138.43563671362995,135.1764341681383,131.67128766079466,0.0,0.0,0.0,0.0,0.0,0.0,-2.0069478223124673,-51.39880667916122,221960.1756973929,221968.9735366772,221960.1756973929,0.0,-51390.008839876944,8.79783928427787,0.0
2026-07-12 16:10:00+00:00,954.413,2961488.8439292423,2961486.2742199996,217782.75133338384,2743703.5228866157,2961.4862742199994,2961.488843929242,2961486.2742199996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.66818852151536,132.6265524471178,182.0,199.87808269252008,132.6265524471178,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14714993804.379427,4.0874982789942855,2.8789829850056754,199.87808269252008,132.66818852151536,138.43365227535068,135.21720388767991,131.71142204610985,0.0,0.0,0.0,0.0,0.0,0.0,-2.0155171505655693,-51.415969518610844,217782.75133338373,217791.33275310852,217782.75133338373,0.0,-51407.38809888603,8.581419724810985,0.0
2026-07-12 16:20:00+00:00,930.759,2888089.240955554,2888089.33146,213021.4077369729,2675067.923723027,2888.08933146,2888.089240955554,2888089.33146,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.70975371528385,132.66818852151536,182.0,198.3520922972781,132.66818852151536,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14811952066.377811,4.114431129549392,2.89795283237768,198.3520922972781,132.70975371528385,138.4268688346858,135.25757116240658,131.7516297409002,0.0,0.0,0.0,0.0,0.0,0.0,-2.024089257114578,-51.432639294053075,213021.40773697276,213029.74262469387,213021.40773697276,0.0,-51424.30440633197,8.334887721110135,0.0
2026-07-12 16:30:00+00:00,903.641,2803945.627445705,2803943.80454,207558.62790489802,2596385.176635102,2803.9438045399997,2803.9456274457048,2803943.80454,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.75129929217638,132.70975371528385,182.0,196.5915518901969,132.70975371528385,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14905622828.235033,4.140450785620843,2.9162794815876305,196.5915518901969,132.75129929217638,138.41448055347934,135.2974887958502,131.79190277957431,0.0,0.0,0.0,0.0,0.0,0.0,-2.032664047724301,-51.448743658337584,207558.627904898,207566.68008704024,207558.627904898,0.0,-51440.69147619532,8.052182142258971,0.0
2026-07-12 16:40:00+00:00,872.334,2706800.8779356536,2706800.0619599996,201248.90628781077,2505551.155672189,2706.8000619599998,2706.8008779356537,2706800.0619599996,0.021,0.0,182.0,0.0,0.021,0.021,0.0,0.0,132.79273143774859,132.75129929217638,182.0,194.5456421187056,132.75129929217638,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14995498290.334496,4.165416191759582,2.9338635818321626,194.5456421187056,132.79273143774859,138.39549455465917,135.33690016500265,131.832236464419,0.0,0.0,0.0,0.0,0.0,0.0,-2.0412414135997023,-51.46419525240891,201248.90628781077,201256.63208484644,201248.90628781077,0.0,-51456.46945537324,7.725797035673168,0.0
