timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:00:00+00:00,917.195,2846000.222722903,2846001.0533000003,2120511.778692917,725489.2746070833,2846.0010533000004,2846.000222722903,2846001.0533000003,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,188.8753232406071,234.42396905537453,182.0,238.88503988687705,194.25914334284568,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.16657459670589,True,1840878.2044686412,1840.8782044686411,B,0.0,14475921015.116783,4.021089170865773,2.8322084840024773,238.88503988687705,135.03712221822124,152.4071373601652,134.26753800388877,135.15252512860903,0.0,0.0,0.0,0.0,0.0,0.0,-2.7268508382716683,-51.38038397722008,279633.5742242756,279646.0299071829,279633.5742242756,0.0,-51367.92829431279,12.455682907289884,0.0
2026-07-13 06:10:00+00:00,942.572,2924743.1693970016,2924744.3616799996,2178215.0441679247,746529.317512075,2924.7443616799997,2924.7431693970016,2924744.3616799996,0.021,0.0189,189.8753232406071,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,200.9901411552343,247.3363913061197,182.0,251.75146479492935,207.58694559111768,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.7511765124205,True,1840878.2044686412,1840.8782044686411,B,0.0,14647485621.724472,4.0687460060345755,2.8657750345439887,251.75146479492935,135.02209679640077,156.65056181497027,134.26042399411259,135.13599070812154,0.0,0.0,0.0,0.0,0.0,0.0,-2.735419383837621,-51.41127339571669,337336.83969928324,337352.2844085315,337336.83969928324,0.0,-51395.82868646842,15.444709248273284,0.0
2026-07-13 06:20:00+00:00,964.777,2993642.6243128288,2993645.14438,2221705.800114071,771939.344265929,2993.64514438,2993.642624312829,2993645.14438,0.021,0.0189,201.9901411552343,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,213.06796880324555,260.2424372356143,182.0,264.6153171788784,220.87405043296008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.3701010077462,True,1840878.2044686412,1840.8782044686411,B,0.0,14845124780.322998,4.123645772311944,2.904443061343066,264.6153171788784,135.00715250610028,161.254641380052,134.25328652931523,135.11953740770699,0.0,0.0,0.0,0.0,0.0,0.0,-2.743993837598741,-51.44672256672233,380827.5956454295,380845.3202309323,380827.5956454295,0.0,-51428.997981219494,17.724585502837726,0.0
2026-07-13 06:30:00+00:00,984.322,3054289.5708030537,3054292.1066799997,2260087.662329658,794204.4443503418,3054.29210668,3054.2895708030537,3054292.1066799997,0.021,0.0189,214.06796880324555,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,224.94350229162092,272.96361625042124,182.0,277.2984772568087,233.93862302684067,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.0266924763956,True,1840878.2044686412,1840.8782044686411,B,0.0,15065770574.850079,4.184936270791688,2.9476123277798254,277.2984772568087,134.99229493942354,166.19497967064999,134.24612580848978,135.10316542995176,0.0,0.0,0.0,0.0,0.0,0.0,-2.752574872831804,-51.48621139837661,419209.457861017,419229.2022768442,419209.457861017,0.0,-51466.466982549464,19.74441582714644,0.0
2026-07-13 06:40:00+00:00,1001.616,3107954.8682207377,3107954.3510399996,2295892.860050916,812061.4909890834,3107.9543510399994,3107.954868220738,3107954.3510399996,0.021,0.0189,225.94350229162092,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,236.50077894546152,285.37293482597147,182.0,289.67401406867066,246.6531069257361,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7215138653342,True,1840878.2044686412,1840.8782044686411,B,0.0,15307874666.509892,4.252187407363858,2.994979901953143,289.67401406867066,134.97749914271606,171.44260079918095,134.23894206021333,135.08687433486588,0.0,0.0,0.0,0.0,0.0,0.0,-2.7611631163151586,-51.52946090013005,455014.6555822749,455036.2803331516,455014.6555822749,0.0,-51507.83614925336,21.624750876690086,0.0
2026-07-13 06:50:00+00:00,1016.989,3155654.5489807194,3155655.84766,2329790.215394171,825865.632265829,3155.65584766,3155.6545489807195,3155655.84766,0.021,0.0189,237.50077894546152,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,247.66072144043181,297.38222488076,182.0,301.6536283479129,258.9305188147192,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.45338035639622,True,1840878.2044686412,1840.8782044686411,B,0.0,15570290156.569054,4.325080599046959,3.046321393558624,301.6536283479129,134.96274769755806,176.96601760889143,134.23173572056947,135.07066258726152,0.0,0.0,0.0,0.0,0.0,0.0,-2.7697591597741127,-51.57626075372255,488912.0109255299,488935.41085232614,488912.0109255299,0.0,-51552.860826926306,23.399926796242653,0.0
2026-07-13 07:00:00+00:00,1030.711,3037428.244888955,3198234.39034,2358145.704038132,840088.686301868,3198.23439034,3037.428244888955,3198234.39034,0.021,0.0189,248.66072144043181,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.4199909734007,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,15849689986.990377,4.402691663052883,3.1009858649467854,310.0,134.94802941794208,182.61401101416982,134.224507460569,135.05452804192694,0.0,0.0,0.0,0.0,0.0,0.0,-2.778363488159809,-51.62597031417957,517267.49956949067,517292.3543497192,517267.49956949067,0.0,-51601.11553395103,24.854780228539312,0.0
2026-07-13 07:10:00+00:00,1043.002,2656706.951685765,3236372.6258799997,2372196.5067974296,864176.1190825701,3236.3726258799998,2656.706951685765,3236372.6258799997,0.021,0.0189,256.4199909734007,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.4186351768229,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16137490086.471373,4.482636135130937,3.1572938458065614,310.0,134.93311565558614,188.0528934486287,134.2172632450894,135.03846131360157,0.0,0.0,0.0,0.0,0.0,0.0,-2.786976316394267,-51.67696940674693,531318.3023287886,531343.8018750722,531318.3023287886,0.0,-51651.46986046329,25.499546283637756,0.0
2026-07-13 07:20:00+00:00,1054.045,2656773.4336863738,3270638.3923000004,2376157.461175213,894480.9311247873,3270.6383923000003,2656.7734336863737,3270638.3923000004,0.021,0.0189,256.41863517682293,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41722582098515,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16427636078.630274,4.563232244063965,3.214060799683529,310.0,134.91761274137076,193.25439298050918,134.21001856797568,135.02243649392554,0.0,0.0,0.0,0.0,0.0,0.0,-2.7955976891959433,-51.72823681005935,535279.2567065718,535304.890408228,535279.2567065718,0.0,-51702.6031084031,25.633701656253834,0.0
2026-07-13 07:30:00+00:00,1063.992,2656842.542002602,3301503.3364799996,2378178.1843024334,923325.1521775662,3301.5033364799997,2656.842542002602,3301503.3364799996,0.021,0.0189,256.41722582098515,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41580326363226,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,16718963719.440271,4.644156588733408,3.2710589426731786,310.0,134.9019646104891,198.22996618430184,134.20277888228878,135.00643536299836,0.0,0.0,0.0,0.0,0.0,0.0,-2.80422762033331,-51.7795868242004,537299.9798337924,537325.654840863,537299.9798337924,0.0,-51753.91181712982,25.67500707058207,0.0
2026-07-13 07:40:00+00:00,1072.972,2656912.2976778196,3329367.73768,2379567.7678210316,949799.9698589682,3329.3677376799997,2656.9122976778194,3329367.73768,0.021,0.0189,256.41580326363226,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41437841117641,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17011094292.784355,4.725303970217876,3.328214179110129,310.0,134.88629123347462,202.98959306584203,134.19554554370242,134.990453020854,0.0,0.0,0.0,0.0,0.0,0.0,-2.8128661140111384,-51.83096206696805,538689.5633523905,538715.2509737744,538689.5633523905,0.0,-51805.27444558422,25.687621383833175,0.0
2026-07-13 07:50:00+00:00,1081.092,2656982.16591198,3354563.6104800003,2380742.576953032,973821.0335269682,3354.56361048,2656.98216591198,3354563.6104800003,0.021,0.0189,256.4143784111764,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41295412050047,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17303898923.79645,4.806638589943459,3.385501294675466,310.0,134.87062403603923,207.54277853646195,134.18831885375087,134.97448819077172,0.0,0.0,0.0,0.0,0.0,0.0,-2.8215131717102757,-51.88234619482514,539864.3724843906,539890.0645483192,539864.3724843906,0.0,-51856.65413089661,25.692063928530843,0.0
2026-07-13 08:00:00+00:00,1088.444,2657052.006616673,3377376.4253599998,2381824.2626520908,995552.162707909,3377.3764253599998,2657.0520066166728,3377376.4253599998,0.021,0.0189,256.41295412050044,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41153118811624,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17597321734.24233,4.888144926178424,3.4429093568137463,310.0,134.85497177981313,211.8985762651033,134.18109879833452,134.95854056259378,0.0,0.0,0.0,0.0,0.0,0.0,-2.830168794269023,-51.933735352483126,540946.0581834493,540971.7527622783,540946.0581834493,0.0,-51908.04077365418,25.69457882894494,0.0
2026-07-13 08:10:00+00:00,1095.106,2657121.7807345632,3398048.2116399994,2382851.022254984,1015197.1893850155,3398.0482116399994,2657.1217807345633,3398048.2116399994,0.021,0.0189,256.4115311881162,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.41010980732764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,17891329765.460533,4.969813823739037,3.5004319171752942,310.0,134.83933659113836,216.06572148615294,134.17388527686077,134.9426100877718,0.0,0.0,0.0,0.0,0.0,0.0,-2.838832982517832,-51.98512949285357,541972.8177863425,541998.5148565277,541972.8177863425,0.0,-51959.432422668324,25.69707018524059,0.0
2026-07-13 08:20:00+00:00,1101.146,2657191.478786853,3416789.9692399995,2383814.968415808,1032975.0008241916,3416.7899692399997,2657.191478786853,3416789.9692399995,0.021,0.0189,256.4101098073277,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.4086901920425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18185885326.738926,5.051634812983035,3.558061601586504,310.0,134.823720823002,220.05243715787134,134.16667817316232,134.92669668735124,0.0,0.0,0.0,0.0,0.0,0.0,-2.8475057370967494,-52.036527473504194,542936.7639471669,542962.4629374922,542936.7639471669,0.0,-52010.82848317886,25.698990325334307,0.0
2026-07-13 08:30:00+00:00,1106.621,2657261.090284412,3433778.5657400005,2384732.5854357206,1049045.9803042798,3433.7785657400004,2657.2610902844117,3433778.5657400005,0.021,0.0189,256.4086901920425,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.4072721587736,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18480960618.190388,5.133600171719552,3.6157929710099497,310.0,134.808122457044,223.8666754149422,134.1594773717096,134.91080046211525,0.0,0.0,0.0,0.0,0.0,0.0,-2.856187058700491,-52.0879296224488,543854.3809670794,543880.0820415517,543854.3809670794,0.0,-52062.22854797647,25.70107447233022,0.0
2026-07-13 08:40:00+00:00,1111.58,2657330.6242245617,3449166.0451999996,2385603.7092413134,1063562.3359586862,3449.1660451999996,2657.3306242245617,3449166.0451999996,0.021,0.0189,256.4072721587736,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.40585559873577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,18776527741.366302,5.215702150379529,3.6736205671246887,310.0,134.7925402966276,227.5159966276865,134.1522827608365,134.89492148706637,0.0,0.0,0.0,0.0,0.0,0.0,-2.8648769480343543,-52.13933600317996,544725.5047726723,544751.2079630379,544725.5047726723,0.0,-52113.63281281438,25.703190365580667,0.0
2026-07-13 08:50:00+00:00,1116.067,2657400.0859415745,3463088.9369799998,2386428.8152908185,1076660.1216891813,3463.0889369799997,2657.4000859415746,3463088.9369799998,0.021,0.0189,256.4058555987358,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.40444060402612,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19072559083.104874,5.297933078640242,3.7315389874260343,310.0,134.7769753548214,231.0076216748354,134.14509423334644,134.87905973877105,0.0,0.0,0.0,0.0,0.0,0.0,-2.873575405786455,-52.19074651260423,545550.6108221774,545576.3160768895,545550.6108221774,0.0,-52165.041257892095,25.705254712134774,0.0
2026-07-13 09:00:00+00:00,1120.119,2657469.470919368,3475662.0498599997,2387212.594375754,1088449.455484246,3475.6620498599996,2657.4694709193677,3475662.0498599997,0.021,0.0189,256.40444060402615,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.40302719854284,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19369029844.701565,5.380286067972657,3.7895433800568026,310.0,134.76142789450546,234.34846083805365,134.13791168672273,134.86321522340472,0.0,0.0,0.0,0.0,0.0,0.0,-2.8822824326718965,-52.2421613126504,546334.3899071126,546360.0973071356,546334.3899071126,0.0,-52216.45391262736,25.707400023042283,0.0
2026-07-13 09:10:00+00:00,1123.768,2657538.777986022,3486984.67792,2387955.017955348,1099029.6599646523,3486.98467792,2657.538777986022,3486984.67792,0.021,0.0189,256.4030271985429,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.40161538910266,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19665915210.285877,5.4627542250794106,3.847628889801295,310.0,134.7458979906634,237.54514400748783,134.1307350232186,134.8473879543641,0.0,0.0,0.0,0.0,0.0,0.0,-2.89099802940185,-52.29358037972152,547076.8134867067,547102.5230202422,547076.8134867067,0.0,-52267.87084618595,25.70953353556979,0.0
2026-07-13 09:20:00+00:00,1127.042,2657608.0068072183,3497143.703479999,2388651.9838839886,1108491.7195960106,3497.143703479999,2657.6080068072183,3497143.703479999,0.021,0.0189,256.40161538910263,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.40020517761707,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,19963187902.907806,5.545329973029946,3.905790179934536,310.0,134.73038566432197,240.60392723307072,134.1235641547585,134.83157794656265,0.0,0.0,0.0,0.0,0.0,0.0,-2.8997221965759405,-52.34500304454261,547773.7794153474,547799.4907477578,547773.7794153474,0.0,-52319.29171213211,25.7113324105012,0.0
2026-07-13 09:30:00+00:00,1129.966,2657677.157289164,3506216.700039999,2389318.193974531,1116898.5060654683,3506.216700039999,2657.677157289164,3506216.700039999,0.021,0.0189,256.40020517761707,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3987968043601,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20260829466.705727,5.628008185196035,3.9640236395741635,310.0,134.714893558495,243.53087048447134,134.11639907146517,134.8157850978925,0.0,0.0,0.0,0.0,0.0,0.0,-2.9084549349049684,-52.39642997416904,548439.9895058896,548465.7029707028,548439.9895058896,0.0,-52370.71650935587,25.713464813168684,0.0
2026-07-13 09:40:00+00:00,1132.56,2657746.2176498286,3514265.7263999996,2389947.0221810304,1124318.7042189692,3514.2657263999995,2657.746217649829,3514265.7263999996,0.021,0.0189,256.39879680436013,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.39738990176681,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20558817470.04824,5.710782630568955,4.0223248799799585,310.0,134.6994176299691,246.3317276983478,134.1092395414776,134.80000959212637,0.0,0.0,0.0,0.0,0.0,0.0,-2.9171962450675624,-52.44786097556298,549068.8177123894,549094.5332130864,549068.8177123894,0.0,-52422.145474865974,25.715500697006064,0.0
2026-07-13 09:50:00+00:00,1134.844,2657815.2059129016,3521352.84136,2390539.521254439,1130813.320105561,3521.35284136,2657.8152059129015,3521352.84136,0.021,0.0189,256.3973899017668,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.39598451057984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,20857130113.08966,5.793647253636017,4.080689636020339,310.0,134.68395832691232,249.0119915231504,134.1020855230324,134.78425142704484,0.0,0.0,0.0,0.0,0.0,0.0,-2.9259461276994454,-52.4992957912994,549661.3167857978,549687.0341936661,549661.3167857978,0.0,-52473.57838343119,25.71740786821465,0.0
2026-07-13 10:00:00+00:00,1136.831,2657884.1200804897,3527518.383139999,2391104.3381213234,1136414.0450186757,3527.518383139999,2657.8841200804895,3527518.383139999,0.021,0.0189,256.39598451057986,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3945806933455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21155750784.076477,5.876597440021244,4.139114657612001,310.0,134.6685163373348,251.57695576128307,134.09493695524466,134.76851058595082,0.0,0.0,0.0,0.0,0.0,0.0,-2.93470458351467,-52.55073489134354,550226.1336526822,550251.8532027042,550226.1336526822,0.0,-52525.01534132153,25.719550022004114,0.0
2026-07-13 10:10:00+00:00,1138.536,2657952.9570855396,3532808.8958399994,2391628.869652413,1141180.0261875866,3532.8088958399994,2657.9529570855398,3532808.8958399994,0.021,0.0189,256.39458069334546,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.39317846587178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21454655309.53383,5.959626474870508,4.197595215223706,310.0,134.65309183512363,254.0315947662959,134.08779376921507,134.75278707210214,0.0,0.0,0.0,0.0,0.0,0.0,-2.9434716130621745,-52.60217728502802,550750.6651837719,550776.3863806141,550750.6651837719,0.0,-52576.45608818572,25.721196842299832,0.0
2026-07-13 10:20:00+00:00,1139.97,2658021.716152839,3537258.5118,2392133.6222179728,1145124.8895820272,3537.2585118,2658.021716152839,3537258.5118,0.021,0.0189,256.39317846587176,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3917778323611,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,21753831819.81716,6.042731061060323,4.25612898656398,310.0,134.63768486650653,256.3807489665263,134.0806558959456,134.7370808935053,0.0,0.0,0.0,0.0,0.0,0.0,-2.952247217051484,-52.6536239358585,551255.4177493313,551281.1410747466,551255.4177493313,0.0,-52627.90061044326,25.723325415237923,0.0
2026-07-13 10:30:00+00:00,1141.141,2658090.39707626,3540892.05454,2392607.240076662,1148284.8144633379,3540.89205454,2658.0903970762597,3540892.05454,0.021,0.0189,256.3917778323611,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.39037879330215,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22053261631.648052,6.125906008791126,4.314712316256448,310.0,134.62229543685777,258.6290118125627,134.07352326859888,134.72139205888772,0.0,0.0,0.0,0.0,0.0,0.0,-2.9610313961365757,-52.705074510547576,551729.0356080208,551754.7608953654,551729.0356080208,0.0,-52679.349223203084,25.725287344488606,0.0
2026-07-13 10:40:00+00:00,1142.058,2658158.9998317836,3543737.45052,2393049.9628885393,1150687.4876314607,3543.73745052,2658.1589998317836,3543737.45052,0.021,0.0189,256.39037879330215,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38898158281924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22352926205.7817,6.209146168272694,4.373341577104862,310.0,134.606926121546,260.78075375372975,134.0663958232701,134.7057204620716,0.0,0.0,0.0,0.0,0.0,0.0,-2.969824150894979,-52.75652855042209,552171.758419898,552197.4854398352,552171.758419898,0.0,-52730.80153048481,25.727019937279692,0.0
2026-07-13 10:50:00+00:00,1142.726,2658227.5129389116,3545810.2144400002,2393475.8462406206,1152334.3681993796,3545.8102144400004,2658.227512938912,3545810.2144400002,0.021,0.0189,256.38898158281927,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38758584099116,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22652815436.206474,6.292448732279576,4.432014791871857,310.0,134.59157296143715,262.8402090083006,134.059273499072,134.69006627653837,0.0,0.0,0.0,0.0,0.0,0.0,-2.9786254820468057,-52.80798691095605,552597.6417719794,552623.3709522464,552597.6417719794,0.0,-52782.25773068913,25.729180266920594,0.0
2026-07-13 11:00:00+00:00,1143.15,2658295.9540465507,3547125.8609999996,2393868.3117501354,1153257.5492498642,3547.1258609999995,2658.295954046551,3547125.8609999996,0.021,0.0189,256.38758584099116,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3861916070096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,22952909269.91693,6.375808130532481,4.490728037194488,310.0,134.57623638763985,264.8113574073956,134.05215623803636,134.67442949412822,0.0,0.0,0.0,0.0,0.0,0.0,-2.987435390149668,-52.85944861717662,552990.1072814944,553015.8381346047,552990.1072814944,0.0,-52833.71776406636,25.730853110260796,0.0
2026-07-13 11:10:00+00:00,1143.331,2658364.3212328553,3547687.4931399995,2394241.584492763,1153445.9086472364,3547.6874931399993,2658.364321232855,3547687.4931399995,0.021,0.0189,256.3861916070096,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38479894134144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23253196189.13675,6.459221163649097,4.549479059624164,310.0,134.56091706528989,266.69804364932526,134.04504398499068,134.65881009223975,0.0,0.0,0.0,0.0,0.0,0.0,-2.9962538758216137,-52.91091403167365,553363.380024122,553389.1127313705,553363.380024122,0.0,-52885.181324425095,25.732707248556835,0.0
2026-07-13 11:20:00+00:00,1143.271,2658432.6115327366,3547501.3167399997,2394591.0791815678,1152910.237558432,3547.5013167399998,2658.4326115327367,3547501.3167399997,0.021,0.0189,256.38479894134144,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38340785882554,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23553661924.875774,6.542683868021048,4.608265067438344,310.0,134.54561515761512,268.5039274976619,134.0379366873663,134.64320806773742,0.0,0.0,0.0,0.0,0.0,0.0,-3.0050809396434075,-52.96238293076222,553712.8747129265,553738.6091624708,553712.8747129265,0.0,-52936.64848121791,25.73444954430306,0.0
2026-07-13 11:30:00+00:00,1142.97,2658500.8242185027,3546567.3318,2394924.275542711,1151643.056257289,3546.5673318,2658.5008242185027,3546567.3318,0.021,0.0189,256.38340785882554,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38201836297864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,23854296695.916748,6.626193526643541,4.667084146945564,310.0,134.53033070329914,270.23253504858843,134.03083429496388,134.6276234221136,0.0,0.0,0.0,0.0,0.0,0.0,-3.013916582267985,-53.013855747465286,554046.0710740698,554071.8074824214,554046.0710740698,0.0,-52988.119339113706,25.736408351578575,0.0
2026-07-13 11:40:00+00:00,1142.426,2658568.9591176496,3544879.3324399996,2395230.360586912,1149648.9718530877,3544.8793324399994,2658.5689591176497,3544879.3324399996,0.021,0.0189,256.38201836297867,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.38063045360443,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24155084233.354767,6.709745620376324,4.725933115140718,310.0,134.51506370018313,271.8871850832903,134.0237368104774,134.6120561575468,0.0,0.0,0.0,0.0,0.0,0.0,-3.022760804217265,-53.0653316956801,554352.1561182707,554377.8940923781,554352.1561182707,0.0,-53039.59372157272,25.737974107381888,0.0
2026-07-13 11:50:00+00:00,1141.635,2658637.0162397455,3542424.9069,2395522.659840836,1146902.2470591636,3542.4249068999998,2658.6370162397457,3542424.9069,0.021,0.0189,256.38063045360445,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37924438660082,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24456016263.69243,6.793337851025675,4.784810353317162,310.0,134.49981696314322,273.4711022082867,134.01664421519698,134.59650614911578,0.0,0.0,0.0,0.0,0.0,0.0,-3.031613606093349,-53.11681125650369,554644.4553721948,554670.1951526066,554644.4553721948,0.0,-53091.07147609186,25.73978041182272,0.0
2026-07-13 12:00:00+00:00,1140.592,2658704.9830365907,3539188.5404800004,2395794.0419412903,1143394.4985387102,3539.1885404800005,2658.704983036591,3539188.5404800004,0.021,0.0189,256.3792443866008,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37785973370407,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,24757080234.57466,6.876966731826295,4.843713405611362,310.0,134.48458578127898,274.9873368256052,134.00955631207916,134.58097359835372,0.0,0.0,0.0,0.0,0.0,0.0,-3.040474988440241,-53.16829408135192,554915.837472649,554941.5788850731,554915.837472649,0.0,-53142.55266892782,25.74141242409678,0.0
2026-07-13 12:10:00+00:00,1139.291,2658772.8805083493,3535151.61554,2396049.810434921,1139101.805105079,3535.15161554,2658.7728805083493,3535151.61554,0.021,0.0189,256.3778597337041,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37647659666192,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25058266775.849014,6.96062965995806,4.902640438756527,310.0,134.46937127381528,276.4388192040901,134.00247309809194,134.56545846063858,0.0,0.0,0.0,0.0,0.0,0.0,-3.0493449518185796,-53.21978027003155,555171.6059662801,555197.34906062,555171.6059662801,0.0,-53194.037175691745,25.743094339806703,0.0
2026-07-13 12:20:00+00:00,1137.724,2658840.7036656924,3530289.30856,2396290.940250151,1133998.368309849,3530.28930856,2658.840703665692,3530289.30856,0.021,0.0189,256.3764765966619,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37509502238095,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25359567102.25678,7.044324195071328,4.961589733920107,310.0,134.45417395672445,277.8283562337947,133.99539456253402,134.54996071273436,0.0,0.0,0.0,0.0,0.0,0.0,-3.0582234968075417,-53.271269933772906,555412.7357815097,555438.4806133803,555412.7357815097,0.0,-53245.525101902254,25.74483187065198,0.0
2026-07-13 12:30:00+00:00,1135.88,2658908.4502084632,3524567.4872000003,2396514.138339459,1128053.3488605414,3524.5674872000004,2658.9084502084634,3524567.4872000003,0.021,0.0189,256.37509502238095,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37371502197226,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25660970452.770805,7.12804734799189,5.0205591857112,310.0,134.43899395222925,279.1586161465498,133.9883206779867,134.53448034660698,0.0,0.0,0.0,0.0,0.0,0.0,-3.067110623934393,-53.32276276110667,555635.9338708175,555661.6802844844,555635.9338708175,0.0,-53297.016347439785,25.746413666878652,0.0
2026-07-13 12:40:00+00:00,1133.747,2658976.1195917646,3517948.9161799997,2396723.2899771803,1121225.6262028194,3517.9489161799997,2658.9761195917645,3517948.9161799997,0.021,0.0189,256.37371502197226,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.37233659762984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,25962468397.620277,7.211796777116744,5.079547144848327,310.0,134.42383128446212,280.4321616432978,133.98125141252132,134.51901735786345,0.0,0.0,0.0,0.0,0.0,0.0,-3.076006333727348,-53.37425875773146,555845.0855085391,555870.8335068516,555845.0855085391,0.0,-53348.510759419005,25.74799831245764,0.0
2026-07-13 12:50:00+00:00,1131.311,2659043.711707955,3510390.1543399994,2396916.6710231686,1113473.4833168308,3510.3901543399993,2659.043711707955,3510390.1543399994,0.021,0.0189,256.37233659762984,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3709597484315,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26264051472.62415,7.295569853506708,5.1385517596680375,310.0,134.40868594328057,281.65143458201163,133.97418673390368,134.5035717425433,0.0,0.0,0.0,0.0,0.0,0.0,-3.08491062667264,-53.42575767174978,556038.4665545272,556064.2160115363,556038.4665545272,0.0,-53400.008214740665,25.74945700911485,0.0
2026-07-13 13:00:00+00:00,1128.554,2659111.2266021995,3501835.34876,2397098.9871622827,1104736.3615977173,3501.8353487599998,2659.1112266021996,3501835.34876,0.021,0.0189,256.37095974843146,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3695847262642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26565713037.040546,7.379364732511263,5.19757173091169,310.0,134.39356069944026,282.81877869061105,133.96712661104573,134.4881433710301,0.0,0.0,0.0,0.0,0.0,0.0,-3.093823503282786,-53.47725966087571,556220.7826936413,556246.5336882041,556220.7826936413,0.0,-53451.50866631279,25.750994562920823,0.0
2026-07-13 13:10:00+00:00,1125.458,2659178.6519229547,3492228.6465200004,2397271.0079934,1094957.6385266003,3492.2286465200004,2659.1786519229545,3492228.6465200004,0.021,0.0189,256.3695847262642,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36821110516212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,26867446911.79195,7.463179697719986,5.2566058496451005,310.0,134.3784508673174,283.9364337623735,133.9600710144209,134.47273243743027,0.0,0.0,0.0,0.0,0.0,0.0,-3.1027449640967797,-53.528764883963085,556392.803524759,556418.5561363028,556392.803524759,0.0,-53503.01227241935,25.75261154373584,0.0
2026-07-13 13:20:00+00:00,1122.0,2659246.008557745,3481498.6799999992,2397427.783622335,1084070.896377664,3481.4986799999992,2659.246008557745,3481498.6799999992,0.021,0.0189,256.3682111051621,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.366838990614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27169243947.93863,7.54701220776073,5.315652325881661,310.0,134.36335760728812,285.006539267725,133.9530199160745,134.45733888956465,0.0,0.0,0.0,0.0,0.0,0.0,-3.1116750095858623,-53.58027293449534,556549.5791536941,556575.3331789603,556549.5791536941,0.0,-53554.5189092292,25.75402526614198,0.0
2026-07-13 13:30:00+00:00,1118.153,2659313.2913337857,3469561.6698199995,2397574.206015654,1071987.4638043456,3469.5616698199997,2659.313291333786,3469561.6698199995,0.021,0.0189,256.36683899061404,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36546842687127,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27471097931.8371,7.630860536621417,5.374709943924371,310.0,134.34828140611805,286.03114094095815,133.9459732895583,134.44196269953167,0.0,0.0,0.0,0.0,0.0,0.0,-3.120613640224411,-53.63178383129056,556696.0015470127,556721.7569954103,556696.0015470127,0.0,-53606.02838289301,25.755448397547298,0.0
2026-07-13 13:40:00+00:00,1113.888,2659380.4980811193,3456327.6307199993,2397708.5421755975,1058619.0885444018,3456.3276307199994,2659.380498081119,3456327.6307199993,0.021,0.0189,256.3654684268713,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36409942376937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,27773001610.103367,7.714722669473158,5.433777284651386,310.0,134.33322237199727,287.0121901614897,133.93893110986065,134.42660385375984,0.0,0.0,0.0,0.0,0.0,0.0,-3.129560856451367,-53.68329736173563,556830.3377069562,556856.0944721787,556830.3377069562,0.0,-53657.54059651308,25.75676522255526,0.0
2026-07-13 13:50:00+00:00,1109.169,2659447.6283174003,3441684.85686,2397833.093676423,1043851.763183577,3441.6848568600003,2659.4476283174004,3441684.85686,0.021,0.0189,256.3640994237694,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36273198304175,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28074949110.374264,7.798596975103962,5.4928531991370715,310.0,134.31818052399353,287.95155675048136,133.93189335328506,134.41126234216608,0.0,0.0,0.0,0.0,0.0,0.0,-3.138516658698729,-53.734813484171625,556954.8892077819,556980.6472689998,556954.8892077819,0.0,-53709.05542295368,25.758061217944487,0.0
2026-07-13 14:00:00+00:00,1103.956,2659514.681957571,3425509.2306399993,2397952.899072873,1027556.3315671263,3425.5092306399993,2659.5146819575707,3425509.2306399993,0.021,0.0189,256.3627319830417,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36136610344428,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28376937583.30697,7.882482662029713,5.551937129908579,310.0,134.30315584842145,288.85104276471156,133.92486008311906,134.39593815518447,0.0,0.0,0.0,0.0,0.0,0.0,-3.1474810474679416,-53.78633261527573,557074.6946042319,557100.454169784,557074.6946042319,0.0,-53760.573049723636,25.75956555209268,0.0
2026-07-13 14:10:00+00:00,1098.204,2659581.6590625807,3407661.119759999,2398060.9458670695,1009600.1738929297,3407.661119759999,2659.5816590625805,3407661.119759999,0.021,0.0189,256.3613661034443,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.36000203074687,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28678959972.040276,7.966377770011188,5.611027696293675,310.0,134.2881510487496,289.71235771391235,133.91783123344715,134.38063116045956,0.0,0.0,0.0,0.0,0.0,0.0,-3.1564540232019236,-53.837854403891306,557182.7413984283,557208.5022927362,557182.7413984283,0.0,-53812.0935095835,25.760894307808485,0.0
2026-07-13 14:20:00+00:00,1091.859,2659648.5475808275,3387972.9654599996,2398158.8953780537,989814.070081946,3387.9729654599996,2659.6485475808277,3387972.9654599996,0.021,0.0189,256.36000203074684,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3586393482155,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,28981010216.68087,8.050280615744686,5.670123712676521,310.0,134.27316154090465,290.53713585774506,133.91080671547874,134.3653415421679,0.0,0.0,0.0,0.0,0.0,0.0,-3.1654355863040817,-53.88937861295211,557280.6909094125,557306.4530139429,557280.6909094125,0.0,-53863.61650842166,25.762104530447687,0.0
2026-07-13 14:30:00+00:00,1084.858,2659715.367947177,3366249.28252,2398249.6039909488,967999.6785290511,3366.2492825199997,2659.715367947177,3366249.28252,0.021,0.0189,256.3586393482155,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35727815859323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29283083971.23551,8.134189992009864,5.729224328765177,310.0,134.25818845505975,291.3269424472266,133.903786466318,134.35006924385974,0.0,0.0,0.0,0.0,0.0,0.0,-3.174425737179002,-53.94090524952376,557371.3995223074,557397.1628405934,557371.3995223074,0.0,-53915.141931237886,25.7633182858699,0.0
2026-07-13 14:40:00+00:00,1077.128,2659782.115123477,3342263.5563199995,2398336.1804957497,943927.3758242498,3342.2635563199997,2659.7821151234766,3342263.5563199995,0.021,0.0189,256.3572781585932,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35591850538998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29585178754.899857,8.218105209694405,5.788329059191212,310.0,134.2432322698238,292.0832854610779,133.8967705114212,134.33481423301862,0.0,0.0,0.0,0.0,0.0,0.0,-3.1834244762773705,-53.992434590210344,557457.9760271084,557483.7406974516,557457.9760271084,0.0,-53966.66991986707,25.76467034327652,0.0
2026-07-13 14:50:00+00:00,1068.586,2659848.7869761265,3315758.24284,2398413.187704684,917345.0551353157,3315.75824284,2659.8487869761266,3315758.24284,0.021,0.0189,256.35591850539,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35456039774954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,29887288824.571663,8.302024673492129,5.847436780318838,310.0,134.22829308577943,292.80759277641715,133.8897588550635,134.31957649139747,0.0,0.0,0.0,0.0,0.0,0.0,-3.1924318039955684,-54.04396630918818,557534.9832360431,557560.7490955321,557534.9832360431,0.0,-54018.200449699245,25.765859488936258,0.0
2026-07-13 15:00:00+00:00,1059.132,2659915.3830566956,3286423.04808,2398484.1931925206,887938.8548874795,3286.42304808,2659.9153830566956,3286423.04808,0.021,0.0189,256.35456039774954,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35320383683384,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30189410577.791107,8.385947382719753,5.906546787328152,310.0,134.21337091570635,293.50123919267173,133.8827514877345,134.30435600406463,0.0,0.0,0.0,0.0,0.0,0.0,-3.201447720730083,-54.095500407089624,557605.9887238793,557631.7557728301,557605.9887238793,0.0,-54069.73335813888,25.76704895074363,0.0
2026-07-13 15:10:00+00:00,1048.646,2659981.9033081513,3253885.61924,2398544.8497551624,855340.7694848375,3253.88561924,2659.9819033081512,3253885.61924,0.021,0.0189,256.3532038368338,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3518488212069,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30491537803.920967,8.469871612200269,5.965657865110321,310.0,134.19846574380983,294.16552994225634,133.8757483964463,134.28915275666296,0.0,0.0,0.0,0.0,0.0,0.0,-3.2104722267967087,-54.14703639975341,557666.6452865214,557692.4132828532,557666.6452865214,0.0,-54121.26840342156,25.767996331844188,0.0
2026-07-13 15:20:00+00:00,1036.991,2660048.347800857,3217720.85354,2398606.402241326,819114.4512986741,3217.72085354,2660.048347800857,3217720.85354,0.021,0.0189,256.3518488212069,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35049558843212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,30793671039.19324,8.553797510887012,6.024770118578938,310.0,134.18358018328757,294.8017261772869,133.86874956761667,134.27396661615694,0.0,0.0,0.0,0.0,0.0,0.0,-3.2195053226141592,-54.19857490470326,557728.197772685,557753.96702516,557728.197772685,0.0,-54172.8056522283,25.769252474958193,0.0
2026-07-13 15:30:00+00:00,1023.998,2660114.704885598,3177404.3541200003,2398659.664556974,778744.6895630262,3177.4043541200003,2660.114704885598,3177404.3541200003,0.021,0.0189,256.3504955884321,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34914373734657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31095805308.10381,8.637723696695502,6.083882574278497,310.0,134.16870982134657,295.41102940227347,133.8617549881454,134.25879775452597,0.0,0.0,0.0,0.0,0.0,0.0,-3.228547008542504,-54.25011557006868,557781.460088333,557807.2304210158,557781.460088333,0.0,-54224.34523738595,25.77033268273226,0.0
2026-07-13 15:40:00+00:00,1009.466,2660180.9942337377,3132312.4300399995,2398707.323130976,733605.1069090236,3132.3124300399995,2660.1809942337377,3132312.4300399995,0.021,0.0189,256.3491437373466,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3477933628041,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31397937247.14455,8.72164923531793,6.142994574139902,310.0,134.15385570137926,295.9945855528715,133.85476464566838,134.2436461145038,0.0,0.0,0.0,0.0,0.0,0.0,-3.2375972849234147,-54.301658285464384,557829.1186623347,557854.8900200326,557829.1186623347,0.0,-54275.88692776649,25.77135769789311,0.0
2026-07-13 15:50:00+00:00,993.15,2660247.2111939695,3081684.8609999996,2398748.3459937163,682936.5150062833,3081.6848609999997,2660.2472111939696,3081684.8609999996,0.021,0.0189,256.3477933628041,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34644450824263,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,31700062873.734818,8.805573020481894,6.202105338972755,310.0,134.13901830120318,296.55349127226464,133.8477785285543,134.22851165933275,0.0,0.0,0.0,0.0,0.0,0.0,-3.2466561520562696,-54.353202797128695,557870.1415250752,557895.9137809073,557870.1415250752,0.0,-54327.43054129655,25.772255832147493,0.0
2026-07-13 16:00:00+00:00,974.753,2660313.353636221,3024600.07382,2398786.577424802,625813.4963951982,3024.60007382,2660.313353636221,3024600.07382,0.021,0.0189,256.3464445082426,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34509718309084,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32002180511.90414,8.889494586640039,6.2612145408740645,310.0,134.1241977245335,297.0887961062182,133.8407966258663,134.21339436685452,0.0,0.0,0.0,0.0,0.0,0.0,-3.255723610259178,-54.404749217449506,557908.3729561607,557934.1461663211,557908.3729561607,0.0,-54378.97600728908,25.77321016042697,0.0
