timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 16:10:00+00:00,953.904,2660379.4210980916,2959906.87776,2398825.269047638,561081.6087123621,2959.90687776,2660.379421098092,2959906.87776,0.021,0.0189,256.34509718309084,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34375138806064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32304290436.5015,8.973414010139305,6.320322233617929,310.0,134.10939397920097,297.60151622386576,133.83381892732265,134.19829421839205,0.0,0.0,0.0,0.0,0.0,0.0,-3.264799659917403,-54.456297949348475,557947.0645789969,557972.8389449463,557947.0645789969,0.0,-54430.523583399015,25.774365949459025,0.0
2026-07-13 16:20:00+00:00,930.146,2660445.413544618,2886187.22924,2398852.2233108515,487335.0059291483,2886.18722924,2660.445413544618,2886187.22924,0.021,0.0189,256.34375138806064,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34240712139277,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32606385603.98101,9.057329334439169,6.379427039137258,310.0,134.0946070458549,298.09260302758736,133.8268455102836,134.1832111957647,0.0,0.0,0.0,0.0,0.0,0.0,-3.2738843012735197,-54.507848136700666,557974.0188422101,557999.7939358861,557974.0188422101,0.0,-54482.07304302463,25.775093676034885,0.0
2026-07-13 16:30:00+00:00,902.899,2660511.3310620147,2801641.42306,2398883.7237757267,402757.6992842732,2801.64142306,2660.5113310620145,2801641.42306,0.021,0.0189,256.34240712139274,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34106458941918,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,32908468740.96159,9.141241316933774,6.438529490894009,310.0,134.07983919414488,298.5629895118203,133.81987632046418,134.16814517843002,0.0,0.0,0.0,0.0,0.0,0.0,-3.2829775346972205,-54.559400542205424,558005.5193070853,558031.2955098377,558005.5193070853,0.0,-54533.624339453,25.77620275242225,0.0
2026-07-13 16:40:00+00:00,871.429,2660577.1635325197,2703991.9012599997,2398905.518008817,305086.38325118273,2703.99190126,2660.5771635325195,2703991.9012599997,0.021,0.0189,256.34106458941915,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33972347045847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,33210534022.585392,9.225148339607053,6.497628449256944,310.0,134.06508688557744,299.01354994359895,133.8129113016195,134.15309629495798,0.0,0.0,0.0,0.0,0.0,0.0,-3.292079360440355,-54.61095445880568,558027.3135401759,558053.090498476,558027.3135401759,0.0,-54585.17750050558,25.776958300099068,0.0
2026-07-13 16:50:00+00:00,834.794,2590316.933911208,2590315.6943599996,2397380.537610778,192935.1567492215,2590.3156943599997,2590.3169339112083,2590315.6943599996,0.021,0.0189,256.33972347045847,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.06898128564507,304.3784009419356,182.0,308.63385269396167,266.07084436506057,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3092245905753,True,1840878.2044686412,1840.8782044686411,B,0.0,33511653438.059235,9.308792621683121,6.55654234926457,308.63385269396167,134.05035049149032,299.3953477661486,133.8059504061094,134.13806451403667,0.0,0.0,0.0,0.0,0.0,0.0,-3.3011897482591315,-54.66232691265939,556502.3331421369,556528.0193690638,556502.3331421369,0.0,-54636.640685732535,25.686226926853124,0.0
2026-07-13 17:00:00+00:00,791.77,2456815.2147311065,2456814.8038,2391523.590299666,65291.21350033395,2456.8148038,2456.8152147311066,2456814.8038,0.021,0.0189,255.06898128564507,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,250.46478841301348,300.49421514488694,182.0,304.7584028999986,262.10771215716045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3881744389651,True,1840878.2044686412,1840.8782044686411,B,0.0,33809228062.222965,9.391452239506378,6.6147627121900285,304.7584028999986,134.03555097154378,299.6127597228111,133.79899596342278,134.1230473105123,0.0,0.0,0.0,0.0,0.0,0.0,-3.310308586737513,-54.71303087028781,550645.3858310246,550670.7378098388,550645.3858310246,0.0,-54687.678891473566,25.35197881424392,0.0
2026-07-13 17:10:00+00:00,740.763,2298543.5265699048,2298543.14322,2298543.5265699048,0.0,2298.54314322,2298.5435265699048,2298543.14322,0.021,0.0189,251.46478841301348,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,244.2794254190949,293.8335023349091,182.0,298.11337090626614,255.30530813702018,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.52987181874266,True,1840878.2044686412,1840.8782044686411,B,0.0,34099537187.985905,9.472093663329417,6.671561583095066,298.11337090626614,134.02059823984234,299.5584986758235,133.7920532233546,134.10803790288043,0.0,0.0,0.0,0.0,0.0,0.0,-3.3194356513006715,-54.76238737895021,538586.2520628514,538610.9303171827,538586.2520628514,0.0,-54737.709124619025,24.6782543311856,0.0
2026-07-13 17:20:00+00:00,679.694,2109049.9920955566,2109049.7003599997,2109049.9920955566,0.0,2109.04970036,2109.0499920955567,2109049.7003599997,0.021,0.0189,245.2794254190949,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,235.1410265459572,284.00659839010217,182.0,288.3112403648912,245.2545843981717,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.753701358498,True,1840878.2044686412,1840.8782044686411,B,0.0,34378116533.37803,9.54947681482723,6.726065526896881,288.3112403648912,134.00544802381236,299.1136047283162,133.78512886834292,134.09302667903412,0.0,0.0,0.0,0.0,0.0,0.0,-3.3285705825899283,-54.809587735541555,519084.8965441195,519108.4967224152,519084.8965441195,0.0,-54785.987557245884,23.600178295673686,0.0
2026-07-13 17:30:00+00:00,605.896,1880059.1432324457,1880058.9342399996,1880059.1432324457,0.0,1880.0589342399996,1880.0591432324456,1880058.9342399996,0.021,0.020562354345605733,236.1410265459572,0.0,0.00043764565439426834,0.021,0.00043764565439426834,0.021,232.90477164670563,273.9643136344406,182.0,274.79435860378305,234.96500802134855,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.00100374739964,True,1840878.2044686412,1840.8782044686411,B,0.0,34546514441.33926,9.596254011483127,6.7590125140431905,274.79435860378305,134.04633804159252,298.50243009749295,133.7768899312112,134.0797432082297,0.0,0.0,0.0,0.0,0.0,0.0,-3.337710225650106,-54.837858361066566,335486.90298368305,335501.03829644556,335486.90298368305,0.0,-54823.72304830403,14.135312762533431,0.0
2026-07-13 17:40:00+00:00,516.149,1601580.7738266203,1601579.3780599998,1601580.7738266203,0.0,1601.5793780599997,1601.5807738266203,1601579.3780599998,0.021,0.018927974614774756,233.90477164670563,0.0020720253852252466,0.0,0.021,0.0,0.021,229.6388307321892,268.7734674445614,182.0,266.8999886544133,229.6388307321892,138.37155709279665,1690989.9517140305,1690.9899517140304,1659242.6630035508,1659.242663003551,31747.288710479737,31.747288710479737,0.0,195.13634073935862,False,1840878.2044686412,1840.8782044686411,C*,-149888.25275461073,34527466068.11297,9.590962796698047,6.7552857070095245,229.6388307321892,283.6325199978183,297.9642511159954,133.76639817588074,137.70964869888903,31747.288710479737,31.747288710479737,149888.25275461073,149.88825275461073,0.0,0.0,-3.346849576321046,-54.836104025641234,0.0,54836.10402564123,0.0,31747.288710479737,0.0,54836.10402564123,0.0
2026-07-13 17:50:00+00:00,407.278,1263759.8735229592,1263759.19732,1263759.8735229592,0.0,1263.75919732,1263.7598735229592,1263759.19732,0.021,0.0160827818930817,230.6388307321892,0.0049172181069183024,0.0,0.021,0.0,0.021,223.70657576437148,262.9979068544309,182.0,256.6889925103543,223.7065757643715,137.4084403327957,1602340.9191218205,1602.3409191218204,1409830.60258081,1409.83060258081,192510.31654101054,192.51031654101055,0.0,195.29304193993903,False,1840878.2044686412,1840.8782044686411,C*,-238537.28534682072,34411959878.18836,9.558877743941212,6.7326869645379634,223.7065757643715,249.9947352182264,296.2290248338484,133.7526185498308,142.89909286405293,192510.31654101054,192.51031654101055,238537.28534682072,238.5372853468207,0.0,0.0,-3.355985878488729,-54.81781300609707,0.0,54817.813006097065,0.0,192510.31654101054,0.0,54817.813006097065,0.0
2026-07-13 18:00:00+00:00,278.742,864919.372318202,864919.7014799999,571026.484604381,293893.2168756189,864.91970148,864.919372318202,864919.7014799999,0.021,0.00383232461189522,224.70657576437148,0.017167675388104778,0.01716767538810478,0.021,0.0,0.020999999999999998,179.11082663523248,248.6166000830683,182.0,242.44296422563093,208.90645652134248,124.48147636460926,412492.6081725282,412.4926081725282,335944.8976422217,335.9448976422217,76547.7105303065,76.5477105303065,0.0,195.7118726478232,False,1840878.2044686412,1840.8782044686411,C*,-1428385.596296113,34474189158.05388,9.576163655014966,6.744862099660934,242.44296422563093,142.66394530371264,285.35042563073114,133.72370445057393,146.3945362663191,76547.7105303065,76.5477105303065,1428385.596296113,1428.385596296113,0.0,0.0,-3.3651237394573776,-54.827165811894226,235081.58696215934,235090.3427847285,235081.58696215934,76547.7105303065,-54818.40998932507,8.755822569160955,0.0
2026-07-13 18:10:00+00:00,141.127,437908.22899451863,437908.61338,104471.1003910898,333437.5129889102,437.90861338,437.90822899451865,437908.61338,0.021,0.0,182.0,0.021,0.021,0.021,0.0,0.021,137.56934401815334,148.26840874876189,182.0,189.0916391837219,136.0,120.99178245836755,91287.53555915832,91.28753555915831,0.0,0.0,91287.53555915832,91.28753555915831,0.0,177.55162321516718,False,1840878.2044686412,1840.8782044686411,D*,-1749590.668909483,34449207598.21494,9.569224332837484,6.739974466905438,189.0916391837219,139.1386880363067,274.6241462484695,133.70494101709934,148.87166225742376,91287.53555915832,91.28753555915831,1749590.668909483,1749.590668909483,0.0,0.0,-3.3742606716820935,-54.821593348292154,104471.10039108977,104473.19584255738,104471.10039108977,91287.53555915832,-54819.497896824534,2.0954514676195686,0.0
2026-07-13 18:20:00+00:00,33.559,104131.6604997093,104131.56345999999,18459.028213542,85672.53524645799,104.13156346,104.1316604997093,104131.56345999999,0.001136794603036657,0.0,182.0,0.020999999999999998,0.001136794603036657,0.021,0.0,0.021,137.16422863161048,143.0619304284769,182.0,182.00154523492802,136.0,121.10513985526693,101721.39362252556,101.72139362252555,2.4288942131094835e-11,2.4288942131094834e-14,101721.39362252553,101.72139362252553,0.0,177.73975873962448,False,1840878.2044686412,1840.8782044686411,D*,-1739156.8108461157,34366365102.208595,9.546212528391276,6.723766363823078,182.00154523492802,158.67101727971908,266.42338543837826,133.67714527040542,151.37779568283082,101721.39362252553,101.72139362252553,1739156.8108461157,1739.1568108461156,0.0,0.0,-3.3833950295632955,-54.806147287212866,18459.02821354197,18456.71423249229,18459.02821354197,101721.39362252553,-54808.461268262545,-2.313981049679569,3.469446951953614e-18
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.020644264499825617,0.0,0.021,0.00035573550017438393,0.021,159.17983197491694,200.604509450835,182.0,,159.17983197491694,121.28595499158247,118364.32579659144,118.36432579659144,0.0,0.0,118364.32579659144,118.36432579659144,0.0,197.426481217418,False,1840878.2044686412,1840.8782044686411,D*,-1722513.8786720498,34295346506.73064,9.526485140758512,6.709871602417253,159.18034820591907,172.25527184281626,262.4903344544225,133.65444774933687,153.0851699558954,118364.32579659144,118.36432579659144,1722513.8786720498,1722.51387867205,0.0,0.0,-3.392527326707951,-54.7937828679349,0.0,54793.782867934904,0.0,118364.32579659144,0.0,54793.782867934904,0.0
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,144.50733681581687,172.25527184281626,182.0,,144.50733681581687,121.10149631603582,101386.02802464167,101.38602802464166,0.0,0.0,101386.02802464167,101.38602802464166,0.0,176.74914324647133,False,1840878.2044686412,1840.8782044686411,D*,-1739492.1764439996,34234514889.915855,9.50958746942107,6.69796991954274,144.50733681581687,170.43574247357103,257.82368105620475,133.64137685658864,153.86027840639744,101386.02802464167,101.38602802464166,1739492.1764439996,1739.4921764439996,0.0,0.0,-3.4016578313017645,-54.783027562877955,0.0,54783.02756287796,0.0,101386.02802464167,0.0,54783.02756287796,0.0
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,142.63050834133327,170.43574247357103,182.0,,142.63050834133327,121.33192384234695,122595.4785694313,122.59547856943131,0.0,0.0,122595.4785694313,122.59547856943131,0.0,176.80644484666635,False,1840878.2044686412,1840.8782044686411,D*,-1718282.72589921,34160957602.774197,9.489154889659499,6.683578464070908,142.63050834133327,168.6967325271102,253.3023821931625,133.700136331137,154.50780124440837,122595.4785694313,122.59547856943131,1718282.72589921,1718.28272589921,0.0,0.0,-3.410786178840212,-54.77008523068284,0.0,54770.08523068284,0.0,122595.4785694313,0.0,54770.08523068284,0.0
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,140.8362015810972,168.6967325271102,182.0,,140.8362015810972,121.40444278823452,129270.40591420491,129.2704059142049,0.0,0.0,129270.40591420491,129.2704059142049,0.0,176.86174406821308,False,1840878.2044686412,1840.8782044686411,D*,-1711607.7985544363,34083395359.225674,9.467609822007132,6.668403440389375,140.8362015810972,167.32531065474768,248.93548527171524,133.77442233616256,155.04874549253287,129270.40591420491,129.2704059142049,1711607.7985544363,1711.6077985544364,0.0,0.0,-3.4199122549046077,-54.756456386376975,0.0,54756.45638637697,0.0,129270.40591420491,0.0,54756.45638637697,0.0
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,139.42080143203208,167.32531065474768,182.0,,139.42080143203208,121.42798925474555,131437.71476382573,131.43771476382574,0.0,0.0,131437.71476382573,131.43771476382574,0.0,176.90572425984777,False,1840878.2044686412,1840.8782044686411,D*,-1709440.4897048154,34004532730.36738,9.445703536213161,6.6529739968126975,139.42080143203208,166.05484021560397,244.72281639297648,133.8498767298513,155.49641573402272,131437.71476382573,131.43771476382574,1709440.4897048154,1709.4404897048155,0.0,0.0,-3.429036022736987,-54.742606994275164,0.0,54742.606994275164,0.0,131437.71476382573,0.0,54742.606994275164,0.0
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,138.1092972293328,166.05484021560397,182.0,,138.1092972293328,121.4376889754066,132330.5149815432,132.33051498154322,0.0,0.0,132330.5149815432,132.33051498154322,0.0,176.94675981012338,False,1840878.2044686412,1840.8782044686411,D*,-1708547.689487098,33925134421.378452,9.423648450382903,6.637439747620603,138.1092972293328,164.81259508701496,240.6607826997981,133.9313234028835,155.8596423345339,132330.5149815432,132.33051498154322,1708547.689487098,1708.547689487098,0.0,0.0,-3.438157467584795,-54.72866908684686,0.0,54728.66908684686,0.0,132330.5149815432,0.0,54728.66908684686,0.0
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.82665633001793,164.81259508701496,182.0,,136.82665633001793,121.44229898493187,132754.8382844162,132.75483828441622,0.0,0.0,132754.8382844162,132.75483828441622,0.0,176.98715733978938,False,1840878.2044686412,1840.8782044686411,D*,-1708123.366184225,33845481518.407803,9.401522644002167,6.621855687212058,136.82665633001793,163.61613074595212,236.74245971348373,134.01865538460245,156.14324192727523,132754.8382844162,132.75483828441622,1708123.366184225,1708.123366184225,0.0,0.0,-3.4472765828087124,-54.71469134350469,0.0,54714.69134350469,0.0,132754.8382844162,0.0,54714.69134350469,0.0
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,163.61613074595212,182.0,,136.0,121.43644978057354,132216.45464358013,132.21645464358014,0.0,0.0,132216.45464358013,132.21645464358014,0.0,177.02632311719154,False,1840878.2044686412,1840.8782044686411,D*,-1708661.749825061,33766151645.621655,9.379486568228238,6.606334827537213,136.0,162.46921613751113,232.96353244523297,134.1116004833772,156.35574732000177,132216.45464358013,132.21645464358014,1708661.749825061,1708.6617498250612,0.0,0.0,-3.4563933783943397,-54.70077351376439,0.0,54700.77351376439,0.0,132216.45464358013,0.0,54700.77351376439,0.0
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,162.46921613751113,182.0,,136.0,121.40792241621948,129590.68448006312,129.59068448006312,0.0,0.0,129590.68448006312,129.59068448006312,0.0,177.06410476390303,False,1840878.2044686412,1840.8782044686411,D*,-1711287.519988578,33688397234.933617,9.357888120814893,6.591122206427351,136.0,161.375819398411,229.31971426615831,134.2097753166907,156.50676776806435,129590.68448006312,129.59068448006312,1711287.519988578,1711.287519988578,0.0,0.0,-3.465507900299657,-54.687131431905335,0.0,54687.131431905334,0.0,129590.68448006312,0.0,54687.131431905334,0.0
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,161.375819398411,182.0,,136.0,121.3741778836364,126484.7057524554,126.4847057524554,0.0,0.0,126484.7057524554,126.4847057524554,0.0,177.10034118751523,False,1840878.2044686412,1840.8782044686411,D*,-1714393.4987161858,33612506411.482143,9.336807336522817,6.576274195457082,136.0,160.33940489081849,225.80713191761285,134.31279256499843,156.6019427776159,126484.7057524554,126.4847057524554,1714393.4987161858,1714.3934987161858,0.0,0.0,-3.4746202027924933,-54.67381495701641,0.0,54673.81495701641,0.0,126484.7057524554,0.0,54673.81495701641,0.0
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,160.33940489081849,182.0,,136.0,121.34036291293747,123372.24362523397,123.37224362523396,0.0,0.0,123372.24362523397,123.37224362523396,0.0,177.1348862305118,False,1840878.2044686412,1840.8782044686411,D*,-1717505.9608434073,33538483065.307003,9.316245295918613,6.5617915557112205,136.0,159.34422806005165,222.42145851196656,134.4203734064678,156.6460646292309,123372.24362523397,123.37224362523396,1717505.9608434073,1717.5059608434074,0.0,0.0,-3.4837303402805544,-54.66082492836676,0.0,54660.82492836676,0.0,123372.24362523397,0.0,54660.82492836676,0.0
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,159.34422806005165,182.0,,136.0,121.30755443608092,120352.42312688191,120.35242312688192,0.0,0.0,120352.42312688191,120.35242312688192,0.0,177.16823801816395,False,1840878.2044686412,1840.8782044686411,D*,-1720525.7813417593,33466271611.430874,9.296186558730799,6.547663412009928,136.0,158.38869497160454,219.15835913130195,134.53219527292762,156.64350107750022,120352.42312688191,120.35242312688192,1720525.7813417593,1720.5257813417593,0.0,0.0,-3.4928383655995936,-54.648151914234376,0.0,54648.151914234375,0.0,120352.42312688191,0.0,54648.151914234375,0.0
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,158.38869497160454,182.0,,136.0,121.2759714345795,117445.40017210007,117.44540017210007,0.0,0.0,117445.40017210007,117.44540017210007,0.0,177.2004289681395,False,1840878.2044686412,1840.8782044686411,D*,-1723432.804296541,33395804371.327614,9.27661232536878,6.533876523075105,136.0,157.47138559861827,216.01364869801537,134.64796656177126,156.59834546845863,117445.40017210007,117.44540017210007,1723432.804296541,1723.432804296541,0.0,0.0,-3.5019443296631416,-54.635784381288246,0.0,54635.78438128825,0.0,117445.40017210007,0.0,54635.78438128825,0.0
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,157.47138559861827,182.0,,136.0,121.24567810304576,114657.0834840393,114.6570834840393,0.0,0.0,114657.0834840393,114.6570834840393,0.0,177.23148740683396,False,1840878.2044686412,1840.8782044686411,D*,-1726221.1209846018,33327010121.23719,9.257502811454776,6.520416954004976,136.0,156.5910950647478,212.98326745873615,134.76738922709504,156.51442587526515,114657.0834840393,114.6570834840393,1726221.1209846018,1726.2211209846018,0.0,0.0,-3.5110482813568376,-54.62371016217542,0.0,54623.71016217542,0.0,114657.0834840393,0.0,54623.71016217542,0.0
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,156.5910950647478,182.0,,136.0,121.21664766671081,111985.00860827764,111.98500860827764,0.0,0.0,111985.00860827764,111.98500860827764,0.0,177.26143593643815,False,1840878.2044686412,1840.8782044686411,D*,-1728893.1958603635,33259819116.072224,9.238838643353395,6.507271059199517,136.0,155.74642256149465,210.06329745389485,134.89016790860293,156.39532524266025,111985.00860827764,111.98500860827764,1728893.1958603635,1728.8931958603634,0.0,0.0,-3.5201502675768492,-54.611917320068706,0.0,54611.91732006871,0.0,111985.00860827764,0.0,54611.91732006871,0.0
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,155.74642256149465,182.0,,136.0,121.18881358883151,109423.05124280293,109.42305124280293,0.0,0.0,109423.05124280293,109.42305124280293,0.0,177.2903052757215,False,1840878.2044686412,1840.8782044686411,D*,-1731455.1532258382,33194165285.32654,9.220601468146262,6.494425911989124,136.0,154.93611825131097,207.24994012263258,135.01601223332642,156.24438858835984,109423.05124280293,109.42305124280293,1731455.1532258382,1731.455153225838,0.0,0.0,-3.529250333332685,-54.60039453501286,0.0,54600.39453501286,0.0,109423.05124280293,0.0,54600.39453501286,0.0
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,154.93611825131097,182.0,,136.0,121.16213894048903,106967.81230552674,106.96781230552673,0.0,0.0,106967.81230552674,106.96781230552673,0.0,177.31812240910878,False,1840878.2044686412,1840.8782044686411,D*,-1733910.3921631144,33129984597.943226,9.202773499428673,6.481868984721677,136.0,154.1589541279684,204.5395374947628,135.14463724308752,156.06474126428958,106967.81230552674,106.96781230552673,1733910.3921631144,1733.9103921631145,0.0,0.0,-3.538348521802134,-54.589130816696006,0.0,54589.13081669601,0.0,106967.81230552674,0.0,54589.13081669601,0.0
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,154.1589541279684,182.0,,136.0,121.13657889967719,104615.16620373409,104.61516620373409,0.0,0.0,104615.16620373409,104.61516620373409,0.0,177.3449148686325,False,1840878.2044686412,1840.8782044686411,D*,-1736263.0382649072,33067215498.220985,9.185337638394719,6.469588234047445,136.0,153.41369914051546,201.9285364120958,135.275763671474,155.85929727405892,104615.16620373409,104.61516620373409,1736263.0382649072,1736.2630382649072,0.0,0.0,-3.5474448744001505,-54.57811558809887,0.0,54578.115588098866,0.0,104615.16620373409,0.0,54578.115588098866,0.0
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,153.41369914051546,182.0,,136.0,121.11211951487705,102363.82878506978,102.36382878506978,0.0,0.0,102363.82878506978,102.36382878506978,0.0,177.37071151988906,False,1840878.2044686412,1840.8782044686411,D*,-1738514.3756835714,33005797200.949944,9.168277000263874,6.457571767363053,136.0,152.69928696089175,199.41351034020406,135.4091199082643,155.6307772885946,102363.82878506978,102.36382878506978,1738514.3756835714,1738.5143756835714,0.0,0.0,-3.556539430797618,-54.567338384803804,0.0,54567.33838480381,0.0,102363.82878506978,0.0,54567.33838480381,0.0
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,152.69928696089175,182.0,,136.0,121.08868448404714,100206.77691127778,100.20677691127777,0.0,0.0,100206.77691127778,100.20677691127777,0.0,177.3955366637322,False,1840878.2044686412,1840.8782044686411,D*,-1740671.4275573634,32945673134.803177,9.151575870778661,6.445808516509738,136.0,152.01466893074763,196.9911339712064,135.54443701572728,155.3817149887005,100206.77691127778,100.20677691127777,1740671.4275573634,1740.6714275573634,0.0,0.0,-3.565632229040852,-54.55678945940648,0.0,54556.78945940648,0.0,100206.77691127778,0.0,54556.78945940648,0.0
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,152.01466893074763,182.0,,136.0,121.06624086756065,98140.97869030635,98.14097869030635,0.0,0.0,98140.97869030635,98.14097869030635,0.0,177.41941501179832,False,1840878.2044686412,1840.8782044686411,D*,-1742737.2257783348,32886788547.588993,9.135219040996942,6.4342877692418545,136.0,151.35857453879396,194.65820959582226,135.68145396360842,155.11446869163714,98140.97869030635,98.14097869030635,1742737.2257783348,1742.7372257783347,0.0,0.0,-3.574723305601455,-54.54645936361717,0.0,54546.45936361717,0.0,98140.97869030635,0.0,54546.45936361717,0.0
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,151.35857453879396,182.0,,136.0,121.0447877777181,96166.35241482417,96.16635241482417,0.0,0.0,96166.35241482417,96.16635241482417,0.0,177.44238002542656,False,1840878.2044686412,1840.8782044686411,D*,-1744711.8520538171,32829088736.1401,9.119191315594472,6.422998822905367,136.0,150.73015299063795,192.4116359075261,135.81991767985457,154.83123169693422,96166.35241482417,96.16635241482417,1744711.8520538171,1744.7118520538172,0.0,0.0,-3.58381269537545,-54.53633864397056,0.0,54536.33864397056,0.0,96166.35241482417,0.0,54536.33864397056,0.0
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,150.73015299063795,182.0,,136.0,121.02422992012059,94274.12681573232,94.27412681573232,0.0,0.0,94274.12681573232,94.27412681573232,0.0,177.4644514276293,False,1840878.2044686412,1840.8782044686411,D*,-1746604.0776529089,32772524260.05066,9.103478961125184,6.4119320045035275,136.0,150.1283709116009,190.24841514723013,135.95958216645158,154.53404575501114,94274.12681573232,94.27412681573232,1746604.0776529089,1746.604077652909,0.0,0.0,-3.5929004318330544,-54.52641874562552,0.0,54526.41874562552,0.0,94274.12681573232,0.0,54526.41874562552,0.0
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,150.1283709116009,182.0,,136.0,121.00457910027706,92465.38851823806,92.46538851823806,0.0,0.0,92465.38851823806,92.46538851823806,0.0,177.48565616778237,False,1840878.2044686412,1840.8782044686411,D*,-1748412.8159504032,32717045026.939716,9.08806806303881,6.401077513480906,136.0,149.5522836769312,188.1656485985417,136.10020606714613,154.2248038022144,92465.38851823806,92.46538851823806,1748412.8159504032,1748.4128159504032,0.0,0.0,-3.601986546998728,-54.516690994040445,0.0,54516.690994040444,0.0,92465.38851823806,0.0,54516.690994040444,0.0
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,149.5522836769312,182.0,,136.0,120.98579157669532,90736.11138435999,90.73611138435999,0.0,0.0,90736.11138435999,90.73611138435999,0.0,177.5060188790681,False,1840878.2044686412,1840.8782044686411,D*,-1750142.0930842813,32662603360.1091,9.072945377808084,6.390426021909495,136.0,149.0009731255006,186.1605361602764,136.24155796894647,153.90526321245576,90736.11138435999,90.73611138435999,1750142.0930842813,1750.1420930842812,0.0,0.0,-3.611071071518807,-54.507147120476404,0.0,54507.1471204764,0.0,90736.11138435999,0.0,54507.1471204764,0.0
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,149.0009731255006,182.0,,136.0,120.96781049197926,89081.06203703562,89.08106203703562,0.0,0.0,89081.06203703562,89.08106203703562,0.0,177.5255640008683,False,1840878.2044686412,1840.8782044686411,D*,-1751797.1424316056,32609154722.88688,9.058098534135244,6.379968816206241,136.0,148.47343811672,184.23037861212663,136.38341326670374,153.57705014184705,89081.06203703562,89.08106203703562,1751797.1424316056,1751.7971424316056,0.0,0.0,-3.6201540347504246,-54.49777938970535,0.0,54497.77938970535,0.0,89081.06203703562,0.0,54497.77938970535,0.0
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,148.47343811672,182.0,,136.0,120.950644651598,87501.05096607209,87.50105096607209,0.0,0.0,87501.05096607209,87.50105096607209,0.0,177.54431962391013,False,1840878.2044686412,1840.8782044686411,D*,-1753377.153502569,32556654092.307236,9.043515025640898,6.369697087644869,136.0,147.96889956878212,182.37255526266253,136.52555392691562,153.24167135001605,87501.05096607209,87.50105096607209,1753377.153502569,1753.3771535025692,0.0,0.0,-3.6292354647466207,-54.48857997717784,0.0,54488.57997717784,0.0,87501.05096607209,0.0,54488.57997717784,0.0
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,147.96889956878212,182.0,,136.0,120.93423991451746,85991.09481899261,85.99109481899261,0.0,0.0,85991.09481899261,85.99109481899261,0.0,177.56230660426908,False,1840878.2044686412,1840.8782044686411,D*,-1754887.1096496487,32505059435.41584,9.0291831765044,6.359602612493726,136.0,147.48648148117488,180.58454199665027,136.6677711423896,152.90052159155871,85991.09481899261,85.99109481899261,1754887.1096496487,1754.8871096496487,0.0,0.0,-3.6383153883412573,-54.47954156781704,0.0,54479.54156781704,0.0,85991.09481899261,0.0,54479.54156781704,0.0
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,147.48648148117488,182.0,,136.0,120.91857292981284,84549.04428536733,84.54904428536733,0.0,0.0,84549.04428536733,84.54904428536733,0.0,177.5795498396209,False,1840878.2044686412,1840.8782044686411,D*,-1756329.160183274,32454330008.84462,9.015091669123505,6.349677419328223,136.0,147.02547165018686,178.8638908180885,136.80986256026003,152.55488650827414,84549.04428536733,84.54904428536733,1756329.160183274,1756.3291601832739,0.0,0.0,-3.647393831185098,-54.470657063044996,0.0,54470.65706304499,0.0,84549.04428536733,0.0,54470.65706304499,0.0
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,147.02547165018686,182.0,,136.0,120.9036054337981,83171.37742591857,83.17137742591858,0.0,0.0,83171.37742591857,83.17137742591858,0.0,177.5960689292331,False,1840878.2044686412,1840.8782044686411,D*,-1757706.8270427226,32404427182.38907,9.001229772885852,6.339913950163427,136.0,146.58499290878018,177.2082470427871,136.95163381719823,152.20595089198574,83171.37742591857,83.17137742591858,1757706.8270427226,1757.7068270427226,0.0,0.0,-3.6564708178058827,-54.46191972470484,0.0,54461.91972470484,0.0,83171.37742591857,0.0,54461.91972470484,0.0
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,146.58499290878018,182.0,,136.0,120.88932208685824,81856.68232249578,81.85668232249577,0.0,0.0,81856.68232249578,81.85668232249577,0.0,177.61188989591108,False,1840878.2044686412,1840.8782044686411,D*,-1759021.5221461453,32355313172.99557,8.98758699249877,6.330304812759155,136.0,146.16428638007213,175.6153309940705,137.09289920045518,151.85480585644197,81856.68232249578,81.85668232249577,1759021.5221461453,1759.0215221461453,0.0,0.0,-3.6655463716320007,-54.45332295670883,0.0,54453.322956708835,0.0,81856.68232249578,0.0,54453.322956708835,0.0
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,146.16428638007213,182.0,,136.0,120.87570392778971,80603.21371178309,80.60321371178308,0.0,0.0,80603.21371178309,80.60321371178308,0.0,177.62703501868046,False,1840878.2044686412,1840.8782044686411,D*,-1760274.9907568581,32306951244.7685,8.974153123546806,6.320842819751292,136.0,145.7626499037261,174.08293840977214,137.23347887356394,151.50245349392944,80603.21371178309,80.60321371178308,1760274.9907568581,1760.2749907568582,0.0,0.0,-3.674620515022046,-54.44486034027058,0.0,54444.86034027058,0.0,80603.21371178309,0.0,54444.86034027058,0.0
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,145.7626499037261,182.0,,136.0,120.86269813199266,79406.10941105525,79.40610941105525,0.0,0.0,79406.10941105525,79.40610941105525,0.0,177.64152498133276,False,1840878.2044686412,1840.8782044686411,D*,-1761472.095057586,32259307579.12187,8.960918771978296,6.311521354546248,136.0,145.37929793885198,172.60894139073574,137.3732020277422,151.14981634682132,79406.10941105525,79.40610941105525,1761472.095057586,1761.4720950575859,0.0,0.0,-3.6836932693483444,-54.43652595779158,0.0,54436.52595779158,0.0,79406.10941105525,0.0,54436.52595779158,0.0
