timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 14:00:00,1104.024,3425720.2305599996,3425720.2305599996,2496764.542184309,928955.6883756905,3425.7202305599994,3425.7202305599994,3425720.2305599996,0.008144469054014936,0.0,0.0,0.008144469054014936,0.03,0.0,0.0,129.1921619801795,129.20109028728106,182.0,310.0,129.20109028728106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78068913792.16733,21.685809386713146,15.274153523505568,310.0,129.1921619801795,304.3355923500368,131.5538196989073,129.1836608103067,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244895,2496764.542184309,2496890.070324828,2496764.542184309,0.0,-62188.256651930045,125.52814051890164,0.0
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2483976.7981058373,923960.4833141621,3407.9372814199996,3407.93728142,3407937.2814199994,0.008101796422648641,0.0,0.0,0.008101796422648641,0.03,0.0,0.0,129.18328494635125,129.1921619801795,182.0,310.0,129.1921619801795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79521836685.00769,22.089399079168803,15.558417339217655,310.0,129.18328494635125,304.637801639424,131.70395045372095,129.17430865357954,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.563501951349885,2483976.7981058373,2484101.6566852876,2483976.7981058373,0.0,-62438.64337189961,124.85857945027237,0.0
2026-07-11 14:20:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915743,918440.3135284255,3388.32670062,3388.326700620001,3388326.70062,0.008054785527492487,0.0,0.0,0.008054785527492487,0.03,0.0,0.0,129.17445838837827,129.18328494635125,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80966155943.02762,22.490598873063227,15.840997857023778,310.0,129.17445838837827,304.922355623798,131.85975742229036,129.16498720666382,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870583,2469886.3870915743,2470010.508865252,2469886.3870915743,0.0,-62687.62372502778,124.1217736780527,0.0
2026-07-11 14:30:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.0466221496,912332.05925785,3366.69610588,3366.69610588,3366696.1058799997,0.008002979612128685,0.0,0.0,0.008002979612128685,0.03,0.0,0.0,129.16568083242018,129.17445838837827,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82401013337.06435,22.889170371406763,16.121727164712098,310.0,129.16568083242018,305.19028051362426,132.02106483225103,129.15569758684703,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.05836762316734,2454364.0466221496,2454487.3576843804,2454364.0466221496,0.0,-62935.056560936384,123.3110622309614,0.0
2026-07-11 14:40:00,1077.307,3342818.98258,3342818.9825799996,2437256.6904377826,905562.292142217,3342.8189825799996,3342.81898258,3342818.9825799996,0.007945840839805842,0.0,0.0,0.007945840839805842,0.03,0.0,0.0,129.15694997811127,129.16568083242018,182.0,310.0,129.16568083242018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83825458879.61945,23.28484968878318,16.40041939758703,310.0,129.15694997811127,305.4425423211628,132.18765325568376,129.14644072611853,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377826,2437379.1089938986,2437256.6904377826,0.0,-63180.786179283634,122.41855611585197,0.0
2026-07-11 14:50:00,1068.806,3316440.8896400006,3316440.88964,2418389.685198025,898051.2044419753,3316.44088964,3316.4408896400005,3316440.88964,0.007882765057018352,0.0,0.0,0.007882765057018352,0.03,0.0,0.0,129.14826254251062,129.15694997811127,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85238437906.74353,23.677343862984316,16.676868211044866,310.0,129.14826254251062,305.68005030681036,132.35925515173233,129.13721733069696,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703508,2418389.685198025,2418511.1204538424,2418389.685198025,0.0,-63424.63999121729,121.43525581778522,0.0
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2397556.2001112876,889695.3329487122,3287.25153306,3287.2515330599995,3287251.53306,0.007813015428608908,0.0,0.0,0.007813015428608908,0.03,0.0,0.0,129.1396139789259,129.14826254251062,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86638771771.36148,24.066325492044857,16.95084300323013,310.0,129.1396139789259,305.90366012622286,132.53554798779697,129.12802782458766,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903789,2397556.2001112876,2397676.550612289,2397556.2001112876,0.0,-63666.42574803671,120.35050100118679,0.0
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2374512.725060235,880375.143799765,3254.88786886,3254.88786886,3254887.86886,0.007735729833135682,0.0,0.0,0.007735729833135682,0.03,0.0,0.0,129.13099839900167,129.1396139789259,182.0,310.0,129.1396139789259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88025135849.60376,24.451426624889933,17.22208461198261,310.0,129.13099839900167,306.1141768146902,132.71614770247817,129.11887228429453,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.725060235,2374631.8768009664,2374512.725060235,0.0,-63905.92798976973,119.15174073170783,0.0
2026-07-11 15:20:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.4893906047,869948.3048693947,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007649898768804206,0.0,0.0,0.007649898768804206,0.03,0.0,0.0,129.1224084954975,129.13099839900167,182.0,310.0,129.13099839900167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89396036000.7596,24.832232222433223,17.49030070923606,310.0,129.1224084954975,306.3123575687756,132.90060132138404,129.10975037952971,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.4893906047,2349094.313790978,2348976.4893906047,0.0,-64142.90413087467,117.8244003732616,0.0
2026-07-11 15:30:00,1024.464,3178850.32416,3178850.32416,2320609.6641585636,858240.6600014362,3178.8503241599997,3178.8503241599997,3178850.32416,0.007554306397240417,0.0,0.0,0.007554306397240417,0.03,0.0,0.0,129.11383528536075,129.1224084954975,182.0,310.0,129.1224084954975,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90749775551.49767,25.20827098652713,17.755159341493464,310.0,129.11383528536075,306.49891428036034,133.08837748419322,129.1006613042131,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898674,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386936968,0.0
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663521913,845040.5071478081,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447486345234041,0.0,0.0,0.007447486345234041,0.03,0.0,0.0,129.10526786563258,129.11383528536075,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92084414546.42656,25.579004040674043,18.01628095721455,310.0,129.10526786563258,306.67451585313574,133.27885570607495,129.09160369715818,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241634,2289006.4663521913,2289121.1771639064,2289006.4663521913,0.0,-64608.141470701434,114.71081171490368,0.0
2026-07-11 15:50:00,993.821,3083766.9337400002,3083766.93374,2253680.3389907596,830086.5947492402,3083.76693374,3083.7669337400002,3083766.93374,0.007327662775819321,0.0,0.0,0.007327662775819321,0.03,0.0,0.0,129.09669316789746,129.10526786563258,182.0,310.0,129.10526786563258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93397721311.31659,25.94381147536572,18.273228930178426,310.0,129.09669316789746,306.83979028385795,133.47131148074791,129.0825755550051,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900266,2253680.3389907596,2253793.2175490526,2253680.3389907596,0.0,-64835.730840709526,112.87855829313048,0.0
2026-07-11 16:00:00,975.557,3027094.83758,3027094.8375799996,2214038.711802856,813056.1257771435,3027.0948375799994,3027.09483758,3027094.8375799996,0.007192661988328913,0.0,0.0,0.007192661988328913,0.03,0.0,0.0,129.0880956684027,129.09669316789746,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94687108878.50945,26.301974688474846,18.525497121138947,310.0,129.0880956684027,306.99532645954196,133.6649008920248,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.711802856,2214149.53555195,2214038.711802856,0.0,-65059.433148096316,110.8237490939573,0.0
2026-07-11 16:10:00,954.872,2962910.523679999,2962910.5236799996,2169358.9031310426,793551.620548957,2962.9105236799996,2962.910523679999,2962910.5236799996,0.007039824047270301,0.0,0.0,0.007039824047270301,0.03,0.0,0.0,129.0794570812472,129.0880956684027,182.0,310.0,129.0880956684027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95949556960.77927,26.652654711327575,18.77249461204011,310.0,129.0794570812472,307.1416756461595,133.85864292593885,129.06459586715744,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310426,2169467.4122485267,2169358.9031310426,0.0,-65278.76601467421,108.50911748412909,0.0
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2118745.3228334785,771063.0373865217,2889.80836022,2889.80836022,2889808.36022,0.006865811233254226,0.0,0.0,0.006865811233254226,0.03,0.0,0.0,129.07075593548996,129.0794570812472,182.0,310.0,129.0794570812472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97181508256.31522,26.994863404532005,19.013525418124996,310.0,129.07075593548996,307.27935248401224,134.05139457618006,129.05563621904932,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163306,2118745.3228334785,2118851.2113082157,2118745.3228334785,0.0,-65493.1636068956,105.88847473746864,0.0
2026-07-11 16:30:00,904.314,2806032.0831599995,2806032.0831599995,2061079.625965002,744952.4571949975,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666453415266579,0.0,0.0,0.006666453415266579,0.03,0.0,0.0,129.06196722805316,129.07075593548996,182.0,310.0,129.07075593548996,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98378734858.16469,27.327426349490192,19.247762350993767,310.0,129.06196722805316,307.4088354308216,134.241818320569,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013111,2061079.625965002,2061182.530099251,2061079.625965002,0.0,-65701.95621588198,102.90413424912549,0.0
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1994947.5891236563,714393.7806963439,2709.34136982,2709.34136982,2709341.36982,0.00643643131570968,0.0,0.0,0.00643643131570968,0.03,0.0,0.0,129.05306209334887,129.06196722805316,182.0,310.0,129.06196722805316,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99536160805.5461,27.64893355709614,19.474212300834957,310.0,129.05306209334887,307.5305662318792,134.42834679428188,129.0377492996563,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.5891236563,1995047.0722615004,1994947.5891236563,0.0,-65904.34348797519,99.48313784414495,0.0
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1918548.1463401848,678330.266119815,2596.8784124599997,2596.8784124599997,2596878.41246,0.006168959893867105,0.0,0.0,0.006168959893867105,0.03,0.0,0.0,129.0440078372494,129.05306209334887,182.0,310.0,129.05306209334887,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100647630077.84583,27.95767502162384,19.691670844538535,310.0,129.0440078372494,307.64494798421356,134.60913269886828,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212243,1918548.1463401848,1918643.6788883365,1918548.1463401848,0.0,-66099.35917397076,95.53254815167747,0.0
2026-07-11 17:00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664280805,635368.7225319196,2464.92588896,2464.9258889600005,2464925.88896,0.005855213896117503,0.0,0.0,0.005855213896117503,0.03,0.0,0.0,129.03476872866128,129.0440078372494,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101705592883.22592,28.251553578673867,19.898660868180386,310.0,129.03476872866128,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.376756533717,1829557.1664280805,1829648.0988338778,1829557.1664280805,0.0,-66285.82412791974,90.93240579725534,0.0
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1724972.248814072,583680.2729259278,2308.65252174,2308.65252174,2308652.5217399998,0.005483724171856549,0.0,0.0,0.005483724171856549,0.03,0.0,0.0,129.0253104364721,129.03476872866128,182.0,310.0,129.03476872866128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102700698861.97064,28.527971906102955,20.093352977410554,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.0108797185409,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.248814072,1725057.776519893,1724972.248814072,0.0,-66462.28423953778,85.52770582097583,0.0
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1600941.7344499335,520820.7110900667,2121.76244554,2121.76244554,2121762.44554,0.005039545871731807,0.0,0.0,0.005039545871731807,0.03,0.0,0.0,129.01560973244494,129.0253104364721,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103621287743.7406,28.783691039927945,20.273465844737235,310.0,129.01560973244494,307.94731696672056,135.0930235349077,129.00187189720336,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344499335,1601020.8540045775,1600941.7344499335,0.0,-66626.93150000274,79.11955464399944,0.0
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598633,443527.93280013674,1896.17250166,1896.1725016599999,1896172.50166,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.03,0.0,0.0,129.00567102993554,129.01560973244494,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104452807979.03004,29.0146688830639,20.43615246499077,310.0,129.00567102993554,308.0352634361158,135.2246158894835,128.99281824237767,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.84896903359981,1452644.5688598633,1452716.0278493399,1452644.5688598633,0.0,-66777.51004412328,71.45898947653768,0.0
2026-07-11 17:40:00,522.751,1622064.9879399997,1622064.98794,1274406.374795913,347658.6131440869,1622.0649879399998,1622.0649879399996,1622064.98794,0.003852267315756369,0.0,0.0,0.003852267315756369,0.03,0.0,0.0,128.9955284272843,129.00567102993554,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105177305070.65958,29.215918075183215,20.577900047573287,310.0,128.9955284272843,308.11681837482126,135.33527831429632,128.9837055113366,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.374795913,1274468.6278423397,1274406.374795913,0.0,-66911.22208002652,62.25304642668925,0.0
2026-07-11 17:50:00,415.586,1289538.42284,1289538.4228400001,1060378.7709788913,229159.65186110884,1289.53842284,1289.5384228399998,1289538.4228400001,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.03,0.0,0.0,128.98516930340088,128.9955284272843,182.0,310.0,128.9955284272843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105773317528.36784,29.38147709121329,20.69450966001382,310.0,128.98516930340088,308.1914866536531,135.42122146928472,128.9745208310946,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.7709788913,1060429.970650884,1060378.7709788913,0.0,-67024.67479844589,51.19967199288658,0.0
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,807319.0694040647,88543.14975593518,895.8622191599999,895.8622191599999,895862.2191599999,0.0021273594351676,0.0,0.0,0.0021273594351676,0.03,0.0,0.0,128.9745673016171,128.98516930340088,182.0,310.0,128.98516930340088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106217440566.0507,29.50484460168075,20.781402164743078,310.0,128.9745673016171,308.2576994152564,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040647,807357.2015329215,807319.0694040647,0.0,-67114.00659929577,38.132128856901545,0.0
2026-07-11 18:10:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.03,0.0,0.0,128.9639402941227,128.9745673016171,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106491982444.97382,29.581106234714948,20.835116179753797,310.0,128.9639402941227,308.3107174309068,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896393,524769.037645941,524745.4872896393,0.0,-67175.68908445438,23.550356301755528,0.0
2026-07-11 18:20:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.03,0.0,0.0,128.9535518067334,128.9639402941227,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106606254391.82156,29.612848442172655,20.857473443033122,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059816058,257672.07700931866,257662.28059816058,0.0,-67209.03585191423,9.796411158080446,0.0
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106567269699.63107,29.602019361008633,20.84984610271724,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.2121280760896,0.0,2237.6410919383998,0.0,0.0,-64974.486984151205,2237.6410919383998,0.0
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106528288895.64655,29.591191359901817,20.842219523127387,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.417916974089,0.0,0.0,-64968.00664087931,2237.417916974089,0.0
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106489311979.48015,29.580364438744486,20.834593704187686,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829694,0.0,2237.1947643017847,0.0,0.0,-64961.52694399516,2237.1947643017847,0.0
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106450338950.74394,29.569538597428874,20.82696864582223,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.971633676774,0.0,0.0,-64955.04789367676,2236.971633676774,0.0
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106411369809.05031,29.558713835847307,20.81934434795519,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.1853180149564,0.0,2236.7485255663414,0.0,0.0,-64948.56948939006,2236.7485255663414,0.0
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106372404554.01144,29.54789015389207,20.81172081051069,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.5254395986194,0.0,0.0,-64942.091731440225,2236.5254395986194,0.0
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106333443185.23956,29.537067551455433,20.804098033412856,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023757322953,0.0,0.0,-64935.61461980184,2236.3023757322953,0.0
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106294485702.34715,29.526246028429764,20.796476016585874,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.0793343584373,0.0,0.0,-64929.13815401713,2236.0793343584373,0.0
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106255532104.94652,29.515425584707366,20.788854759953892,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949646,0.0,2235.856315105186,0.0,0.0,-64922.66233439127,2235.856315105186,0.0
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106216582392.6501,29.504606220180584,20.781234263441085,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883006,0.0,2235.633318134671,0.0,0.0,-64916.187160695394,2235.633318134671,0.0
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106177636565.07031,29.493787934741754,20.773614526971624,,,308.0332933302478,135.4013904050735,128.83787372773998,0.0,0.0,0.0,0.0,0.0,0.0,-1.1586863889791157,-67.14512297630975,0.0,2235.4103433294076,0.0,0.0,-64909.71263298034,2235.4103433294076,0.0
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106138694621.81975,29.482970728283263,20.765995550469704,,,308.0055516716749,135.39086693527324,128.82800484717808,0.0,0.0,0.0,0.0,0.0,0.0,-1.169876126669427,-67.13842614186879,0.0,2235.1873909278365,0.0,0.0,-64903.23875094096,2235.1873909278365,0.0
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106099756562.51086,29.47215460069746,20.75837733385951,,,307.9778127803243,135.38034451499465,128.81813695085404,0.0,0.0,0.0,0.0,0.0,0.0,-1.1810647483320005,-67.13172997544056,0.0,2234.964460634459,0.0,0.0,-64896.76551480611,2234.964460634459,0.0
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106060822386.75624,29.461339551876733,20.750759877065242,,,307.9500766559199,135.36982314413308,128.80827003866975,0.0,0.0,0.0,0.0,0.0,0.0,-1.1922522540781602,-67.12503447695835,0.0,2234.7415525859906,0.0,0.0,-64890.292924372356,2234.7415525859906,0.0
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,106021892094.16858,29.450525581713496,20.743143180011124,,,307.9223432981855,135.35930282258386,128.79840411052703,0.0,0.0,0.0,0.0,0.0,0.0,-1.2034386440192195,-67.11833964635548,0.0,2234.518666919241,0.0,0.0,-64883.82097943624,2234.518666919241,0.0
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105982965684.36043,29.43971269010012,20.735527242621355,,,307.89461270684524,135.3487835502423,128.78853916632772,0.0,0.0,0.0,0.0,0.0,0.0,-1.2146239182664804,-67.11164548356535,0.0,2234.295803313282,0.0,0.0,-64877.349680252075,2234.295803313282,0.0
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105944043156.94447,29.42890087692902,20.72791206482015,,,307.86688488162287,135.33826532700382,128.77867520597377,0.0,0.0,0.0,0.0,0.0,0.0,-1.2258080769312338,-67.1049519885213,0.0,2234.0729619303092,0.0,0.0,-64870.879026590985,2234.0729619303092,0.0
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105905124511.53348,29.418090142092634,20.720297646531755,,,307.8391598222424,135.3277481527638,128.76881222936697,0.0,0.0,0.0,0.0,0.0,0.0,-1.2369911201247599,-67.09825916115663,0.0,2233.8501428308227,0.0,0.0,-64864.40901832581,2233.8501428308227,0.0
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105866209747.74025,29.4072804854834,20.712683987680407,,,307.8114375284278,135.3172320274176,128.75895023640928,0.0,0.0,0.0,0.0,0.0,0.0,-1.2481730479583275,-67.09156700140475,0.0,2233.6273460244993,0.0,0.0,-64857.93965538025,2233.6273460244993,0.0
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105827298865.17757,29.396471906993767,20.70507108819035,,,307.7837179999032,135.30671695086056,128.74908922700254,0.0,0.0,0.0,0.0,0.0,0.0,-1.2593538605431938,-67.08487550919905,0.0,2233.4045713938685,0.0,0.0,-64851.47093780518,2233.4045713938685,0.0
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105788391863.45824,29.385664406516177,20.697458947985837,,,307.75600123639265,135.2962029229881,128.7392292010487,0.0,0.0,0.0,0.0,0.0,0.0,-1.2705335579906059,-67.07818468447286,0.0,2233.1818189231344,0.0,0.0,-64845.00286554972,2233.1818189231344,0.0
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105749488742.1952,29.374857983943112,20.68984756699113,,,307.7282872376202,135.28568994369564,128.72937015844965,0.0,0.0,0.0,0.0,0.0,0.0,-1.2817121404117993,-67.07149452715959,0.0,2232.959088774587,0.0,0.0,-64838.535438385006,2232.959088774587,0.0
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105710589501.00137,29.36405263916705,20.682236945130498,,,307.7005760033099,135.2751780128786,128.71951209910736,0.0,0.0,0.0,0.0,0.0,0.0,-1.2928896079179981,-67.06480503719264,0.0,2232.736380805305,0.0,0.0,-64832.06865638733,2232.736380805305,0.0
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105671694139.48967,29.353248372080465,20.674627082328207,,,307.6728675331859,135.26466713043243,128.70965502292376,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040659606204157,-67.05811621450538,0.0,2232.513694999565,0.0,0.0,-64825.60251950582,2232.513694999565,0.0
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105632802657.27313,29.34244518257587,20.667017978508557,,,307.6451618269726,135.25415729625257,128.69979892980075,0.0,0.0,0.0,0.0,0.0,0.0,-1.3152411986302543,-67.05142805903122,0.0,2232.291031468769,0.0,0.0,-64819.13702756246,2232.291031468769,0.0
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105593915053.96475,29.331643070545766,20.65940963359582,,,307.6174588843939,135.24364851023446,128.68994381964032,0.0,0.0,0.0,0.0,0.0,0.0,-1.326415322058705,-67.04474057070361,0.0,2232.0683900700606,0.0,0.0,-64812.67218063355,2232.0683900700606,0.0
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105555031329.17769,29.32084203588269,20.65180204751432,,,307.58975870517423,135.23314077227354,128.68008969234444,0.0,0.0,0.0,0.0,0.0,0.0,-1.3375883310169476,-67.03805374945593,0.0,2231.8457710165967,0.0,0.0,-64806.20797843933,2231.8457710165967,0.0
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105516151482.52495,29.310042078479153,20.644195220188333,,,307.5620612890377,135.2226340822653,128.67023654781505,0.0,0.0,0.0,0.0,0.0,0.0,-1.3487602256161513,-67.03136759522157,0.0,2231.623173987442,0.0,0.0,-64799.74442123413,2231.623173987442,0.0
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105477275513.61978,29.299243198227717,20.636589151542196,,,307.53436663570864,135.21212844010526,128.66038438595422,0.0,0.0,0.0,0.0,0.0,0.0,-1.3599310059674734,-67.02468210793405,0.0,2231.4005993230166,0.0,0.0,-64793.28150861104,2231.4005993230166,0.0
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105438403422.07533,29.288445395020926,20.62898384150022,,,307.5066747449113,135.20162384568889,128.65053320666385,0.0,0.0,0.0,0.0,0.0,0.0,-1.371100672182061,-67.01799728752674,0.0,2231.178046778652,0.0,0.0,-64786.81924074809,2231.178046778652,0.0
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105399535207.50488,29.277648668751358,20.621379289986745,,,307.4789856163702,135.19112029891167,128.64068300984604,0.0,0.0,0.0,0.0,0.0,0.0,-1.38226922437105,-67.01131313393311,0.0,2230.955516516733,0.0,0.0,-64780.35761741638,2230.955516516733,0.0
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105360670869.52164,29.266853019311565,20.613775496926092,,,307.4512992498096,135.18061779966914,128.63083379540276,0.0,0.0,0.0,0.0,0.0,0.0,-1.3934366626455643,-67.0046296470866,0.0,2230.7330083435227,0.0,0.0,-64773.896638743085,2230.7330083435227,0.0
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105321810407.73894,29.25605844659415,20.60617246224262,,,307.4236156449538,135.1701163478568,128.62098556323608,0.0,0.0,0.0,0.0,0.0,0.0,-1.4046029871167178,-66.99794682692067,0.0,2230.510522421362,0.0,0.0,-64767.43630449931,2230.510522421362,0.0
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105282953821.77011,29.2452649504917,20.59857018586066,,,307.3959348015273,135.15961594337026,128.61113831324798,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157681978956125,-66.99126467336879,0.0,2230.288058658298,0.0,0.0,-64760.97661471049,2230.288058658298,0.0
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105244101111.2286,29.234472530896834,20.590968667704598,,,307.36825671925453,135.149116586105,128.60129204534053,0.0,0.0,0.0,0.0,0.0,0.0,-1.4269322950933399,-66.98458318636442,0.0,2230.065617191234,0.0,0.0,-64754.51756917318,2230.065617191234,0.0
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105205252275.72778,29.223681187702162,20.583367907698783,,,307.34058139786,135.13861827595662,128.5914467594158,0.0,0.0,0.0,0.0,0.0,0.0,-1.4380952788209798,-66.97790236584105,0.0,2229.843197801085,0.0,0.0,-64748.05916803996,2229.843197801085,0.0
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105166407314.88112,29.212890920800312,20.575767905767588,,,307.31290883706816,135.1281210128206,128.5816024553758,0.0,0.0,0.0,0.0,0.0,0.0,-1.449257149189602,-66.97122221173215,0.0,2229.620800624769,0.0,0.0,-64741.60141110738,2229.620800624769,0.0
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105127566228.30211,29.202101730083918,20.568168661835404,,,307.2852390366036,135.1176247965926,128.5717591331226,0.0,0.0,0.0,0.0,0.0,0.0,-1.460417906310264,-66.96454272397122,0.0,2229.398425621199,0.0,0.0,-64735.14429835002,2229.398425621199,0.0
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105088729015.60431,29.19131361544564,20.560570175826612,,,307.2575719961909,135.10712962716818,128.56191679255835,0.0,0.0,0.0,0.0,0.0,0.0,-1.4715775502940127,-66.95786390249175,0.0,2229.176072825612,0.0,0.0,-64728.68782966614,2229.176072825612,0.0
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105049895676.4013,29.180526576778142,20.552972447665617,,,307.22990771555453,135.09663550444293,128.55207543358512,0.0,0.0,0.0,0.0,0.0,0.0,-1.482736081251884,-66.95118574722726,0.0,2228.953742222373,0.0,0.0,-64722.23200500488,2228.953742222373,0.0
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,105011066210.30669,29.169740613974078,20.545375477276817,,,307.20224619441916,135.08614242831248,128.542235056105,0.0,0.0,0.0,0.0,0.0,0.0,-1.4938934992949024,-66.94450825811123,0.0,2228.7314337449716,0.0,0.0,-64715.77682436625,2228.7314337449716,0.0
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104972240616.93408,29.158955726926134,20.537779264584614,,,307.1745874325094,135.07565039867245,128.53239566002014,0.0,0.0,0.0,0.0,0.0,0.0,-1.505049804534082,-66.93783143507721,0.0,2228.5091474032597,0.0,0.0,-64709.32228767395,2228.5091474032597,0.0
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104933418895.89731,29.14817191552703,20.53018380951346,,,307.1469314295499,135.06515941541846,128.52255724523266,0.0,0.0,0.0,0.0,0.0,0.0,-1.5162049970804252,-66.93115527805871,0.0,2228.2868834359033,0.0,0.0,-64702.868394622805,2228.2868834359033,0.0
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104894601046.81,29.137389179669444,20.522589111987756,,,307.1192781852654,135.05466947844613,128.5127198116447,0.0,0.0,0.0,0.0,0.0,0.0,-1.5273590770449232,-66.92447978698924,0.0,2228.0646414712537,0.0,0.0,-64696.41514551798,2228.0646414712537,0.0
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104855787069.28593,29.126607519246093,20.514995171931936,,,307.0916276993806,135.04418058765114,128.50288335915837,0.0,0.0,0.0,0.0,0.0,0.0,-1.538512044538557,-66.91780496180236,0.0,2227.8424216971835,0.0,0.0,-64689.96254010518,2227.8424216971835,0.0
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104816976962.93896,29.115826934149712,20.50740198927046,,,307.06397997162026,135.03369274292913,128.49304788767583,0.0,0.0,0.0,0.0,0.0,0.0,-1.5496638996722956,-66.91113080243164,0.0,2227.6202241489664,0.0,0.0,-64683.51057828267,2227.6202241489664,0.0
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104778170727.38287,29.10504742427302,20.499809563927755,,,307.0363350017091,135.02320594417583,128.48321339709926,0.0,0.0,0.0,0.0,0.0,0.0,-1.5608146425570972,-66.90445730881058,0.0,2227.398048658404,0.0,0.0,-64677.05926015218,2227.398048658404,0.0
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104739368362.23158,29.094268989508773,20.492217895828286,,,307.00869278937205,135.01272019128686,128.4733798873308,0.0,0.0,0.0,0.0,0.0,0.0,-1.5719642733039092,-66.89778448087279,0.0,2227.1758953879616,0.0,0.0,-64670.60858548482,2227.1758953879616,0.0
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104700569867.09903,29.08349162974973,20.48462698489653,,,306.98105333433386,135.0022354841579,128.46354735827265,0.0,0.0,0.0,0.0,0.0,0.0,-1.583112792023668,-66.89111231855175,0.0,2226.9537642965806,0.0,0.0,-64664.15855425517,2226.9537642965806,0.0
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104661775241.59914,29.07271534488865,20.47703683105694,,,306.9534166363194,134.99175182268468,128.45371580982706,0.0,0.0,0.0,0.0,0.0,0.0,-1.5942601988272982,-66.88444082178108,0.0,2226.7316552924385,0.0,0.0,-64657.70916648865,2226.7316552924385,0.0
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104622984485.34607,29.061940134818354,20.469447434234027,,,306.92578269505356,134.98126920676293,128.44388524189614,0.0,0.0,0.0,0.0,0.0,0.0,-1.605406493825714,-66.87776999049441,0.0,2226.5095687160574,0.0,0.0,-64651.26042177836,2226.5095687160574,0.0
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104584197597.95363,29.051165999431564,20.461858794352242,,,306.8981515102612,134.97078763628838,128.43405565438215,0.0,0.0,0.0,0.0,0.0,0.0,-1.6165516771298183,-66.87109982462523,0.0,2226.2875038905695,0.0,0.0,-64644.81232073466,2226.2875038905695,0.0
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104545414579.036,29.04039293862111,20.45427091133609,,,306.87052308166733,134.9603071111567,128.4242270471873,0.0,0.0,0.0,0.0,0.0,0.0,-1.627695748850503,-66.86443032410722,0.0,2226.0654613854567,0.0,0.0,-64638.36486272176,2226.0654613854567,0.0
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104506635428.20734,29.029620952279817,20.446683785110086,,,306.84289740899686,134.94982763126373,128.4143994202138,0.0,0.0,0.0,0.0,0.0,0.0,-1.6388387090986485,-66.85776148887388,0.0,2225.84344110878,0.0,0.0,-64631.918047765095,2225.84344110878,0.0
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104467860145.08174,29.018850040300485,20.43909741559873,,,306.81527449197483,134.93934919650513,128.40457277336395,0.0,0.0,0.0,0.0,0.0,0.0,-1.6499805579851248,-66.85109331885887,0.0,2225.62144286705,0.0,0.0,-64625.47187599182,2225.62144286705,0.0
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104429088729.27347,29.008080202575965,20.431511802726547,,,306.78765433032623,134.92887180677673,128.39474710654,0.0,0.0,0.0,0.0,0.0,0.0,-1.6611212956207908,-66.8444258139958,0.0,2225.399466873605,0.0,0.0,-64619.02634712219,2225.399466873605,0.0
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,104390321180.39667,28.997311438999073,20.423926946418046,,,306.76003692377617,134.91839546197426,128.38492241964414,0.0,0.0,0.0,0.0,0.0,0.0,-1.672260922116494,-66.83775897421827,0.0,2225.1775128840454,0.0,0.0,-64612.58146133423,2225.1775128840454,0.0
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453779553822749e-05,0.0,0.0,8.453779553822749e-05,0.03,0.0,0.0,128.52327121854557,128.9535518067334,182.0,310.0,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104480505355.51949,29.022362598755414,20.441571446249103,310.0,128.52327121854557,306.81767887142206,134.93281150303045,128.39366792227122,0.0,0.0,0.0,0.0,0.0,0.0,-1.6834031283451731,-66.85323737207541,217152.45671117684,217160.1959101054,217152.45671117684,0.0,-66845.49817314686,7.739198928553378,0.0
2026-07-12 04:10:00,89.283,277039.79202,277039.79202,155108.61545919525,121931.17656080474,277.03979202,277.03979202,277039.79202,0.0006562213566711996,0.0,0.0,0.0006562213566711996,0.03,0.0,0.0,128.42214144787846,128.52327121854557,182.0,310.0,128.52327121854557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104533455838.08472,29.037071066134644,20.4519311881817,310.0,128.42214144787846,306.89318372647506,134.93672868740776,128.38824579291273,0.0,0.0,0.0,0.0,0.0,0.0,-1.694546859177764,-66.86238499554399,155108.61545919525,155113.18927092955,155108.61545919525,0.0,-66857.81118380971,4.573811734284391,0.0
2026-07-12 04:20:00,220.844,685265.6813599999,685265.6813599999,340128.0967692551,345137.5845907448,685.2656813599999,685.2656813599999,685265.6813599999,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.03,0.0,0.0,128.3934899065429,128.42214144787846,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104697406769.47424,29.082612991520623,20.48400812603986,310.0,128.3934899065429,307.0130308097987,134.9604363036008,128.37976216369694,0.0,0.0,0.0,0.0,0.0,0.0,-1.7056953098296328,-66.89070391121169,340128.0967692551,340142.256227089,340128.0967692551,0.0,-66876.54445337784,14.159457833855413,0.0
2026-07-12 04:30:00,355.265,1102365.9790999999,1102365.9790999999,620672.8440247237,481693.13507527614,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0026093232054107784,0.0,0.0,0.0026093232054107784,0.03,0.0,0.0,128.3809649382832,128.3934899065429,182.0,310.0,128.3934899065429,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105029658878.62106,29.174905244061407,20.549013125816433,310.0,128.3809649382832,307.1427821967063,135.0122930127148,128.37066528864705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168533021044388,-66.94795364883555,620672.8440247237,620701.4688935357,620672.8440247237,0.0,-66919.32878002361,28.62486881193763,0.0
2026-07-12 04:40:00,472.395,1465813.3413000002,1465813.3413,903435.5169493584,562377.8243506416,1465.8133413,1465.8133413000003,1465813.3413,0.0034693747474967397,0.0,0.0,0.0034693747474967397,0.03,0.0,0.0,128.37203835473886,128.3809649382832,182.0,310.0,128.3809649382832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105531525504.54758,29.314312640152103,20.64720314179555,310.0,128.37203835473886,307.271576892588,135.09376011409938,128.36149691630277,0.0,0.0,0.0,0.0,0.0,0.0,-1.728025689964689,-67.03432716150245,903435.5169493584,903478.7037056918,903435.5169493584,0.0,-66991.14040516899,43.18675633345265,0.0
2026-07-12 04:50:00,569.685,1767698.3738999995,1767698.3738999998,1151118.7652678061,616579.6086321936,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.004183691561521499,0.0,0.0,0.004183691561521499,0.03,0.0,0.0,128.36424269392398,128.37203835473886,182.0,310.0,128.37203835473886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106181942601.07744,29.494984055854843,20.7744570012915,310.0,128.36424269392398,307.39622552478505,135.20454663774092,128.3523833924828,0.0,0.0,0.0,0.0,0.0,0.0,-1.7392167257882287,-67.14621494123828,1151118.7652678061,1151174.709157674,1151118.7652678061,0.0,-67090.2710513703,55.94388986798003,0.0
2026-07-12 05:00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.3232528586,658824.7653471415,2015.9490886,2015.9490886,2015949.0886000001,0.00477103582779568,0.0,0.0,0.00477103582779568,0.03,0.0,0.0,128.3568161125467,128.36424269392398,182.0,310.0,128.36424269392398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106955889532.50853,29.709969314585702,20.925879426370898,310.0,128.3568161125467,307.51558956644294,135.34314582526218,128.34336404839837,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205913,-67.27932679417493,1357124.3232528586,1357190.879179327,1357124.3232528586,0.0,-67212.77086770651,66.55592646842706,0.0
2026-07-12 05:10:00,715.718,2220830.0109199993,2220830.01092,1526313.8702628007,694516.1406571991,2220.83001092,2220.8300109199995,2220830.01092,0.005255704356903023,0.0,0.0,0.005255704356903023,0.03,0.0,0.0,128.34962185069978,128.3568161125467,182.0,310.0,128.3568161125467,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107831265096.34041,29.95312919342789,21.097146325104603,310.0,128.34962185069978,307.6292763561986,135.5075998679635,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.761668258191452,-67.4298676251644,1526313.8702628007,1526389.1406782954,1526313.8702628007,0.0,-67354.59720966965,75.27041549475689,0.0
