timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 17:50:00,411.617,1277222.8539800004,1277222.8539800001,1053436.4561494484,223786.39783055172,1277.22285398,1277.2228539800003,1277222.8539800001,0.003036797338326933,0.0,0.0,0.003036797338326933,0.03,0.0,0.0,129.15573951523794,129.21723172098947,182.0,310.0,129.21723172098947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210197885509.25726,58.38830153034924,41.12513698002497,310.0,129.15573951523794,309.5062142791556,183.71057790920568,128.8798832201002,0.0,0.0,0.0,0.0,0.0,0.0,-2.7312848288933513,-85.03271240550897,1053436.4561494484,1053486.388351503,1053436.4561494484,0.0,-84982.78020345431,49.93220205466787,0.0
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,798889.0286570968,82156.65200290328,881.04568066,881.04568066,881045.6806600001,0.0020941215258639422,0.0,0.0,0.0020941215258639422,0.03,0.0,0.0,129.07932367532123,129.15573951523794,182.0,310.0,129.15573951523794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210626177228.894,58.50727145247056,41.20893209335258,310.0,129.07932367532123,309.50446982999154,183.96142699009448,128.8842283738338,0.0,0.0,0.0,0.0,0.0,0.0,-2.745469208802161,-85.10627945285361,798889.0286570968,798925.812180769,798889.0286570968,0.0,-85069.49592918134,36.783523672274896,0.0
2026-07-12 18:10:00,146.41,454301.44539999985,454301.44539999997,454301.44539999985,1.1641532182693481e-10,454.3014454,454.30144539999986,454301.44539999997,0.001079360742971935,0.0,0.0,0.001079360742971935,0.03,0.0,0.0,128.9951907904955,129.07932367532123,182.0,310.0,129.07932367532123,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210884431757.7079,58.579008821585525,41.259459494460586,310.0,128.9951907904955,309.49990386635744,184.10504518028776,128.88338450700084,0.0,0.0,0.0,0.0,0.0,0.0,-2.7596609743286025,-85.15059315865273,515552.650995542,515574.80784844153,515552.650995542,0.0,-85128.43630575319,22.156852899541263,0.0
2026-07-12 18:20:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.0002698528086914356,0.0,0.0,0.0002698528086914356,0.03,0.0,0.0,128.92283254019833,128.9951907904955,182.0,310.0,128.9951907904955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210983570847.8674,58.606547457740945,41.27885602003937,310.0,128.92283254019833,309.4886076800599,184.16370966222323,128.8779268413852,0.0,0.0,0.0,0.0,0.0,0.0,-2.7738555724533014,-85.16758874818987,250390.90788594692,250399.4056807155,250390.90788594692,0.0,-85159.09095342128,8.497794768583844,0.0
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210934175806.00745,58.592826612779845,41.26919189873908,,,309.46072085416205,184.1483229872896,128.8680539662677,0.0,0.0,0.0,0.0,0.0,0.0,-2.788048754797735,-85.15909406660015,0.0,2834.0243000087503,0.0,0.0,-82325.06976659139,2834.0243000087503,0.0
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210884785690.8473,58.57910713634647,41.259528741345754,,,309.43283680997234,184.13293784694238,128.85818207578643,0.0,0.0,0.0,0.0,0.0,0.0,-2.802240521503146,-85.15060023246723,0.0,2833.7416322068166,0.0,0.0,-82316.85860026041,2833.7416322068166,0.0
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210835400501.89557,58.565389028304324,41.24986654776325,,,309.40495554721326,184.11755424102856,128.84831116984327,0.0,0.0,0.0,0.0,0.0,0.0,-2.8164308727107636,-85.1421072457065,0.0,2833.4589928378555,0.0,0.0,-82308.64825286865,2833.4589928378555,0.0
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210786020238.66068,58.551672288516855,41.24020531789538,,,309.3770770656073,184.10217216939503,128.83844124834,0.0,0.0,0.0,0.0,0.0,0.0,-2.8306198085618024,-85.13361510623339,0.0,2833.1763814103906,0.0,0.0,-82300.438724823,2833.1763814103906,0.0
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210736644900.65143,58.53795691684762,41.23054505164605,,,309.34920136487676,184.08679163188876,128.82857231117842,0.0,0.0,0.0,0.0,0.0,0.0,-2.844807329197463,-85.12512381396326,0.0,2832.893798551886,0.0,0.0,-82292.23001541138,2832.893798551886,0.0
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210687274487.37622,58.52424291316006,41.22088574891908,,,309.32132844474427,184.0714126283567,128.8187043582604,0.0,0.0,0.0,0.0,0.0,0.0,-2.858993434758932,-85.11663336881165,0.0,2832.61124346577,0.0,0.0,-82284.02212534587,2832.61124346577,0.0
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210637908998.3439,58.51053027731775,41.211227409618374,,,309.2934583049323,184.0560351586459,128.8088373894877,0.0,0.0,0.0,0.0,0.0,0.0,-2.8731781253873807,-85.10814377069389,0.0,2832.328716830365,0.0,0.0,-82275.81505386352,2832.328716830365,0.0
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210588548433.0631,58.4968190091842,41.20157003364779,,,309.26559094516347,184.0406592226033,128.79897140476228,0.0,0.0,0.0,0.0,0.0,0.0,-2.8873614012239686,-85.09965501952546,0.0,2832.046218205054,0.0,0.0,-82267.6088013204,2832.046218205054,0.0
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210539192791.04272,58.483109108622976,41.191913620911244,,,309.2377263651603,184.02528482007597,128.78910640398593,0.0,0.0,0.0,0.0,0.0,0.0,-2.9015432624098385,-85.09116711522185,0.0,2831.7637479122786,0.0,0.0,-82259.40336730957,2831.7637479122786,0.0
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210489842071.79153,58.46940057549765,41.18225817131265,,,309.20986456464544,184.00991195091092,128.7792423870605,0.0,0.0,0.0,0.0,0.0,0.0,-2.9157237090861217,-85.08268005769847,0.0,2831.4813057148276,0.0,0.0,-82251.19875198364,2831.4813057148276,0.0
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210440496274.81848,58.4556934096718,41.1726036847559,,,309.1820055433415,183.9945406149552,128.76937935388793,0.0,0.0,0.0,0.0,0.0,0.0,-2.929902741393933,-85.07419384687081,0.0,2831.1988917825074,0.0,0.0,-82242.9949550883,2831.1988917825074,0.0
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210391155399.6324,58.441987611009,41.16295016114492,,,309.15414930097126,183.97917081205588,128.75951730437006,0.0,0.0,0.0,0.0,0.0,0.0,-2.9440803594743756,-85.06570848265434,0.0,2830.9165058273647,0.0,0.0,-82234.79197682698,2830.9165058273647,0.0
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210341819445.74243,58.4282831793729,41.15329760038367,,,309.1262958372573,183.96380254206,128.74965623840882,0.0,0.0,0.0,0.0,0.0,0.0,-2.9582565634685363,-85.05722396496456,0.0,2830.634148375204,0.0,0.0,-82226.58981658936,2830.634148375204,0.0
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210292488412.65753,58.41458011462709,41.143646002376066,,,309.0984451519224,183.94843580481466,128.7397961559061,0.0,0.0,0.0,0.0,0.0,0.0,-2.972431353517489,-85.04874029371697,0.0,2830.3518188837916,0.0,0.0,-82218.38847483318,2830.3518188837916,0.0
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210243162299.88666,58.40087841663518,41.13399536702605,,,309.07059724468934,183.93307060016696,128.72993705676382,0.0,0.0,0.0,0.0,0.0,0.0,-2.9866047297622935,-85.04025746882704,0.0,2830.069517370328,0.0,0.0,-82210.18795145671,2830.069517370328,0.0
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210193841106.93918,58.387178085260885,41.124345694237626,,,309.0427521152808,183.91770692796408,128.72007894088392,0.0,0.0,0.0,0.0,0.0,0.0,-3.000776692343995,-85.0317754902103,0.0,2829.787244411549,0.0,0.0,-82201.98824579874,2829.787244411549,0.0
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210144524833.32413,58.37347912036781,41.11469698391473,,,309.01490976341967,183.9023447880531,128.7102218081683,0.0,0.0,0.0,0.0,0.0,0.0,-3.014947241403626,-85.02329435778229,0.0,2829.504999363504,0.0,0.0,-82193.78935841878,2829.504999363504,0.0
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210095213478.55078,58.35978152181966,41.10504923596136,,,308.98707018882874,183.88698418028125,128.70036565851896,0.0,0.0,0.0,0.0,0.0,0.0,-3.029116377082202,-85.0148140714585,0.0,2829.2227825485897,0.0,0.0,-82185.59128890991,2829.2227825485897,0.0
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,210045907042.1284,58.34608528948011,41.0954024502815,,,308.9592333912309,183.87162510449565,128.69051049183787,0.0,0.0,0.0,0.0,0.0,0.0,-3.043284099520728,-85.00633463115449,0.0,2828.9405938314885,0.0,0.0,-82177.394037323,2828.9405938314885,0.0
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209996605523.56638,58.332390423212885,41.085756626779165,,,308.93139937034897,183.85626756054347,128.68065630802693,0.0,0.0,0.0,0.0,0.0,0.0,-3.057450408860192,-84.99785603678583,0.0,2828.6584334329673,0.0,0.0,-82169.19760335286,2828.6584334329673,0.0
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209947308922.37402,58.31869692288167,41.076111765358355,,,308.903568125906,183.84091154827192,128.67080310698816,0.0,0.0,0.0,0.0,0.0,0.0,-3.0716153052415707,-84.98937828826801,0.0,2828.3763010141847,0.0,0.0,-82161.00198725383,2828.3763010141847,0.0
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209898017238.06073,58.3050047883502,41.066467865923066,,,308.8757396576249,183.82555706752822,128.66095088862355,0.0,0.0,0.0,0.0,0.0,0.0,-3.0857787888058232,-84.98090138551667,0.0,2828.0941966942482,0.0,0.0,-82152.80718882242,2828.0941966942482,0.0
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209848730470.13605,58.291314019482236,41.05682492837736,,,308.8479139652285,183.81020411815962,128.6510996528351,0.0,0.0,0.0,0.0,0.0,0.0,-3.099940859693898,-84.9724253284473,0.0,2827.812120642935,0.0,0.0,-82144.61320780436,2827.812120642935,0.0
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209799448618.1095,58.27762461614153,41.04718295262527,,,308.82009104843996,183.79485270001337,128.64124939952478,0.0,0.0,0.0,0.0,0.0,0.0,-3.114101518046727,-84.96395011697554,0.0,2827.5300727250433,0.0,0.0,-82136.4200442505,2827.5300727250433,0.0
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209750171681.4907,58.26393657819186,41.03754193857085,,,308.7922709069823,183.7795028129367,128.63140012859466,0.0,0.0,0.0,0.0,0.0,0.0,-3.1282607640052302,-84.95547575101698,0.0,2827.2480530087487,0.0,0.0,-82128.22769800822,2827.2480530087487,0.0
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209700899659.78912,58.25024990549698,41.02790188611814,,,308.76445354057853,183.7641544567769,128.6215518399467,0.0,0.0,0.0,0.0,0.0,0.0,-3.1424185977103116,-84.94700223048719,0.0,2826.9660612061707,0.0,0.0,-82120.03616928101,2826.9660612061707,0.0
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209651632552.51456,58.23656459792071,41.0182627951712,,,308.7366389489518,183.7488076313813,128.611704533483,0.0,0.0,0.0,0.0,0.0,0.0,-3.156575019302862,-84.93852955530176,0.0,2826.684097690668,0.0,0.0,-82111.84545761108,2826.684097690668,0.0
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209602370359.17676,58.222880655326875,41.008624665634144,,,308.7088271318251,183.73346233659714,128.60185820910556,0.0,0.0,0.0,0.0,0.0,0.0,-3.170730028923758,-84.93005772537632,0.0,2826.402162377868,0.0,0.0,-82103.65556299845,2826.402162377868,0.0
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209553113079.28537,58.209198077579266,40.99898749741103,,,308.68101808892163,183.71811857227175,128.59201286671643,0.0,0.0,0.0,0.0,0.0,0.0,-3.1848836267138623,-84.92158674062652,0.0,2826.120254979949,0.0,0.0,-82095.46648564657,2826.120254979949,0.0
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209503860712.35034,58.19551686454176,40.98935129040596,,,308.65321181996455,183.70277633825248,128.5821685062177,0.0,0.0,0.0,0.0,0.0,0.0,-3.199035812814024,-84.91311660096792,0.0,2825.8383759211283,0.0,0.0,-82087.2782250468,2825.8383759211283,0.0
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209454613257.8814,58.18183701607817,40.97971604452304,,,308.6254083246771,183.6874356343867,128.57232512751148,0.0,0.0,0.0,0.0,0.0,0.0,-3.2131865873650765,-84.90464730631625,0.0,2825.5565247610793,0.0,0.0,-82079.09078155518,2825.5565247610793,0.0
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209405370715.38864,58.1681585320524,40.9700817596664,,,308.5976076027825,183.67209646052177,128.5624827304998,0.0,0.0,0.0,0.0,0.0,0.0,-3.2273359505078405,-84.8961788565871,0.0,2825.2747019748786,0.0,0.0,-82070.90415461222,2825.2747019748786,0.0
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.92283254019833,128.92283254019833,182.0,,128.92283254019833,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,209356133084.38193,58.154481412328316,40.960448435740155,,,308.5698096540039,183.6567588165051,128.55264131508474,0.0,0.0,0.0,0.0,0.0,0.0,-3.2414839023831234,-84.88771125169612,0.0,2824.992907173015,0.0,0.0,-82062.7183445231,2824.992907173015,0.0
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006153441272208836,0.0,0.03,0.014846558727791165,0.021,174.8962906994165,215.72586920504358,182.0,,174.8962906994165,128.42057745370826,775062.8751785787,775.0628751785787,0.0,0.0,775062.8751785787,775.0628751785787,0.0,196.83135633492265,False,1840878.2044686412,1840.8782044686411,D*,-1065815.3292900627,208891095359.27478,58.02530426646522,40.869463980308666,176.77265124033102,308.12015125921624,308.5532320020151,183.38547322906527,131.18672480770243,775062.8751785787,775.0628751785787,1065815.3292900627,1065.8153292900627,0.0,0.0,-3.2556185986766764,-84.808177761316,0.0,84808.17776131601,0.0,775062.8751785787,0.0,84808.17776131601,0.0
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00616951901674874,0.0,0.03,0.014830480983251262,0.021,173.51190129619997,214.39186569072945,182.0,,173.51190129619997,134.5368533610104,1338028.825692037,1338.028825692037,0.0,0.0,1338028.825692037,1338.028825692037,0.0,196.88174441776172,False,1840878.2044686412,1840.8782044686411,D*,-502849.3787766043,208088278063.85956,57.802299462183214,40.712393079410234,175.40065287200233,307.43805658881644,308.4719696879024,182.8470655281148,133.70366594100076,1338028.825692037,1338.028825692037,502849.3787766043,502.8493787766043,0.0,0.0,-3.269730359810366,-84.67056680213805,0.0,84670.56680213806,0.0,1338028.825692037,0.0,84670.56680213806,0.0
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006206921560380647,0.0,0.03,0.014793078439619354,0.021,173.60157997696555,214.47826869582732,182.0,,173.60157997696555,135.17248742485688,1396535.0703996785,1396.5350703996785,0.0,0.0,1396535.0703996785,1396.5350703996785,0.0,196.8784685994623,False,1840878.2044686412,1840.8782044686411,D*,-444343.13406896265,207250357021.61975,57.5695436171166,40.548454143692254,175.47393879407545,307.13656628129587,308.37155213958346,182.28301208825036,136.07813194551306,1396535.0703996785,1396.5350703996785,444343.13406896265,444.3431340689626,0.0,0.0,-3.2838181725513973,-84.52687644618639,0.0,84526.87644618639,0.0,1396535.0703996785,0.0,84526.87644618639,0.0
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218676995158757,0.0,0.03,0.014781323004841244,0.021,173.53190777524384,214.4111412557587,182.0,,173.53190777524384,135.2799795131025,1406429.0625198872,1406.4290625198873,0.0,0.0,1406429.0625198872,1406.4290625198873,0.0,196.88101347192114,False,1840878.2044686412,1840.8782044686411,D*,-434449.14194875397,206406499584.10782,57.33513877336328,40.38335375447943,175.40046086647513,306.92961880323577,308.2625109556434,181.7183482224545,138.31326056248645,1406429.0625198872,1406.4290625198873,434449.14194875397,434.44914194875395,0.0,0.0,-3.2978818587036214,-84.38211691334554,0.0,84382.11691334554,0.0,1406429.0625198872,0.0,84382.11691334554,0.0
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006227690934696861,0.0,0.03,0.01477230906530314,0.021,173.50451322460975,214.38474755446558,182.0,,173.50451322460975,135.29322040120067,1407647.8056352742,1407.6478056352742,0.0,0.0,1407647.8056352742,1407.6478056352742,0.0,196.88201436484178,False,1840878.2044686412,1840.8782044686411,D*,-433230.39883336704,205561910900.72665,57.1005308057574,40.21811029728823,175.369800522092,306.73952963473124,308.1482388258072,181.1567931016844,140.41889670156266,1407647.8056352742,1407.6478056352742,433230.39883336704,433.230398833367,0.0,0.0,-3.3119213903053,-84.23718961007108,0.0,84237.18961007109,0.0,1407647.8056352742,0.0,84237.18961007109,0.0
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006235736177059753,0.0,0.03,0.014764263822940249,0.021,173.47367600530725,214.35503714307674,182.0,,173.47367600530725,135.29181050852614,1407518.0336005148,1407.5180336005149,0.0,0.0,1407518.0336005148,1407.5180336005149,0.0,196.88314122181964,False,1840878.2044686412,1840.8782044686411,D*,-433360.17086812644,204717400080.56635,56.86594446682398,40.05288207400681,175.33613793223958,306.54781191790477,308.02933884334004,180.59880509172413,142.40233909297248,1407518.0336005148,1407.5180336005149,433360.17086812644,433.36017086812643,0.0,0.0,-3.3259367631526415,-84.09223708405204,0.0,84092.23708405205,0.0,1407518.0336005148,0.0,84092.23708405205,0.0
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006243893453065234,0.0,0.03,0.014756106546934766,0.021,173.44308455888805,214.3255637143799,182.0,,173.44308455888805,135.28790625397463,1407158.6707450866,1407.1586707450865,0.0,0.0,1407158.6707450866,1407.1586707450865,0.0,196.88425928822352,False,1840878.2044686412,1840.8782044686411,D*,-433719.5337235546,203873104878.1193,56.6314180216998,39.88769603624962,175.30267580330286,306.35082992088144,307.9058522817354,180.04446975810538,144.2705628633006,1407158.6707450866,1407.1586707450865,433719.5337235546,433.71953372355455,0.0,0.0,-3.3399279775414854,-83.94728633306133,0.0,83947.28633306133,0.0,1407158.6707450866,0.0,83947.28633306133,0.0
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006252288747523348,0.0,0.03,0.014747711252476654,0.021,173.41149673520556,214.29513052186306,182.0,,173.41149673520556,135.2838792247697,1406788.007230479,1406.788007230479,0.0,0.0,1406788.007230479,1406.788007230479,0.0,196.8854139696649,False,1840878.2044686412,1840.8782044686411,D*,-434090.19723816216,203029032073.781,56.39695335382806,39.72255351059849,175.26813822153454,306.1478438890248,307.77770918157034,179.49379475012688,146.03008647680176,1406788.007230479,1406.788007230479,434090.19723816216,434.09019723816215,0.0,0.0,-3.353895034467385,-83.80234155539854,0.0,83802.34155539854,0.0,1406788.007230479,0.0,83802.34155539854,0.0
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006260963464383577,0.0,0.03,0.014739036535616423,0.021,173.37896988578893,214.26379283927966,182.0,,173.37896988578893,135.2801388220485,1406443.7259382121,1406.443725938212,0.0,0.0,1406443.7259382121,1406.443725938212,0.0,196.88660318827763,False,1840878.2044686412,1840.8782044686411,D*,-434434.47853042907,202185165838.21808,56.162546066171686,39.55745140005031,175.23256544582983,305.93866750889873,307.6448205331097,178.94677260033768,147.68705629144603,1406443.7259382121,1406.443725938212,434434.47853042907,434.4344785304291,0.0,0.0,-3.367837934941746,-83.65740284616501,0.0,83657.40284616502,0.0,1406443.7259382121,0.0,83657.40284616502,0.0
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00626992717110975,0.0,0.03,0.014730072828890252,0.021,173.34546215841883,214.23151036352786,182.0,,173.34546215841883,135.27674774196882,1406131.5976677958,1406.1315976677959,0.0,0.0,1406131.5976677958,1406.1315976677959,0.0,196.88782849324667,False,1840878.2044686412,1840.8782044686411,D*,-434746.60680084536,201341486879.6174,55.92819079989372,39.39238593016912,175.19591270896336,305.7231837605102,307.50709432089377,178.40339250846006,149.24726554832185,1406131.5976677958,1406.1315976677959,434746.60680084536,434.74660680084537,0.0,0.0,-3.3817566798580314,-83.51246949771308,0.0,83512.46949771309,0.0,1406131.5976677958,0.0,83512.46949771309,0.0
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006279187397323003,0.0,0.03,0.014720812602676998,0.021,173.3109599213016,214.19826998143293,182.0,,173.3109599213016,135.27370147468346,1405851.2073152668,1405.8512073152667,0.0,0.0,1405851.2073152668,1405.8512073152667,0.0,196.88909040321352,False,1840878.2044686412,1840.8782044686411,D*,-435026.99715337437,200497976155.22824,55.69388226534118,39.22735337524793,175.1581639319784,305.5013072477268,307.36443857051563,177.86364308960842,150.71617582672968,1405851.2073152668,1405.8512073152667,435026.99715337437,435.02699715337434,0.0,0.0,-3.3956512699669137,-83.36754065329575,0.0,83367.54065329574,0.0,1405851.2073152668,0.0,83367.54065329574,0.0
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288750289596853,0.0,0.03,0.014711249710403149,0.021,173.27545109108925,214.16406007259906,182.0,,173.27545109108925,135.2709842655824,1405601.1047647095,1405.6011047647096,0.0,0.0,1405601.1047647095,1405.6011047647096,0.0,196.89038938115053,False,1840878.2044686412,1840.8782044686411,D*,-435277.0997039317,199654615492.36942,55.45961541454706,39.062350179808526,175.1193051448532,305.27295630355735,307.2167618653351,177.32751244212065,152.09893613640415,1405601.1047647095,1405.6011047647096,435277.0997039317,435.2770997039317,0.0,0.0,-3.4095217058712692,-83.22261542613332,0.0,83222.61542613331,0.0,1405601.1047647095,0.0,83222.61542613331,0.0
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006298621961708757,0.0,0.03,0.014701378038291244,0.021,173.23892412029022,214.1288695338427,182.0,,173.23892412029022,135.26857890196146,1405379.7056915283,1405.3797056915282,0.0,0.0,1405379.7056915283,1405.3797056915282,0.0,196.89172587138503,False,1840878.2044686412,1840.8782044686411,D*,-435498.4987771129,198811387668.9545,55.22538546359847,38.897372974356195,175.0793229462808,305.038050161813,307.063973420346,176.7949882888873,153.4004007963794,1405379.7056915283,1405.3797056915282,435498.4987771129,435.4984987771129,0.0,0.0,-3.4233679880255194,-83.07769292549968,0.0,83077.69292549968,0.0,1405379.7056915283,0.0,83077.69292549968,0.0
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006308808624415054,0.0,0.03,0.014691191375584948,0.021,173.20136763645257,214.092687431586,182.0,,173.20136763645257,135.26646855408632,1405185.461021169,1405.185461021169,0.0,0.0,1405185.461021169,1405.185461021169,0.0,196.89310031281025,False,1840878.2044686412,1840.8782044686411,D*,-435692.7434474721,197968276392.3418,54.99118788676161,38.73241857124173,175.03820409699895,304.7965083765456,306.905983075541,176.26605804931586,154.6251462698401,1405185.461021169,1405.185461021169,435692.7434474721,435.6927434474721,0.0,0.0,-3.437190116736224,-82.9327722642268,0.0,82932.7722642268,0.0,1405185.461021169,0.0,82932.7722642268,0.0
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006319316617529966,0.0,0.03,0.014680683382470035,0.021,173.16277039488585,214.05550295632688,182.0,,173.16277039488585,135.2646389924393,1405017.0610131836,1405.0170610131836,0.0,0.0,1405017.0610131836,1405.0170610131836,0.0,196.89451314063345,False,1840878.2044686412,1840.8782044686411,D*,-435861.14345545764,197125266155.7339,54.75701837659275,38.567483936566084,174.9959354618002,304.5482506811466,306.7427012724058,175.74070889914253,155.77748703367013,1405017.0610131836,1405.0170610131836,435861.14345545764,435.86114345545764,0.0,0.0,-3.450988092160245,-82.78785254412739,0.0,82787.8525441274,0.0,1405017.0610131836,0.0,82787.8525441274,0.0
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006330152421718666,0.0,0.03,0.014669847578281336,0.021,173.1231212641356,214.01730540866447,182.0,,173.1231212641356,135.26307575631583,1404873.1746477762,1404.873174647776,0.0,0.0,1404873.1746477762,1404.873174647776,0.0,196.89596478692712,False,1840878.2044686412,1840.8782044686411,D*,-436005.029820865,196282342250.94522,54.522872847484784,38.402566192678286,174.9525039920827,304.2931969332769,306.5740390267953,175.21892782754512,156.86149054049753,1404873.1746477762,1404.873174647776,436005.029820865,436.00502982086505,0.0,0.0,-3.4647619143050825,-82.64293286902577,0.0,82642.93286902577,0.0,1404873.1746477762,0.0,82642.93286902577,0.0
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006341322666717652,0.0,0.03,0.014658677333282348,0.021,173.08240922238025,213.9780841958477,182.0,,173.08240922238025,135.2617646166226,1404752.4922235615,1404.7524922235616,0.0,0.0,1404752.4922235615,1404.7524922235616,0.0,196.8974556807804,False,1840878.2044686412,1840.8782044686411,D*,-436125.7122450797,195439490755.61108,54.28874743211419,38.23766261567295,174.9078967207014,304.03126707586057,306.39990790085204,174.70070169289716,157.88099132579524,1404752.4922235615,1404.7524922235616,436125.7122450797,436.1257122450797,0.0,0.0,-3.4785115830302735,-82.49801235114865,0.0,82498.01235114865,0.0,1404752.4922235615,0.0,82498.01235114865,0.0
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063528341390616146,0.0,0.03,0.014647165860938387,0.021,173.04062335528786,213.9378288297302,182.0,,173.04062335528786,135.26069312584212,1404653.8680223592,1404.6538680223591,0.0,0.0,1404653.8680223592,1404.6538680223591,0.0,196.8989862483974,False,1840878.2044686412,1840.8782044686411,D*,-436224.336446282,194596698434.79767,54.05463845411046,38.07277061614026,174.8621007585531,303.7623811004894,306.220219974459,174.18601727611403,158.83960430900865,1404653.8680223592,1404.6538680223591,436224.336446282,436.224336446282,0.0,0.0,-3.4922370980474295,-82.35309010293773,0.0,82353.09010293773,0.0,1404653.8680223592,0.0,82353.09010293773,0.0
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00636469378997047,0.0,0.03,0.014635306210029531,0.021,172.9977528542834,213.8965289251205,182.0,,172.9977528542834,135.25985028449276,1404576.2896088664,1404.5762896088665,0.0,0.0,1404576.2896088664,1404.5762896088665,0.0,196.90055691318014,False,1840878.2044686412,1840.8782044686411,D*,-436301.91485977476,193753952661.03235,53.82054240584232,37.90788772351997,174.81510329160653,303.486459010743,306.03488781630546,173.67486133931976,159.74073733479648,1404576.2896088664,1404.5762896088665,436301.91485977476,436.30191485977474,0.0,0.0,-3.505938458919327,-82.20816523138335,0.0,82208.16523138335,0.0,1404576.2896088664,0.0,82208.16523138335,0.0
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0063769087435249705,0.0,0.03,0.01462309125647503,0.021,172.95378701494127,213.8541741982535,182.0,,172.95378701494127,135.25922633186633,1404518.858569336,1404.5188585693359,0.0,0.0,1404518.858569336,1404.5188585693359,0.0,196.90216809580744,False,1840878.2044686412,1840.8782044686411,D*,-436359.3458993053,192911241345.89075,53.58645592941409,37.7430115727164,174.76689157804876,303.20342078490233,305.84382445456674,173.16722068145864,160.58760299781812,1404518.858569336,1404.5188585693359,436359.3458993053,436.3593458993053,0.0,0.0,-3.5196156650583013,-82.06323683384535,0.0,82063.23683384535,0.0,1404518.858569336,0.0,82063.23683384535,0.0
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006389486305172358,0.0,0.03,0.014610513694827644,0.021,172.9087152354586,213.8107544653392,182.0,,172.9087152354586,135.2588118154015,1404480.7048530579,1404.480704853058,0.0,0.0,1404480.7048530579,1404.480704853058,0.0,196.90382021431034,False,1840878.2044686412,1840.8782044686411,D*,-436397.49961558334,192068552922.9789,53.352375811938586,37.578139900768946,174.7174529454963,302.9131863379612,305.6469433471803,172.66308219264306,161.38322979201456,1404480.7048530579,1404.480704853058,436397.49961558334,436.39749961558334,0.0,0.0,-3.5332687157253804,-81.91830400247494,0.0,81918.30400247494,0.0,1404480.7048530579,0.0,81918.30400247494,0.0
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006402433970584791,0.0,0.03,0.01459756602941521,0.021,172.86252701520868,213.76625964118875,182.0,,172.86252701520868,135.25859705822467,1404460.9377627564,1404.4609377627564,0.0,0.0,1404460.9377627564,1404.4609377627564,0.0,196.9055136841448,False,1840878.2044686412,1840.8782044686411,D*,-436417.26670588483,191225876360.32126,53.118298988978125,37.41327054927575,174.66677478826682,302.61567548290526,305.4441583516977,172.16243290882903,162.13047262298787,1404460.9377627564,1404.4609377627564,436417.26670588483,436.41726670588486,0.0,0.0,-3.546897610030892,-81.77336583306905,0.0,81773.36583306905,0.0,1404460.9377627564,0.0,81773.36583306905,0.0
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006415759434891558,0.0,0.03,0.014584240565108444,0.021,172.81521195338019,213.72067973792323,182.0,,172.81521195338019,135.25857286753927,1404458.711157481,1404.458711157481,0.0,0.0,1404458.711157481,1404.458711157481,0.0,196.90724891826125,False,1840878.2044686412,1840.8782044686411,D*,-436419.49331116024,190383201133.62677,52.884222537118546,37.24840145916324,174.61484456471737,302.31080789123524,305.23538369468974,171.6652600653474,162.8320227198784,1404458.711157481,1404.458711157481,436419.49331116024,436.41949331116024,0.0,0.0,-3.560502346935318,-81.62842142655526,0.0,81628.42142655526,0.0,1404458.711157481,0.0,81628.42142655526,0.0
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006429470602306966,0.0,0.03,0.014570529397693035,0.021,172.76675974770637,213.6740048637692,182.0,,172.76675974770637,135.25873055142642,1404473.2249990336,1404.4732249990336,0.0,0.0,1404473.2249990336,1404.4732249990336,0.0,196.9090263271708,False,1840878.2044686412,1840.8782044686411,D*,-436404.9794696076,189540517198.62735,52.65014366628537,37.083530665274154,174.561649794653,301.99850324247393,305.0205339417527,171.1715511537711,163.49041698105773,1404473.2249990336,1404.4732249990336,436404.9794696076,436.4049794696076,0.0,0.0,-3.5740829252503463,-81.48346989017169,0.0,81483.46989017169,0.0,1404473.2249990336,0.0,81483.46989017169,0.0
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,26700.42389338175,2113.476946618248,28.81390084,28.81390084,28813.90084,9.00943418573741e-05,9.00943418573741e-05,0.006824414195710232,0.0,0.03,0.014085491462432397,0.021,181.93605034365748,222.515372523185,182.0,310.0,181.93605034365748,135.50095924676236,1426768.9012860735,1426.7689012860735,23986.18923819142,23.986189238191418,1402782.7120478821,1402.7827120478821,0.0,196.5810891119918,False,1840878.2044686412,1840.8782044686411,C*,-414109.3031825677,188651675263.1679,52.40324312865775,36.90962907601317,,,304.7653999817321,170.65443874209464,164.5898129190805,1402782.7120478821,1402.7827120478821,414109.3031825677,414.1093031825677,0.0,0.0,-3.587638040589073,-81.33069203235807,2714.234655190332,2710.1783145032095,2714.234655190332,1402782.7120478821,-81334.74837304512,-4.056340687049669,0.0
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,219332.98276120343,35151.538398796576,254.48452116,254.48452116000004,254484.52116,0.0008527173455162173,0.0008527173455162173,0.006393725697183481,0.0,0.03,0.013753556957300302,0.021,188.03434499007977,228.40483564073622,182.0,310.0,188.03434499007977,136.4996746204734,1518694.5694826953,1518.6945694826952,216623.3511646208,216.6233511646208,1302071.2183180745,1302.0712183180744,0.0,196.37224849003616,False,1840878.2044686412,1840.8782044686411,C*,-322183.6349859459,187823342852.5454,52.173150792373725,36.74756615245276,,,304.5048507382161,170.14789263127554,165.96622692151644,1302071.2183180745,1302.0712183180744,322183.6349859459,322.1836349859459,0.0,0.0,-3.6011694375460706,-81.18838174198551,2709.6315965826216,2705.582355897466,2709.6315965826216,1302071.2183180745,-81192.43098267075,-4.049240685242694,0.0
2026-07-13 04:20:00,212.153,658298.0298199999,658298.0298199999,585698.5585199841,72599.47130001581,658.2980298199999,658.2980298199999,658298.0298199999,0.0023163267854495375,0.0023163267854495375,0.004997787934215976,0.0,0.03,0.013685885280334487,0.021,190.8331698499665,231.11025774470454,182.0,310.0,190.8331698499665,138.11308638787435,1667199.2973547755,1667.1992973547756,582992.7007155238,582.9927007155238,1084206.5966392518,1084.2065966392518,0.0,196.2788416671114,False,1840878.2044686412,1840.8782044686411,C*,-173678.90711386572,187125798797.10632,51.97938855475176,36.61109192122996,,,304.27235547681954,169.7047021829915,167.40226931501564,1084206.5966392518,1084.2065966392518,173678.90711386572,173.6789071138657,0.0,0.0,-3.614680878151106,-81.06864363021268,2705.857804460291,2701.8145376530447,2705.857804460291,1084206.5966392518,-81072.68689701986,-4.043266807173495,0.0
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1000282.1424348745,77908.83112512529,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.0038831524539367657,0.0038831524539367657,0.0032826062299394416,0.0,0.03,0.013834241316123794,0.021,190.7476258054486,231.02754589690275,182.0,310.0,190.7476258054486,139.6371343622082,1807478.6322805653,1807.4786322805653,997579.0467471181,997.5790467471181,809899.5855334472,809.8995855334472,0.0,196.28167398714896,False,1840878.2044686412,1840.8782044686411,C*,-33399.572188075865,186592892107.27872,51.83135891868853,36.506828928461815,,,304.0907173873241,169.36211010483632,168.71204910871225,809899.5855334472,809.8995855334472,33399.572188075865,33.399572188075865,0.0,0.0,-3.6281770927885484,-80.97728782465563,2703.095687756446,2699.056978759225,2703.095687756446,809899.5855334472,-80981.32653365284,-4.038708997206413,0.0
2026-07-13 04:40:00,465.988,1445932.80472,1445932.80472,1392766.141229747,53166.6634902528,1445.93280472,1445.93280472,1445932.80472,0.005203843579129308,0.005203843579129308,0.0006332865842451674,0.0,0.03,0.015162869836625525,0.021,182.2397471401291,222.80849574358234,182.0,310.0,182.2397471401291,139.99975790739083,1840855.9213182568,1840.8559213182568,1390064.518000996,1390.064518000996,450791.40331726073,450.79140331726074,0.0,196.5705150755157,True,1840878.2044686412,1840.8782044686411,C,0.0,186275481989.11066,51.743189441419624,36.444727758619486,,,303.97575068459815,169.17082079756787,169.58069975399775,450791.40331726073,450.79140331726074,0.0,0.0,22.28315038443543,3.713858397405905e-06,-3.641664267375541,-80.92304752195415,2701.6232287510793,2697.5872257810843,2701.6232287510793,450791.40331726073,-80927.08352492412,-4.036002969980473,0.0
2026-07-13 04:50:00,564.537,1751724.43878,1751724.4387799997,1739044.9710667913,12679.467713208403,1751.7244387799997,1751.72443878,1751724.4387799997,0.0058835873866672946,0.0058835873866672946,0.0,0.0,0.03,0.015116412613332707,0.021,174.5089921123783,215.35262758026266,182.0,310.0,174.5089921123783,139.71408581483337,1814561.5448775578,1814.5615448775577,1736343.8867267196,1736.3438867267196,78217.65815083822,78.21765815083822,0.0,196.84541390925773,False,1840878.2044686412,1840.8782044686411,B*,-26316.659591083415,186181625480.1501,51.71711818893058,36.42636476805886,,,303.9210795694663,169.14303943711664,169.55283664034346,78217.65815083822,78.21765815083822,26316.659591083415,26.316659591083415,0.0,3.713858397405905e-06,-3.655148751696502,-80.90690592576645,2701.0843400718004,2697.049142319185,2701.0843400718004,78217.65815083822,-80910.94112351906,-4.035197752615204,0.0
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.0063438164952428645,0.005829988459105473,0.0,0.0005138280361373917,0.03,0.015170011540894528,0.021,167.52769959815944,208.56393376823758,182.0,310.0,167.45909211511832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10663146811012,True,1840878.2044686412,1840.8782044686411,B,0.0,186104833160.47244,51.69578698902012,36.41134037969213,310.0,170.3316671564392,304.0297607480096,169.11736380620715,169.82054064247382,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.6686310801309525,-80.8939706067047,0.0,0.0,0.0,0.0,-127987.19946273803,-47093.22885603334,0.0
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1942638.6684931153,267824.41988688475,2210.46308838,2210.46308838,2210463.08838,0.006657724385377536,0.0059919519468397825,0.0,0.0006657724385377532,0.03,0.015008048053160219,0.021,171.35146271371883,212.40682784670875,182.0,310.0,171.45114054862566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.95747061849352,True,1840878.2044686412,1840.8782044686411,B,0.0,186117352375.5179,51.699264548754975,36.41378975939155,310.0,168.2073936416483,304.2181357210849,169.14168694475632,169.75496365670514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.68211378690162,-80.89624062400617,101760.46402447407,101761.59903312482,101760.46402447407,0.0,-80895.10561535542,1.1350086507445667,0.0
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1994105.1064831314,388772.84299686854,2382.87794948,2382.87794948,2382877.94948,0.007374698152159396,0.006637228336943457,0.0,0.0007374698152159392,0.03,0.014362771663056544,0.021,184.76503604621865,225.82927138320153,182.0,310.0,185.36838795361578,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46264520490936,True,1840878.2044686412,1840.8782044686411,B,0.0,186160748512.89557,51.71131903135988,36.42228019729361,310.0,167.5841429521328,304.4139374995544,169.17982688545996,169.62405882338342,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.695597748925974,-80.90377214612423,153226.90201449028,153230.6677755493,153226.90201449028,0.0,-80900.00638506522,3.7657610590104014,0.0
2026-07-13 05:30:00,814.598,2527648.71812,2527648.71812,2023709.9559863694,503938.76213363046,2527.64871812,2527.64871812,2527648.71812,0.0086612165990845,0.00779509493917605,0.0,0.00086612165990845,0.03,0.013204905060823951,0.021,202.95306032557124,244.2770178512214,182.0,310.0,204.43228878102818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84646401650437,True,1840878.2044686412,1840.8782044686411,B,0.0,186221902127.52466,51.72830614653463,36.43424487891898,310.0,167.08766288489346,304.6132700853436,169.22839950818528,169.46831942337312,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7090834737247023,-80.91434879236758,182831.75151772815,182837.03984084981,182831.75151772815,0.0,-80909.06046924589,5.2883231216837885,0.0
2026-07-13 05:40:00,854.155,2650391.715699999,2650391.7156999996,2058974.8086409857,591416.9070590138,2650.3917156999996,2650.391715699999,2650391.7156999996,0.010630960424099983,0.009567864381689984,0.0,0.0010630960424099986,0.03,0.011432135618310017,0.021,221.7182735468287,263.7844263059266,182.0,310.0,224.51481639325647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.27131981675154,True,1840878.2044686412,1840.8782044686411,B,0.0,186304207216.91568,51.75116867136547,36.45034783859985,310.0,166.47641633715494,304.817721259392,169.29092622814537,169.28756511487677,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.722571567321744,-80.92856158224936,218096.60417234467,218103.71056728557,218096.60417234467,0.0,-80921.45518730846,7.106394940899918,0.0
2026-07-13 05:50:00,887.998,2755404.5141199995,2755404.51412,2108312.86513456,647091.6489854399,2755.40451412,2755.4045141199995,2755404.51412,0.013417155670425496,0.012075440103382948,0.0,0.0013417155670425486,0.03,0.008924559896617053,0.021,238.07419689717338,281.5109392079575,182.0,310.0,242.69923892150982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.81339025191647,True,1840878.2044686412,1840.8782044686411,B,0.0,186416105086.30057,51.78225141286127,36.47224061451944,310.0,165.6848731859243,305.02707782010935,169.37327337188646,169.0738175580364,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.7360628776217375,-80.94786179996272,267434.66066591884,267444.3107747756,267434.66066591884,0.0,-80938.211691106,9.650108856716543,0.0
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2175010.1368259015,670990.9164740988,2846.0010533000004,2846.0010533,2846001.0533000003,0.017035324342720246,0.015331791908448222,0.0,0.0017035324342720235,0.03,0.005668208091551779,0.021,250.36659500847773,295.8009291816209,182.0,310.0,257.31542221814794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4871827256101,True,1840878.2044686412,1840.8782044686411,B,0.0,186568007676.25772,51.824446576738254,36.501960298922896,310.0,164.70613532639808,305.2392873171246,169.48221285684463,168.81784931186857,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.749558550353523,-80.97403639071388,334131.9323572605,334145.0196526361,334131.9323572605,0.0,-80960.94909533829,13.087295375589747,0.0
2026-07-13 06:10:00,942.572,2904607.8581952243,2924744.3616799996,2255074.1705020466,669670.191177953,2924.7443616799997,2904.6078581952243,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.02791268167886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186767930508.10718,51.879980696696435,36.541075125531755,310.0,163.63516820900136,305.45073011010254,169.62208400161492,168.51451024508313,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.763059959716508,-81.00845617790775,414195.96603340545,414213.1759270024,414195.96603340545,0.0,-80991.24628431082,17.209893596926122,0.0
2026-07-13 06:20:00,964.777,2528856.840317367,2993645.14438,2295543.140066074,698102.0043139257,2993.64514438,2528.856840317367,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,257.9914462025948,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992112830.68985,51.94225356408052,36.584936312348056,310.0,163.2340369390766,305.6523693920021,169.77042342121644,168.19067818118074,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.77656779411785,-81.04700640805174,454664.93559743324,454684.2107125053,454664.93559743324,0.0,-81027.73129297973,19.27511507201416,0.0
2026-07-13 06:30:00,984.322,2530644.136250094,3054292.1066799997,2303490.028887242,750802.0777927577,3054.29210668,2530.644136250094,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,257.96377718683937,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187221039913.73074,52.00584442048076,36.62972580975753,310.0,162.9296777657671,305.8438345303528,169.92101337031988,167.86592531425842,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-3.790082188388879,-81.08636562617167,462611.82441860094,462631.50402766094,462611.82441860094,0.0,-81066.6860171117,19.679609059967333,0.0
