timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 17:00:00,791.77,2456814.8038,2456814.8038,2336532.7890058937,120282.01479410613,2456.8148038,2456.8148038,2456814.8038,0.019873596537018118,0.017886236883316305,0.0,0.0019873596537018125,0.03,0.003113763116683696,0.021,254.9645545452303,303.330915535241,182.0,310.0,265.00233398594514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3302504784798,True,1840878.2044686412,1840.8782044686411,B,0.0,202596444624.1861,56.276790173385024,39.6379179393256,310.0,148.89750832016912,309.3190949352332,180.3981664770944,151.75182167315856,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.65534579542633,-83.72826494632075,495654.5845372525,495675.8189807446,495654.5845372525,0.0,-83707.03050282865,21.234443492096034,0.0
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2298543.14322,0.0,2298.54314322,2298.54314322,2298543.14322,0.01801742407069623,0.016215681663626608,0.0,0.001801742407069623,0.03,0.004784318336373394,0.021,251.45891887464632,298.6786377279717,182.0,310.0,260.25430620195044,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.42600462441584,True,1840878.2044686412,1840.8782044686411,B,0.0,202823990186.45648,56.33999727401569,39.68243714271765,310.0,148.9453003081664,309.3252696650222,180.55435472468105,151.56937177066507,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.669307021172078,-83.76735447449201,462990.41349438264,463009.95825846825,462990.41349438264,0.0,-83747.8097104064,19.544764085600036,0.0
2026-07-13 17:20:00,679.694,2109049.7003599997,2109049.7003599997,2109049.7003599997,0.0,2109.04970036,2109.04970036,2109049.7003599997,0.015534886598187731,0.013981397938368959,0.0,0.001553488659818773,0.03,0.007018602061631043,0.021,244.99942738220327,290.6921284262532,182.0,310.0,252.09431465320222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5994944253276,True,1840878.2044686412,1840.8782044686411,B,0.0,203022057992.7816,56.395016109105995,39.72118903428268,310.0,149.09101392242297,309.33020402279044,180.69012852287696,151.4046120342882,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.683273916519053,-83.80137208184854,413897.3738200099,413914.38262368814,413897.3738200099,0.0,-83784.36327817029,17.00880367825448,0.0
2026-07-13 17:30:00,605.896,1880058.9342399999,1880058.9342399996,1880058.9342399999,0.0,1880.0589342399996,1880.0589342399999,1880058.9342399996,0.01246208358353879,0.012202371762604785,0.0,0.0002597118209340058,0.03,0.008797628237395216,0.021,242.2826416188057,282.2125770628618,182.0,310.0,243.41777465885107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7964916337004,True,1840878.2044686412,1840.8782044686411,B,0.0,203112705752.47485,56.42019604235413,39.73892423426001,310.0,150.49708578532818,309.32449729514116,180.75143383091486,151.30611252530966,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-4.697243399739161,-83.8168993206502,234888.73519002908,234896.49880942988,234888.73519002908,0.0,-83809.13570124938,7.763619400808238,0.0
2026-07-13 17:40:00,516.149,1601579.37806,1601579.3780599998,1591322.0379382917,10257.340121708112,1601.5793780599997,1601.57937806,1601579.3780599998,0.0101870558079406,0.0101870558079406,0.0016183190736870567,0.0,0.03,0.009194625118372345,0.021,241.06104157427407,279.9116039948202,182.0,310.0,241.06104157427404,138.53165544514906,1705726.0300848745,1705.7260300848745,1588524.6502191518,1588.5246502191517,117201.37986572266,117.20137986572266,0.0,194.85225407817646,False,1840878.2044686412,1840.8782044686411,C*,-135152.17438376672,202993781996.98358,56.38716166582877,39.715656846374976,,,309.2550313688573,180.676691507087,154.94910805210375,117201.37986572266,117.20137986572266,135152.17438376672,135.15217438376672,0.0,3.713858397405905e-06,-4.711209747668506,-83.79808757606432,2797.3877191400097,2793.2082896670327,2797.3877191400097,117201.37986572266,-83802.2670055373,-4.179429472977063,0.0
2026-07-13 17:50:00,407.278,1263759.1973199998,1263759.19732,1236579.3632632273,27179.834056772757,1263.75919732,1263.7591973199999,1263759.19732,0.007894786534516241,0.007894786534516241,0.003884716112533399,0.0,0.03,0.009220497352950361,0.021,240.53665564717647,279.3997568138194,182.0,310.0,240.53665564717647,137.45093476206142,1606252.27255415,1606.25227255415,1233782.180435569,1233.782180435569,372470.0921185811,372.47009211858114,0.0,194.86479337024383,False,1840878.2044686412,1840.8782044686411,C*,-234625.9319144911,202721724153.61746,56.31159004267152,39.66242883198361,,,309.12055033814056,180.43362322554802,159.58152656567262,372470.0921185811,372.47009211858114,234625.9319144911,234.6259319144911,0.0,3.713858397405905e-06,-4.725168523083537,-83.75265249018835,2797.182827658311,2793.005665237186,2797.182827658311,372470.0921185811,-83756.82965260948,-4.177162421125104,0.0
2026-07-13 18:00:00,278.742,864919.7014799999,864919.7014799999,824148.4756853095,40771.22579469043,864.91970148,864.91970148,864919.7014799999,0.005362109777608491,0.005362109777608491,0.006655852251435565,0.0,0.03,0.008982037970955946,0.021,240.8604454821127,279.71579873825294,182.0,310.0,240.8604454821127,135.75913557530396,1450532.4600921727,1450.5324600921726,821353.15419638,821.35315419638,629179.3058957927,629.1793058957927,0.0,194.85704512237632,False,1840878.2044686412,1840.8782044686411,C*,-390345.7443764685,202295683283.42526,56.19324535650702,39.57907409650045,,,308.8886092982176,179.99107644188666,164.20548823935013,629179.3058957927,629.1793058957927,390345.7443764685,390.3457443764685,0.0,3.713858397405905e-06,-4.739115182924397,-83.67995904516118,2795.3214889294322,2791.147953954336,2795.3214889294322,629179.3058957927,-83684.1325801363,-4.17353497511067,0.0
2026-07-13 18:10:00,141.127,437908.61338000005,437908.61338,400245.45189557225,37663.16148442775,437.90861338,437.9086133800001,437908.61338,0.0027276461787974276,0.0027276461787974276,0.009905950472756438,0.0,0.03,0.008366403348446134,0.021,242.01063276082857,280.83861147075476,182.0,310.0,242.01063276082857,134.17097869680435,1304352.2909468277,1304.3522909468277,397453.27783856145,397.45327783856146,906899.0131082662,906.8990131082662,0.0,194.82966938420117,False,1840878.2044686412,1840.8782044686411,C*,-536525.9135218135,201703069709.20834,56.028630474780094,39.463129474332405,,,308.52144415183295,179.3240763023759,168.72452644703222,906899.0131082662,906.8990131082662,536525.9135218135,536.5259135218134,0.0,3.713858397405905e-06,-4.753044896732642,-83.57828284946811,2792.174057010823,2788.00559620274,2792.174057010823,906899.0131082662,-83582.45131027617,-4.168460808054078,0.0
2026-07-13 18:20:00,33.559,104131.56346000002,104131.56345999999,90942.95563349927,13188.607826500724,104.13156346,104.13156346000002,104131.56345999999,0.0006596723533096814,0.0006596723533096814,0.01311581197695215,0.0,0.03,0.00722451566973817,0.021,243.62391153428806,282.41388278153795,182.0,310.0,243.62391153428808,133.3848636672685,1231995.189742938,1231.995189742938,88154.90099543,88.15490099543,1143840.2887475078,1143.8402887475079,0.0,194.79166026657805,False,1840878.2044686412,1840.8782044686411,C*,-608883.0147257033,200968364667.39124,55.82454574094201,39.31938471014774,,,307.9575465560368,178.448915377115,173.11647178416032,1143840.2887475078,1143.8402887475079,608883.0147257033,608.8830147257033,0.0,3.713858397405905e-06,-4.766953564526086,-83.45200676066317,2788.0546380692685,2783.892479657472,2788.0546380692685,1143840.2887475078,-83456.16891907505,-4.1621584118838655,0.0
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182213280561806,0.0,0.03,0.014817786719438196,0.021,162.8294049124532,204.11133657524312,182.0,,162.8294049124532,133.08960238470124,1204818.1867578633,1204.8181867578633,0.0,0.0,1204818.1867578633,1204.8181867578633,0.0,197.2837291887545,False,1840878.2044686412,1840.8782044686411,D*,-636060.0177107779,200245473755.33652,55.6237427098157,39.177951375992926,164.8614967683051,302.0870949909263,307.48273712387333,177.75330470824775,172.8446924002926,1204818.1867578633,1204.8181867578633,636060.0177107779,636.060017710778,0.0,3.713858397405905e-06,-4.780841372018861,-83.32684495664527,0.0,83326.84495664528,0.0,1204818.1867578633,0.0,83326.84495664528,0.0
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006507811856494943,0.0,0.03,0.014492188143505058,0.021,174.13625161703555,214.99344430199346,182.0,,174.13625161703555,134.9716994049649,1378053.7559228006,1378.0537559228005,0.0,0.0,1378053.7559228006,1378.0537559228005,0.0,196.85897171664885,False,1840878.2044686412,1840.8782044686411,D*,-462824.44854584057,199418641501.78284,55.39406708382857,39.01618195759695,175.8834709172715,302.54997582854764,307.1528020895303,177.20821263403627,172.97940740230365,1378053.7559228006,1378.0537559228005,462824.44854584057,462.8244485458406,0.0,3.713858397405905e-06,-4.794705450434733,-83.18447049523292,0.0,83184.47049523292,0.0,1378053.7559228006,0.0,83184.47049523292,0.0
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006409459513814344,0.0,0.03,0.014590540486185657,0.021,172.61075983468402,213.52373060339374,182.0,,172.61075983468402,135.28590486903656,1406974.4554495239,1406.974455449524,0.0,0.0,1406974.4554495239,1406.974455449524,0.0,196.91475222912797,False,1840878.2044686412,1840.8782044686411,D*,-433903.7490191173,198574456828.51312,55.159571341253645,38.85101754483159,174.41550736945763,302.3853377032185,306.8414011841006,176.67318954490062,173.05120603927688,1406974.4554495239,1406.974455449524,433903.7490191173,433.9037490191173,0.0,3.713858397405905e-06,-4.808545293432053,-83.03905798392825,0.0,83039.05798392824,0.0,1406974.4554495239,0.0,83039.05798392824,0.0
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006427678063551857,0.0,0.03,0.014572321936448144,0.021,172.81128933145914,213.71690098850814,182.0,,172.81128933145914,135.2554251585779,1404168.9837164306,1404.1689837164306,0.0,0.0,1404168.9837164306,1404.1689837164306,0.0,196.9073927970318,False,1840878.2044686412,1840.8782044686411,D*,-436709.2207522106,197731955438.28326,54.92554317730091,38.686182465757796,174.60630707724738,302.0582663190875,306.5331555554529,176.1453039333844,173.12586823247364,1404168.9837164306,1404.1689837164306,436709.2207522106,436.70922075221057,0.0,3.713858397405905e-06,-4.822360952353084,-82.89395352618367,0.0,82893.95352618367,0.0,1404168.9837164306,0.0,82893.95352618367,0.0
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006440615918708154,0.0,0.03,0.014559384081291846,0.021,172.72132573256553,213.63023789955258,182.0,,172.72132573256553,135.25060935883968,1403725.7186776733,1403.7257186776733,0.0,0.0,1403725.7186776733,1403.7257186776733,0.0,196.91069345068288,False,1840878.2044686412,1840.8782044686411,D*,-437152.48579096794,196889720007.07666,54.691588890854625,38.521399421466526,174.51244525675423,301.69963899864445,306.22239750133593,175.6208310574097,173.19156488136304,1403725.7186776733,1403.7257186776733,437152.48579096794,437.15248579096794,0.0,3.713858397405905e-06,-4.83615243615989,-82.74890284083142,0.0,82748.90284083142,0.0,1403725.7186776733,0.0,82748.90284083142,0.0
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006457123466392384,0.0,0.03,0.014542876533607616,0.021,172.6695902976055,213.58040123581364,182.0,,172.6695902976055,135.25028875694727,1403696.2092258707,1403.6962092258707,0.0,0.0,1403696.2092258707,1403.6962092258707,0.0,196.91259230458155,False,1840878.2044686412,1840.8782044686411,D*,-437181.9952427705,196047502281.54114,54.45763952265032,38.35661984128313,174.4549368420212,301.3304082492736,305.9083721028614,175.09963334811795,173.25012991452996,1403696.2092258707,1403.6962092258707,437181.9952427705,437.18199524277054,0.0,3.713858397405905e-06,-4.849919746948734,-82.60386473306887,0.0,82603.86473306887,0.0,1403696.2092258707,0.0,82603.86473306887,0.0
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00647390612209751,0.0,0.03,0.01452609387790249,0.021,172.61020848202807,213.5231994957585,182.0,,172.61020848202807,135.2525834475258,1403907.4215194702,1403.90742151947,0.0,0.0,1403907.4215194702,1403.90742151947,0.0,196.9147724750302,False,1840878.2044686412,1840.8782044686411,D*,-436970.782949171,195205157828.62946,54.22365495239707,38.191815466936404,174.38978681842295,300.9553522977218,305.5908077937469,174.58161905451345,173.30163684529873,1403907.4215194702,1403.90742151947,436970.782949171,436.97078294917105,0.0,3.713858397405905e-06,-4.863662882582584,-82.45881380310028,0.0,82458.81380310029,0.0,1403907.4215194702,0.0,82458.81380310029,0.0
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006491091180884189,0.0,0.03,0.014508908819115813,0.021,172.5509735363915,213.46613994739448,182.0,,172.5509735363915,135.25536443263454,1404163.394263153,1404.163394263153,0.0,0.0,1404163.394263153,1404.163394263153,0.0,196.91694796702538,False,1840878.2044686412,1840.8782044686411,D*,-436714.81020548823,194362659792.07156,53.989627720019875,38.026981044007265,174.3246399359331,300.5751804944032,305.26959966082626,174.06679485972222,173.3464704876634,1404163.394263153,1404.163394263153,436714.81020548823,436.7148102054882,0.0,3.713858397405905e-06,-4.877381840107572,-82.31374514992106,0.0,82313.74514992106,0.0,1404163.394263153,0.0,82313.74514992106,0.0
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00650859476375159,0.0,0.03,0.014491405236248412,0.021,172.49084416070286,213.4082195460491,182.0,,172.49084416070286,135.25829622110635,1404433.2475380453,1404.4332475380452,0.0,0.0,1404433.2475380453,1404.4332475380452,0.0,196.9191570375533,False,1840878.2044686412,1840.8782044686411,D*,-436444.9569305959,193519999843.54874,53.75555551209687,37.862114943063276,174.25850174080261,300.18995767062364,304.9446615974249,173.55517184101353,173.38495711675495,1404433.2475380453,1404.4332475380452,436444.9569305959,436.44495693059594,0.0,3.713858397405905e-06,-4.89107661627719,-82.16865701771663,0.0,82168.65701771663,0.0,1404433.2475380453,0.0,82168.65701771663,0.0
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006526425984451672,0.0,0.03,0.01447357401554833,0.021,172.42999149713503,213.34960317637695,182.0,,172.42999149713503,135.26127781177738,1404707.6848020935,1404.7076848020936,0.0,0.0,1404707.6848020935,1404.7076848020936,0.0,196.9213934288232,False,1840878.2044686412,1840.8782044686411,D*,-436170.51966654765,192677175232.66748,53.521437564629856,37.69721662599099,174.19153859181728,299.79959965344904,304.61591119207327,173.0467624043583,173.41741120479955,1404707.6848020935,1404.7076848020936,436170.51966654765,436.17051966654765,0.0,3.713858397405905e-06,-4.90474720771453,-82.0235486240369,0.0,82023.5486240369,0.0,1404707.6848020935,0.0,82023.5486240369,0.0
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006544591928599531,0.0,0.03,0.01445540807140047,0.021,172.36837768927143,213.29025440082185,182.0,,172.36837768927143,135.26429268959953,1404985.185945689,1404.985185945689,0.0,0.0,1404985.185945689,1404.985185945689,0.0,196.92365855975726,False,1840878.2044686412,1840.8782044686411,D*,-435893.0185229522,191834184121.10007,53.287273366972244,37.5322857331223,174.12371134010266,299.4039965932638,304.28326478925436,172.541578894462,173.4441275392411,1404985.185945689,1404.985185945689,435893.0185229522,435.8930185229522,0.0,3.713858397405905e-06,-4.918393610939541,-81.87841935006351,0.0,81878.41935006352,0.0,1404985.185945689,0.0,81878.41935006352,0.0
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00656310259440384,0.0,0.03,0.014436897405596161,0.021,172.30599169604358,213.23016261313538,182.0,,172.30599169604358,135.26733982884352,1405265.6565567018,1405.2656565567017,0.0,0.0,1405265.6565567018,1405.2656565567017,0.0,196.92595286519452,False,1840878.2044686412,1840.8782044686411,D*,-435612.54791193944,190991024727.16605,53.05306242421279,37.36732191587208,174.05500624293938,299.003032045107,303.94663691523886,172.03963427671653,173.46538325640128,1405265.6565567018,1405.2656565567017,435612.54791193944,435.61254791193943,0.0,3.713858397405905e-06,-4.932015822371942,-81.7332685944018,0.0,81733.2685944018,0.0,1405265.6565567018,0.0,81733.2685944018,0.0
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006581968326941596,0.0,0.03,0.014418031673058405,0.021,172.24281743937755,213.1693123563227,182.0,,172.24281743937755,135.27042061047612,1405549.2237447102,1405.5492237447102,0.0,0.0,1405549.2237447102,1405.5492237447102,0.0,196.92827696624107,False,1840878.2044686412,1840.8782044686411,D*,-435328.980723931,190147695192.91922,52.81880422025534,37.20232481073387,173.98540451189493,298.59658674472263,303.60594011559334,171.54094201996958,173.48143862750604,1405549.2237447102,1405.5492237447102,435328.980723931,435.328980723931,0.0,3.713858397405905e-06,-4.94561383833048,-81.588095751237,0.0,81588.09575123701,0.0,1405549.2237447102,0.0,81588.09575123701,0.0
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066011998962805475,0.0,0.03,0.014398800103719453,0.021,172.17883925796355,213.10768857602326,182.0,,172.17883925796355,135.27353811838407,1405836.1713627116,1405.8361713627116,0.0,0.0,1405836.1713627116,1405.8361713627116,0.0,196.93063146987254,False,1840878.2044686412,1840.8782044686411,D*,-435042.0331059296,189304193490.1016,52.584498191694884,37.03729402087975,173.91488767182986,298.1845418539134,303.2610850503783,171.04551610438597,173.492538023201,1405836.1713627116,1405.8361713627116,435042.0331059296,435.0420331059296,0.0,3.713858397405905e-06,-4.959187655029295,-81.44290019288454,0.0,81442.90019288454,0.0,1405836.1713627116,0.0,81442.90019288454,0.0
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066208083206348274,0.0,0.03,0.014379191679365175,0.021,172.11404168792336,213.04527640925318,182.0,,172.11404168792336,135.27669443898665,1406126.691452891,1406.126691452891,0.0,0.0,1406126.691452891,1406.126691452891,0.0,196.93301697700952,False,1840878.2044686412,1840.8782044686411,D*,-434751.5130157501,188460517475.22986,52.3501437431194,36.87222912693801,173.84343741592036,297.7667781111474,302.9119806000636,170.553371116721,173.49891082778458,1406126.691452891,1406.126691452891,434751.5130157501,434.7515130157501,0.0,3.713858397405905e-06,-4.972737268576098,-81.29768128081592,0.0,81297.68128081592,0.0,1406126.691452891,0.0,81297.68128081592,0.0
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00664080491848674,0.0,0.03,0.014359195081513261,0.021,172.04840934969255,212.98206107546736,182.0,,172.04840934969255,135.27989172880254,1406420.9825096638,1406.4209825096639,0.0,0.0,1406420.9825096638,1406.4209825096639,0.0,196.93543408669734,False,1840878.2044686412,1840.8782044686411,D*,-434457.2219589774,187616664885.72406,52.11574024603446,36.70712968623576,173.7710354778045,297.3431758627155,302.5585339518695,170.06452229708145,173.50077229414174,1406420.9825096638,1406.4209825096639,434457.2219589774,434.4572219589774,0.0,3.713858397405905e-06,-4.9862626749700185,-81.15243836352435,0.0,81152.43836352436,0.0,1406420.9825096638,0.0,81152.43836352436,0.0
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006661201320403984,0.0,0.03,0.014338798679596018,0.021,171.98192697847222,212.91802790591012,182.0,,171.98192697847222,135.28313345071084,1406719.3632699584,1406.7193632699584,0.0,0.0,1406719.3632699584,1406.7193632699584,0.0,196.93788339500526,False,1840878.2044686412,1840.8782044686411,D*,-434158.8411986828,186772633267.7621,51.8812870188228,36.54199521868362,173.69766366121047,296.9136150447211,302.2006506804967,169.57898563636357,173.49832435143563,1406719.3632699584,1406.7193632699584,434158.8411986828,434.1588411986828,0.0,3.713858397405905e-06,-4.999763870097483,-81.00717076478047,0.0,81007.17076478047,0.0,1406719.3632699584,0.0,81007.17076478047,0.0
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00668200948268886,0.0,0.03,0.014317990517311141,0.021,171.9145794248526,212.85316234423513,182.0,,171.9145794248526,135.2864215893313,1407022.0164059447,1407.0220164059447,0.0,0.0,1407022.0164059447,1407.0220164059447,0.0,196.94036549502246,False,1840878.2044686412,1840.8782044686411,D*,-433856.1880626965,185928420057.91852,51.64678334942181,36.37682522274836,173.6233038396739,296.47797515994097,301.8382348226981,169.0967779153676,173.49175636695347,1407022.0164059447,1407.0220164059447,433856.1880626965,433.8561880626965,0.0,3.713858397405905e-06,-5.0132408497304555,-80.86187779783734,0.0,80861.87779783734,0.0,1407022.0164059447,0.0,80861.87779783734,0.0
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006703241702180678,0.0,0.03,0.014296758297819324,0.021,171.84635165929842,212.7874499508446,182.0,,171.84635165929842,135.28975792423006,1407329.1057158406,1407.3291057158406,0.0,0.0,1407329.1057158406,1407.3291057158406,0.0,196.94288097671216,False,1840878.2044686412,1840.8782044686411,D*,-433549.0987528006,185084022594.489,51.41222849846917,36.21161917766854,173.547937959893,296.03613525044636,301.47118894577824,168.61791677094112,173.48124586485102,1407329.1057158406,1407.3291057158406,433549.0987528006,433.5490987528006,0.0,3.713858397405905e-06,-5.026693609524933,-80.71655876686378,0.0,80716.55876686379,0.0,1407329.1057158406,0.0,80716.55876686379,0.0
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006724910631968249,0.0,0.03,0.014275089368031752,0.021,171.77722877568632,212.72087640631568,182.0,,171.77722877568632,135.2931453472486,1407640.8973760477,1407.6408973760476,0.0,0.0,1407640.8973760477,1407.6408973760476,0.0,196.94543042680039,False,1840878.2044686412,1840.8782044686411,D*,-433237.3070925935,184239438056.0634,51.17762168223983,36.04637653143633,173.47154804408402,295.58797386636775,301.0994142101529,168.14242078501078,173.46695920416695,1407640.8973760477,1407.6408973760476,433237.3070925935,433.23730709259354,0.0,3.713858397405905e-06,-5.040122145017634,-80.57121295620378,0.0,80571.21295620377,0.0,1407640.8973760477,0.0,80571.21295620377,0.0
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006747029298082589,0.0,0.03,0.014252970701917413,0.021,171.70719599469984,212.65342751468899,182.0,,171.70719599469984,135.29658649522375,1407957.634091339,1407.957634091339,0.0,0.0,1407957.634091339,1407.957634091339,0.0,196.94801442866964,False,1840878.2044686412,1840.8782044686411,D*,-432920.5703773021,183394663475.60858,50.94296207655794,35.88109670355283,173.39411619212459,295.1333690307782,300.72281042609666,167.6703095446122,173.4490522184278,1407957.634091339,1407.957634091339,432920.5703773021,432.9205703773021,0.0,3.713858397405905e-06,-5.053526451623142,-80.42583963305306,0.0,80425.83963305305,0.0,1407957.634091339,0.0,80425.83963305305,0.0
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067696111172205154,0.0,0.03,0.014230388882779485,0.021,171.63623866697645,212.58508920651883,182.0,,171.63623866697645,135.30008452047738,1408279.606013743,1408.279606013743,0.0,0.0,1408279.606013743,1408.279606013743,0.0,196.95063356226203,False,1840878.2044686412,1840.8782044686411,D*,-432598.5984548982,182549695712.00034,50.70824880888898,35.71577907945825,173.31562458338567,294.6721982006827,300.3412761048042,167.20160370310572,173.42767081899459,1408279.606013743,1408.279606013743,432598.5984548982,432.59859845489825,0.0,3.713858397405905e-06,-5.066906524630131,-80.2804380419339,0.0,80280.4380419339,0.0,1408279.606013743,0.0,80280.4380419339,0.0
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006792669915560483,0.0,0.03,0.014207330084439519,0.021,171.56434227604774,212.51584754172362,182.0,,171.56434227604774,135.30364228707336,1408607.0767628988,1408.6070767628987,0.0,0.0,1408607.0767628988,1408.6070767628987,0.0,196.9532884039894,False,1840878.2044686412,1840.8782044686411,D*,-432271.1277057424,181704531465.9426,50.47348096276183,35.55042301364657,173.23605547828998,294.2043382240881,299.95470850387846,166.7363250423858,173.4029515642057,1408607.0767628988,1408.6070767628987,432271.1277057424,432.27112770574234,0.0,3.713858397405905e-06,-5.080262359198111,-80.13500740787529,0.0,80135.0074078753,0.0,1408607.0767628988,0.0,80135.0074078753,0.0
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006816219948735798,0.0,0.03,0.014183780051264203,0.021,171.49149244108463,212.4456887122484,182.0,,171.49149244108463,135.30726179303073,1408940.230244293,1408.9402302442932,0.0,0.0,1408940.230244293,1408.9402302442932,0.0,196.95597952665088,False,1840878.2044686412,1840.8782044686411,D*,-431937.9742243481,180859167327.79602,50.23865759105445,35.385027839023145,173.15539121961143,293.7296652931232,299.56300366735377,166.27449652552596,173.37502219619506,1408940.230244293,1408.9402302442932,431937.9742243481,431.93797422434807,0.0,3.713858397405905e-06,-5.093593950355498,-79.98954694432285,0.0,79989.54694432285,0.0,1408940.230244293,0.0,79989.54694432285,0.0
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006840275923036046,0.0,0.03,0.014159724076963955,0.021,171.41767491946788,212.3745990445592,182.0,,171.41767491946788,135.31094552761695,1409279.295579834,1409.2792955798338,0.0,0.0,1409279.295579834,1409.2792955798338,0.0,196.95870749935654,False,1840878.2044686412,1840.8782044686411,D*,-431598.9088888073,180013599750.44812,50.00377770845781,35.21959286159675,173.07361423353498,293.24805808951334,299.16605648563905,165.8161423816876,173.34400214725454,1409279.295579834,1409.2792955798338,431598.9088888073,431.5989088888073,0.0,3.713858397405905e-06,-5.106901292996845,-79.844055848083,0.0,79844.05584808301,0.0,1409279.295579834,0.0,79844.05584808301,0.0
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006864852858038878,0.0,0.03,0.014135147141961124,0.021,171.34287617541793,212.30256554726523,182.0,,171.34287617541793,135.31469638017916,1409624.538716329,1409.624538716329,0.0,0.0,1409624.538716329,1409.624538716329,0.0,196.96147286651876,False,1840878.2044686412,1840.8782044686411,D*,-431253.66575231217,179167825027.21832,49.76884028533842,35.05411735615673,172.9907076484219,292.75940196376285,298.7637607762142,165.36128818714457,173.31000305163113,1409624.538716329,1409.624538716329,431253.66575231217,431.25366575231214,0.0,3.713858397405905e-06,-5.120184381879429,-79.69853329549633,0.0,79698.53329549634,0.0,1409624.538716329,0.0,79698.53329549634,0.0
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006889965886975134,0.0,0.03,0.014110034113024868,0.021,171.2670840452834,212.22957655177152,182.0,,171.2670840452834,135.31851652034402,1409976.1593547058,1409.976159354706,0.0,0.0,1409976.1593547058,1409.976159354706,0.0,196.96427612321554,False,1840878.2044686412,1840.8782044686411,D*,-430902.04511393537,178321839331.6055,49.533844258779304,34.888600574049576,172.90665603094104,292.26355732220634,298.35600906294115,164.90996094054486,173.27312927028942,1409976.1593547058,1409.976159354706,430902.04511393537,430.90204511393534,0.0,3.713858397405905e-06,-5.1334432116209445,-79.55297844909931,0.0,79552.97844909932,0.0,1409976.1593547058,0.0,79552.97844909932,0.0
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00691563186412486,0.0,0.03,0.014084368135875141,0.021,171.1902820646366,212.15561624923743,182.0,,171.1902820646366,135.32240901105018,1410334.43941981,1410.33443941981,0.0,0.0,1410334.43941981,1410.33443941981,0.0,196.96711792506255,False,1840878.2044686412,1840.8782044686411,D*,-430543.76504883124,177475638667.9536,49.298788518876,34.723041733526706,172.8214392020938,291.7603970692025,297.94269285300265,164.4621891025079,173.2334780455771,1410334.43941981,1410.33443941981,430543.76504883124,430.54376504883123,0.0,3.713858397405905e-06,-5.146677776695784,-79.4073904490316,0.0,79407.39044903159,0.0,1410334.43941981,0.0,79407.39044903159,0.0
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006941867563442456,0.0,0.03,0.014058132436557545,0.021,171.11245692486676,212.08067187146605,182.0,,171.11245692486676,135.32637716553398,1410699.6838748679,1410.6996838748678,0.0,0.0,1410699.6838748679,1410.6996838748678,0.0,196.96999881249712,False,1840878.2044686412,1840.8782044686411,D*,-430178.52059377334,176629218857.6287,49.06367190489686,34.55744001703995,172.7350402727912,291.2497928573831,297.52370254916315,164.01800265503536,173.19114007744665,1410699.6838748679,1410.6996838748678,430178.52059377334,430.1785205937733,0.0,3.713858397405905e-06,-5.159888071430855,-79.26176841042997,0.0,79261.76841042997,0.0,1410699.6838748679,0.0,79261.76841042997,0.0
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069686903290435585,0.0,0.03,0.014031309670956442,0.021,171.03359498346185,212.00473033022575,182.0,,171.03359498346185,135.33042370272014,1411072.1429803467,1411.0721429803466,0.0,0.0,1411072.1429803467,1411.0721429803466,0.0,196.97291933982376,False,1840878.2044686412,1840.8782044686411,D*,-429806.0614882945,175782575571.84048,48.82849321440013,34.391794577663134,172.64744196529648,290.7316153627723,297.0989274666213,163.5774331832672,173.14619988154647,1411072.1429803467,1411.0721429803466,429806.0614882945,429.8060614882945,0.0,3.713858397405905e-06,-5.173074090002361,-79.11611142903918,0.0,79116.11142903919,0.0,1411072.1429803467,0.0,79116.11142903919,0.0
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006996118115468209,0.0,0.03,0.014003881884531793,0.021,170.95368282632444,211.92777875878534,182.0,,170.95368282632444,135.3345514848004,1411452.0801835633,1411.4520801835633,0.0,0.0,1411452.0801835633,1411.4520801835633,0.0,196.9758800544326,False,1840878.2044686412,1840.8782044686411,D*,-429426.1242850779,174935704323.73035,48.59325120103621,34.22610453754406,172.55862716357518,290.2057341178172,296.66825583960406,163.1405139940085,173.09873614911814,1411452.0801835633,1411.4520801835633,429426.1242850779,429.4261242850779,0.0,3.713858397405905e-06,-5.186235826432268,-78.97041857944426,0.0,78970.41857944426,0.0,1411452.0801835633,0.0,78970.41857944426,0.0
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00702416952032702,0.0,0.03,0.01397583047967298,0.021,170.8727071738413,211.8498044214771,182.0,,170.8727071738413,135.33876456610236,1411839.8686606851,1411.8398686606852,0.0,0.0,1411839.8686606851,1411.8398686606852,0.0,196.97888150029283,False,1840878.2044686412,1840.8782044686411,D*,-429038.33580795606,174088600402.53394,48.357944556259426,34.06036897502345,172.46857881843178,289.672017409222,296.2315748206804,162.70728013979814,173.0488220823869,1411839.8686606851,1411.8398686606852,429038.33580795606,429.03833580795606,0.0,3.713858397405905e-06,-5.199373274582823,-78.8246889033279,0.0,78824.6889033279,0.0,1411839.8686606851,0.0,78824.6889033279,0.0
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00705286382071159,0.0,0.03,0.013947136179288411,0.021,170.79065489267936,211.77079472507413,182.0,,170.79065489267936,135.34306681228475,1412235.864222056,1412.235864222056,0.0,0.0,1412235.864222056,1412.235864222056,0.0,196.98192421753407,False,1840878.2044686412,1840.8782044686411,D*,-428642.3402465852,173241258884.0007,48.12257191222242,33.89458692667356,172.37727995649206,289.13033218284704,295.7887704747019,162.27776841063528,172.99652571114152,1412235.864222056,1412.235864222056,428642.3402465852,428.6423402465852,0.0,3.713858397405905e-06,-5.212486428151433,-78.67892141165734,0.0,78678.92141165734,0.0,1412235.864222056,0.0,78678.92141165734,0.0
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007082221010415174,0.0,0.03,0.013917778989584828,0.021,170.70751299465485,211.69073721771917,182.0,,170.70751299465485,135.3474607574091,1412640.3001126098,1412.6403001126098,0.0,0.0,1412640.3001126098,1412.6403001126098,0.0,196.9850087425063,False,1840878.2044686412,1840.8782044686411,D*,-428237.90435603145,172393674703.93314,47.887131862203645,33.72875740168604,172.28471367685893,288.5805439481737,295.3397277676689,161.8520174465959,172.94191019112154,1412640.3001126098,1412.6403001126098,428237.90435603145,428.23790435603144,0.0,3.713858397405905e-06,-5.225575280667636,-78.53311509721955,0.0,78533.11509721955,0.0,1412640.3001126098,0.0,78533.11509721955,0.0
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007112261839420979,0.0,0.03,0.013887738160579022,0.021,170.6232686382394,211.60961959039273,182.0,,170.6232686382394,135.35194947508347,1413053.4592392477,1413.0534592392478,0.0,0.0,1413053.4592392477,1413.0534592392478,0.0,196.98813560774144,False,1840878.2044686412,1840.8782044686411,D*,-427824.7452293935,171545842628.3896,47.65162295233044,33.56287937604219,172.1908631503606,288.0225166828172,294.8843305507184,161.4300678272898,172.8850340853608,1413053.4592392477,1413.0534592392478,427824.7452293935,427.8247452293935,0.0,3.713858397405905e-06,-5.2386398254890905,-78.38726892872911,0.0,78387.26892872911,0.0,1413053.4592392477,0.0,78387.26892872911,0.0
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071430078556636535,0.0,0.03,0.013856992144336347,0.021,170.53790913062866,211.52742967892218,182.0,,170.53790913062866,135.35653620522086,1413475.6398162334,1413.4756398162335,0.0,0.0,1413475.6398162334,1413.4756398162335,0.0,196.99130534189436,False,1840878.2044686412,1840.8782044686411,D*,-427402.5646524078,170697757244.49985,47.41604367902774,33.396951790716,172.09571161939914,287.45611273955416,294.4224615395849,161.0119621535555,172.82595162949445,1413475.6398162334,1413.4756398162335,427402.5646524078,427.40256465240776,0.0,3.713858397405905e-06,-5.251680055797357,-78.24138184959962,0.0,78241.38184959962,0.0,1413475.6398162334,0.0,78241.38184959962,0.0
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071744814491116185,0.0,0.03,0.013825518550888382,0.021,170.45142193113847,211.4441554672693,182.0,,170.45142193113847,135.36122378498283,1413907.1029870098,1413.9071029870097,0.0,0.0,1413907.1029870098,1413.9071029870097,0.0,196.99451846963376,False,1840878.2044686412,1840.8782044686411,D*,-426971.1014816314,169849412982.70764,47.180392495196564,33.23097355602588,171.99924239920713,286.88119275090446,293.9540022895909,160.59774513734678,172.76471298202034,1413907.1029870098,1413.9071029870097,426971.1014816314,426.9711014816314,0.0,3.713858397405905e-06,-5.264695964594278,-78.09545278152206,0.0,78095.45278152205,0.0,1413907.1029870098,0.0,78095.45278152205,0.0
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072067058986085095,0.0,0.03,0.013793294101391492,0.021,170.36379465500514,211.35978509120585,182.0,,170.36379465500514,135.366015943957,1414348.1920374043,1414.3481920374043,0.0,0.0,1414348.1920374043,1414.3481920374043,0.0,196.9977755115178,False,1840878.2044686412,1840.8782044686411,D*,-426530.0124312369,169000804067.4852,46.94466779652367,33.064943541992,171.9014388795158,286.2976155140779,293.47883316607283,160.18746366894584,172.70136446039464,1414348.1920374043,1414.3481920374043,426530.0124312369,426.5300124312369,0.0,3.713858397405905e-06,-5.277687544696793,-77.94948061508532,0.0,77949.48061508533,0.0,1414348.1920374043,0.0,77949.48061508533,0.0
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007239705422638926,0.0,0.03,0.013760294577361075,0.021,170.275015074808,211.27430683969965,182.0,,170.275015074808,135.3709171454618,1414799.3177886964,1414.7993177886963,0.0,0.0,1414799.3177886964,1414.7993177886963,0.0,197.00107698395743,False,1840878.2044686412,1840.8782044686411,D*,-426078.8866799448,168151924476.81198,46.70886791022555,32.898860570408324,171.802284523563,285.70523779584886,292.9968333064358,159.7811668485285,172.63594876362083,1414799.3177886964,1414.7993177886963,426078.8866799448,426.0788866799448,0.0,3.713858397405905e-06,-5.290654788730714,-77.80346420352079,0.0,77803.4642035208,0.0,1414799.3177886964,0.0,77803.4642035208,0.0
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072735052377129236,0.0,0.03,0.013726494762287078,0.021,170.18507110959803,211.18770914446364,182.0,,170.18507110959803,135.37593186204936,1415260.891912079,1415.260891912079,0.0,0.0,1415260.891912079,1415.260891912079,0.0,197.004423399637,False,1840878.2044686412,1840.8782044686411,D*,-425617.31255656225,167302767941.66473,46.472991094906874,32.73272341474281,171.70176285346997,285.10391418182877,292.5078805704076,159.3789058808951,172.56850518133356,1415260.891912079,1415.260891912079,425617.31255656225,425.61731255656224,0.0,3.713858397405905e-06,-5.303597689124384,-77.6574023620209,0.0,77657.4023620209,0.0,1415260.891912079,0.0,77657.4023620209,0.0
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0073081316179393644,0.0,0.03,0.013691868382060636,0.021,170.09395082473668,211.09998057981767,182.0,,170.09395082473668,135.38106300081387,1415733.1819878642,1415.733181987864,0.0,0.0,1415733.1819878642,1415.733181987864,0.0,197.00781526753693,False,1840878.2044686412,1840.8782044686411,D*,-425145.022480777,166453328032.47202,46.23703556457556,32.566530817052225,171.59985744707205,284.4934971392435,292.01185149751007,158.98073444787477,172.4990697907525,1415733.1819878642,1415.733181987864,425145.022480777,425.145022480777,0.0,3.713858397405905e-06,-5.316516238104852,-77.51129388281124,0.0,77511.29388281124,0.0,1415733.1819878642,0.0,77511.29388281124,0.0
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00734361194604805,0.0,0.03,0.013656388053951952,0.021,170.0016424681805,211.01110989763782,182.0,,170.0016424681805,135.38631459992132,1416216.5597046406,1416.2165597046408,0.0,0.0,1416216.5597046406,1416.2165597046408,0.0,197.0112530915988,False,1840878.2044686412,1840.8782044686411,D*,-424661.64476400055,165603598096.64923,46.00099947129145,32.40028147576092,171.4965519750234,283.8738368006056,291.50862125597325,158.5867086185823,172.4276756444621,1416216.5597046406,1416.2165597046408,424661.64476400055,424.6616447640005,0.0,3.713858397405905e-06,-5.329410427692145,-77.36513752375907,0.0,77365.13752375907,0.0,1416216.5597046406,0.0,77365.13752375907,0.0
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00737997478352524,0.0,0.03,0.013620025216474761,0.021,169.90813445503773,210.92108601250177,182.0,,169.90813445503773,135.39169031089705,1416711.3611630758,1416.7113611630757,0.0,0.0,1416711.3611630758,1416.7113611630757,0.0,197.01473737131383,False,1840878.2044686412,1840.8782044686411,D*,-424166.8433055654,164753571279.9514,45.764880911097606,32.23397404983843,171.39183018162623,283.2447808431665,290.99806358519055,158.19688691079466,172.3543529464928,1416711.3611630758,1416.7113611630757,424166.8433055654,424.1668433055654,0.0,3.713858397405905e-06,-5.342280249694267,-77.21893201273005,0.0,77218.93201273005,0.0,1416711.3611630758,0.0,77218.93201273005,0.0
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007417249940117694,0.0,0.03,0.013582750059882309,0.021,169.81341537715883,210.82989801093578,182.0,,169.81341537715883,135.39719430876332,1417217.9706485495,1417.2179706485495,0.0,0.0,1417217.9706485495,1417.2179706485495,0.0,197.01826860137928,False,1840878.2044686412,1840.8782044686411,D*,-423660.2338200917,163903240497.56226,45.52867791598952,32.06760715314315,171.28567589221947,282.6061741041383,290.48005073264886,157.81133045873074,172.27912921872596,1417217.9706485495,1417.2179706485495,423660.2338200917,423.6602338200917,0.0,3.713858397405905e-06,-5.3551256957011475,-77.07267604128742,0.0,77072.67604128743,0.0,1417217.9706485495,0.0,77072.67604128743,0.0
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074554685632365,0.0,0.03,0.013544531436763502,0.021,169.71747396591306,210.73753511559275,182.0,,169.71747396591306,135.40283142584443,1417736.8329470826,1417.7368329470826,0.0,0.0,1417736.8329470826,1417.7368329470826,0.0,197.02184727310018,False,1840878.2044686412,1840.8782044686411,D*,-423141.3715215586,163052598397.794,45.29238844383167,31.901179347320124,171.1780729693165,281.9578581630403,289.95445334049737,157.43010297016616,172.20202945537085,1417736.8329470826,1417.7368329470826,423141.3715215586,423.1413715215586,0.0,3.713858397405905e-06,-5.367946757077648,-76.92636825899669,0.0,76926.36825899669,0.0,1417736.8329470826,0.0,76926.36825899669,0.0
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007494663235602479,0.0,0.03,0.013505336764397522,0.021,169.62029905796268,210.6439866523204,182.0,,169.62029905796268,135.408605959009,1418268.3435592651,1418.268343559265,0.0,0.0,1418268.3435592651,1418.268343559265,0.0,197.0254738756833,False,1840878.2044686412,1840.8782044686411,D*,-422609.86090937606,162201637391.65845,45.05601038657179,31.734689147586682,171.06900527097204,281.29967210538695,289.4211403952555,157.0532707865838,172.123076266203,1418268.3435592651,1418.268343559265,422609.86090937606,422.60986090937604,0.0,3.713858397405905e-06,-5.380743424957326,-76.7800072780744,0.0,76780.0072780744,0.0,1418268.3435592651,0.0,76780.0072780744,0.0
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007534868008354482,0.0,0.03,0.01346513199164552,0.021,169.52187976255095,210.54924221122053,182.0,,169.52187976255095,135.41452228968038,1418812.9057684327,1418.8129057684328,0.0,0.0,1418812.9057684327,1418.8129057684328,0.0,197.0291488900082,False,1840878.2044686412,1840.8782044686411,D*,-422065.29870020854,161350349648.1974,44.81954156894372,31.568135021818794,170.95845683179445,280.63145186385077,288.87997914886546,156.6809031804207,172.0422900216343,1418812.9057684327,1418.8129057684328,422065.29870020854,422.06529870020853,0.0,3.713858397405905e-06,-5.39351569023617,-76.63359167306281,0.0,76633.59167306281,0.0,1418812.9057684327,0.0,76633.59167306281,0.0
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007576118521350983,0.0,0.03,0.013423881478649018,0.021,169.42220536165928,210.45329155053972,182.0,,169.42220536165928,135.42058444882758,1419370.8906007386,1419.3708906007387,0.0,0.0,1419370.8906007386,1419.3708906007387,0.0,197.0328727923607,False,1840878.2044686412,1840.8782044686411,D*,-421507.3138679026,160498727113.83694,44.582979753843595,31.401515394337782,170.84641175279563,279.9530300572895,288.33083502913075,156.31307194703194,171.95968898373252,1419370.8906007386,1419.3708906007387,421507.3138679026,421.5073138679026,0.0,3.713858397405905e-06,-5.4062635435667294,-76.48711998335237,0.0,76487.11998335237,0.0,1419370.8906007386,0.0,76487.11998335237,0.0
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007618452103463559,0.0,0.03,0.013381547896536443,0.021,169.32126533277585,210.3561246185983,182.0,,169.32126533277585,135.4267968941315,1419942.7083585612,1419.942708358561,0.0,0.0,1419942.7083585612,1419.942708358561,0.0,197.03664605359344,False,1840878.2044686412,1840.8782044686411,D*,-420935.49611008004,159646761488.8218,44.346322635783835,31.234828641299643,170.73285422166694,279.26423579494434,287.77357154333134,155.9498518879568,171.8752894306517,1419942.7083585612,1419.942708358561,420935.49611008004,420.93549611008007,0.0,3.713858397405905e-06,-5.418986975351621,-76.34059070934993,0.0,76340.59070934993,0.0,1419942.7083585612,0.0,76340.59070934993,0.0
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661907880987604,0.0,0.03,0.013338092119012396,0.021,169.21904935146398,210.25773155627166,182.0,,169.21904935146398,135.43316442614133,1420528.8009032186,1420.5288009032186,0.0,0.0,1420528.8009032186,1420.5288009032186,0.0,197.04046913903883,False,1840878.2044686412,1840.8782044686411,D*,-420349.40356542263,158794444208.27988,44.1095678356333,31.06807308699039,170.6177685129785,278.5648890973028,287.2080502658188,155.5913207404026,171.78910577400222,1420528.8009032186,1420.5288009032186,420349.40356542263,420.3494035654226,0.0,3.713858397405905e-06,-5.431685975736449,-76.19400230896348,0.0,76194.00230896348,0.0,1420528.8009032186,0.0,76194.00230896348,0.0
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007706527232459841,0.0,0.03,0.01329347276754016,0.021,169.1155464011097,210.1581018400704,182.0,,169.1155464011097,135.43969236246062,1421129.6576877339,1421.129657687734,0.0,0.0,1421129.6576877339,1421.129657687734,0.0,197.04434254184284,False,1840878.2044686412,1840.8782044686411,D*,-419748.5467809073,157941766413.66724,43.87271289268534,30.901246998239245,170.50113799761928,277.854797437533,286.63413068638937,155.23755920665664,171.701150614072,1421129.6576877339,1421.129657687734,419748.5467809073,419.7485467809073,0.0,3.713858397405905e-06,-5.4443605346018815,-76.04735319259524,0.0,76047.35319259524,0.0,1421129.6576877339,0.0,76047.35319259524,0.0
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00775235414889412,0.0,0.03,0.013247645851105883,0.021,169.01074437106826,210.05722389544073,182.0,,169.01074437106826,135.44638642047528,1421745.804962667,1421.7458049626669,0.0,0.0,1421745.804962667,1421.7458049626669,0.0,197.0482667981198,False,1840878.2044686412,1840.8782044686411,D*,-419132.39950597426,157088718930.68964,43.6357552585249,30.734348580098995,170.38294467321057,277.13378517435643,286.0516696372494,154.88865099847843,171.6114347634513,1421745.804962667,1421.7458049626669,419132.39950597426,419.13239950597426,0.0,3.713858397405905e-06,-5.457010641555042,-75.90064171896304,0.0,75900.64171896304,0.0,1421745.804962667,0.0,75900.64171896304,0.0
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007799433498383496,0.0,0.03,0.013200566501616506,0.021,168.90463505089193,209.9550899039825,182.0,,168.90463505089193,135.4532503878873,1422377.591362915,1422.377591362915,0.0,0.0,1422377.591362915,1422.377591362915,0.0,197.0522422999344,False,1840878.2044686412,1840.8782044686411,D*,-418500.6131057262,156235292375.8719,43.39869232663108,30.56737599669627,170.263174696761,276.40166362251097,285.4605217473232,154.54468292118602,171.51996757821098,1422377.591362915,1422.377591362915,418500.6131057262,418.5006131057262,0.0,3.713858397405905e-06,-5.469636285924016,-75.7538662138453,0.0,75753.8662138453,0.0,1422377.591362915,0.0,75753.8662138453,0.0
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00784781298406241,0.0,0.03,0.01315218701593759,0.021,168.79720853496733,209.85169041750257,182.0,,168.79720853496733,135.46028750967474,1423025.3155689493,1423.0253155689493,0.0,0.0,1423025.3155689493,1423.0253155689493,0.0,197.0562695047267,False,1840878.2044686412,1840.8782044686411,D*,-417852.88889969187,155381477186.53052,43.16152144070292,30.40032737709566,170.141812267626,275.6582388374423,284.86053913802914,154.20574500097416,171.42675693891027,1423025.3155689493,1423.0253155689493,417852.88889969187,417.8528888996919,0.0,3.713858397405905e-06,-5.482237456753169,-75.6070249749186,0.0,75607.0249749186,0.0,1423025.3155689493,0.0,75607.0249749186,0.0
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007897542856028556,0.0,0.03,0.013102457143971446,0.021,168.6884553026181,209.747016360286,182.0,,168.6884553026181,135.46750358124663,1423689.5110128785,1423.6895110128785,0.0,0.0,1423689.5110128785,1423.6895110128785,0.0,197.0603488574776,False,1840878.2044686412,1840.8782044686411,D*,-417188.6934557627,154527263479.9228,42.92423985553411,30.233200787742266,170.01884182883356,274.90331168677545,284.2515712634878,153.87193076041748,171.33180934344307,1423689.5110128785,1423.6895110128785,417188.6934557627,417.1886934557627,0.0,3.713858397405905e-06,-5.494814142794371,-75.46011624720977,0.0,75460.11624720976,0.0,1423689.5110128785,0.0,75460.11624720976,0.0
