timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-14 13:50:00,1109.139,2504736.9833659576,3441591.7686599996,2287257.3807423064,1154334.3879176932,3441.5917686599996,2504.7369833659577,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.5129425951458,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159855675706.6627,44.40435436296186,31.275702629184753,310.0,168.97049725713788,307.48954491485307,156.46619258253318,169.92886019416446,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.273140134036419,-76.37949057002895,446379.1762736651,446398.21114864224,446379.1762736651,0.0,-76360.45569505182,19.034874977136496,0.0
2026-07-14 14:00:00,1103.916,2505085.7287686015,3425385.1130399997,2287500.1779083754,1137884.9351316243,3425.38511304,2505.0857287686017,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.505801421997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160077809768.7531,44.466058269098085,31.319163074608667,310.0,168.89194435250096,307.5886013494763,156.5712651141029,169.85454811220214,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.285876397815535,-76.41758267469447,446621.9734397343,446641.0194920671,446621.9734397343,0.0,-76398.53662236169,19.046052332778345,0.0
2026-07-14 14:10:00,1098.151,2505435.6985797742,3407496.6639400003,2287742.6684723194,1119753.995467681,3407.4966639400004,2505.4356985797745,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4986353425125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160300066463.18942,44.52779623977484,31.36264751300478,310.0,168.81311747817142,307.6826764396335,156.67670194829853,169.77997653590347,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.298619014017473,-76.45569721162947,446864.46400367835,446883.52127214585,446864.46400367835,0.0,-76436.63994316198,19.05726846748439,0.0
2026-07-14 14:20:00,1091.79,2505786.889468786,3387758.8626,2287984.94238648,1099773.92021352,3387.7588626,2505.786889468786,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4914444306133,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160522445646.4992,44.58956823513867,31.40615591630277,310.0,168.7340174472805,307.77202068351545,156.78250173750757,169.70514463357043,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.311367986393822,-76.49383425810156,447106.73791783873,447125.8064410748,447106.73791783873,0.0,-76474.7657348655,19.068523236055626,0.0
2026-07-14 14:30:00,1084.772,2506139.2978179273,3365982.4296799996,2288227.0848803082,1077755.3447996913,3365.9824296799998,2506.1392978179274,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.48422876594725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160744947226.30145,44.65137422952818,31.44968826642832,310.0,168.6546451359535,307.85687198268585,156.88866317575113,169.63005167569233,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.3241233187090025,-76.531993891079,447348.88041166705,447367.9602281558,447348.88041166705,0.0,-76512.91407459026,19.079816488738288,0.0
2026-07-14 14:40:00,1077.022,2506492.919728825,3341934.6446799994,2288469.1766519058,1053465.4680280937,3341.9346446799996,2506.4929197288247,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.47698843376173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160967571158.58792,44.71321421071887,31.493244554771238,310.0,168.5750014819132,307.93745627550834,156.9951849968253,169.55469703250628,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.336885014740206,-76.57017618722205,447590.9721832647,447610.06333133625,447590.9721832647,0.0,-76551.0850391505,19.091148071558564,0.0
2026-07-14 14:50:00,1068.457,2506847.7510286784,3315357.96358,2288711.2940500528,1026646.6695299475,3315.35796358,2506.8477510286784,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4697235247799,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161190317445.11374,44.775088179198264,31.536824781674916,310.0,168.4950874831133,308.0139881387214,157.1020659725159,169.47908017162206,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.349653078277353,-76.60838122287433,447833.08958141133,447852.19209923747,447833.08958141133,0.0,-76589.2787050482,19.102517826133408,0.0
2026-07-14 15:00:00,1058.974,2507203.7872763257,3285932.7835599994,2288953.5092511997,996979.2743087998,3285.9327835599993,2507.203787276326,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4624341350788,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161413186130.8942,44.83699614747061,31.580428955946573,310.0,168.41490419640124,308.08667135876357,157.20930491088302,169.4032006557098,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.362427513123028,-76.64660907405428,448075.3047825586,448094.4187081485,448075.3047825586,0.0,-76627.49514846434,19.11392558994703,0.0
2026-07-14 15:10:00,1048.457,2507561.0237682136,3253299.16358,2289195.8904246134,964103.2731553866,3253.29916358,2507.5610237682135,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.45512036597046,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161636177301.80063,44.89893813938907,31.624057094386902,310.0,168.33445273620947,308.1556994743697,157.3169006546121,169.32705814024797,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.375208323092436,-76.68485981644653,448317.68595597224,448336.81132716837,448317.68595597224,0.0,-76665.73444525042,19.125371196118067,0.0
2026-07-14 15:20:00,1036.763,2507919.4555442207,3217013.3832199997,2289438.501896855,927574.8813231448,3217.01338322,2507.919455544221,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.44778232388546,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161859291082.255,44.96091418951528,31.667709221339024,310.0,168.25373427327395,308.2212562918827,157.42485207942872,169.25065237132992,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.387995512013335,-76.72313352539335,448560.29742821364,448579.434282687,448560.29742821364,0.0,-76703.99667091994,19.136854473414132,0.0
2026-07-14 15:30:00,1023.726,2508279.0773933623,3176560.35444,2289681.404304106,886878.9501358941,3176.56035444,2508.2790773933625,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.44042012025864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162082527633.0159,45.02292434250442,31.71138536825529,310.0,168.17275003337897,308.28351637465306,157.5331580925736,169.17398318352696,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.400789083725982,-76.76143027588611,448803.19983546436,448822.3482107108,448803.19983546436,0.0,-76742.2819006397,19.148375246411888,0.0
2026-07-14 15:40:00,1009.14,2508639.8838593937,3131300.8715999997,2289924.654740678,841376.2168593216,3131.3008716,2508.6398838593936,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4330338714176,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162305887149.0536,45.08496865251489,31.755085573281555,310.0,168.09150129612786,308.3426455078292,157.6418176313361,169.09705049780624,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.413589042083075,-76.7997501425567,449046.4502720368,449065.6102053721,449046.4502720368,0.0,-76780.59020922141,19.159933335293317,0.0
2026-07-14 15:50:00,992.761,2509001.8692462663,3080477.8173399996,2290168.306902846,790309.5104371537,3080.4778173399995,2509.0018692462663,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4256236984731,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162529369857.51144,45.14704718264207,31.798809880858336,310.0,168.00998939373798,308.39880113977557,157.75082966164246,169.01985431950138,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.426395390949686,-76.83809319966883,449290.10243420483,449309.2739627609,449290.10243420483,0.0,-76818.92167111277,19.171528556064004,0.0
2026-07-14 16:00:00,974.287,2509365.0276235016,3023154.10378,2290412.4112246907,732741.6925553093,3023.15410378,2509.3650276235016,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4181897272114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162752976015.74884,45.20916000437468,31.842558341337902,310.0,167.9282157098597,308.4521328012942,157.86019317669744,168.94239473633434,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.439208134203204,-76.8764595211096,449534.20675604965,449553.38991677,449534.20675604965,0.0,-76857.27636038925,19.183160720349406,0.0
2026-07-14 16:10:00,953.345,2509729.3528314587,2958172.3342999998,2290657.0150093175,667515.3192906822,2958.1723343,2509.7293528314585,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4107320879895,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162976705909.4628,45.271307197073,31.886331010616765,310.0,167.84618167841865,308.5027825037661,157.96990719567603,168.8646719164866,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4520272757332675,-76.91484918038074,449778.81054067635,449798.00537031196,449778.81054067635,0.0,-76895.65435074514,19.19482963559858,0.0
2026-07-14 16:20:00,929.472,2510094.838486483,2884095.8476799997,2290902.1625556475,593193.6851243521,2884.0958476799997,2510.094838486483,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.4032509156314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163200559850.8857,45.33348884746825,31.930127949783078,310.0,167.76388878247997,308.5508851172714,158.0799707624641,168.78668610671843,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.464852819441699,-76.95326225058994,450023.95808700635,450043.16462211095,450023.95808700635,0.0,-76934.05571548536,19.20653510458942,0.0
2026-07-14 16:30:00,902.084,2510461.4779859637,2799112.52696,2291147.895280581,507964.63167941896,2799.1125269599997,2510.4614779859635,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3957463493273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163424538177.05637,45.395705049182325,31.97394922477834,310.0,167.68133855313428,308.5965687296961,158.19038294444493,168.70843763053412,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4776847692424395,-76.9916988044423,450269.69081193994,450288.90908886614,450269.69081193994,0.0,-76972.4805275161,19.218276926185354,0.0
2026-07-14 16:40:00,870.438,2510829.2645132975,2700916.8877199995,2291394.251834346,409522.63588565355,2700.9168877199995,2510.8292645132974,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3882185325337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163648641248.1602,45.45795590226672,32.01779490607271,310.0,167.59853256840475,308.63995498778166,158.30114283133048,168.62992688639187,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.4905231290614775,-77.03015891423142,450516.0473657049,450535.2774205994,450516.0473657049,0.0,-77010.92885933688,19.230054894534987,0.0
2026-07-14 16:50:00,833.58,2511198.191042756,2586548.7252,2291641.2682143697,294907.45698563056,2586.5487252000003,2511.198191042756,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.3806676128763,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163872869445.9378,45.5202415127605,32.06166506835359,310.0,167.51547245217398,308.6811594210237,158.41224953403508,168.5511543459574,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.503367902836783,-77.0686426518308,450763.06374572846,450782.30561452813,450763.06374572846,0.0,-77049.40078303113,19.241868799668737,0.0
2026-07-14 17:00:00,790.272,2452166.59968,2452166.59968,2286482.7029763428,165683.89670365723,2452.1665996799998,2452.1665996799998,2452166.59968,0.020503324401485536,0.018452991961336984,0.0,0.0020503324401485515,0.03,0.002547008038663017,0.021,257.6117395561569,304.71520751882997,182.0,310.0,266.414369771989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.30250546798536,True,1840878.2044686412,1840.8782044686411,B,0.0,164093979575.35025,45.581660993152845,32.10492518173545,310.0,167.45307508168705,308.72004315173405,158.52150025802672,168.47289721979647,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.516219001112686,-77.10658965542194,445604.49850770144,445623.472009497,445604.49850770144,0.0,-77087.61615362635,18.973501795582706,0.0
2026-07-14 17:10:00,738.899,2292759.2630600007,2292759.2630600003,2265139.7666275776,27619.49643242266,2292.75926306,2292.7592630600006,2292759.2630600003,0.018887064395175835,0.016998357955658253,0.0,0.0018887064395175825,0.03,0.004001642044341749,0.021,254.74536595327103,300.9737731025016,182.0,310.0,262.59716316091453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37828096205595,True,1840878.2044686412,1840.8782044686411,B,0.0,164302261837.47516,45.639517177076435,32.145675527723206,310.0,167.4434232529383,308.75610397840785,158.62332511921812,168.39756741480787,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.5290760557092575,-77.14232757942236,424261.5621589362,424279.4311209364,424261.5621589362,0.0,-77124.45861742215,17.868962000211468,0.0
2026-07-14 17:20:00,677.353,2101785.71782,2101785.7178199994,2101785.71782,0.0,2101.7857178199993,2101.7857178199997,2101785.7178199994,0.01640927722216163,0.014768349499945467,0.0,0.0016409277222161622,0.03,0.006231650500054534,0.021,248.8938097311409,293.78430290067206,182.0,310.0,255.2550322100533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.53094835834588,True,1840878.2044686412,1840.8782044686411,B,0.0,164486271079.2571,45.6906308553492,32.181676866440476,310.0,167.4851832276253,308.7888015016248,158.71244879400024,168.32813211279336,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.541938370996322,-77.17389172238418,383840.1792874898,383855.96135897073,383840.1792874898,0.0,-77158.10965090326,15.782071480920422,0.0
2026-07-14 17:30:00,602.934,1870868.0259599995,1870868.0259599998,1870868.0259599995,2.3283064365386963e-10,1870.8680259599998,1870.8680259599996,1870868.0259599998,0.013197722951568,0.012986164813891863,0.0,0.0002115581376761367,0.03,0.008013835186108138,0.021,246.74537985190767,286.2380455729241,182.0,310.0,247.53841758082257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.70131307764217,True,1840878.2044686412,1840.8782044686411,B,0.0,164567418909.78467,45.71317191938463,32.19755340886141,310.0,168.02568374309232,308.7994153029951,158.7503372230641,168.28417866920788,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-6.554803000197978,-77.18777520994436,212427.2176787599,212434.15942254,212427.2176787599,0.0,-77180.83346616427,6.941743780087563,0.0
2026-07-14 17:40:00,512.39,1589915.4266000001,1589915.4266,1578443.029930786,11472.396669213893,1589.9154265999998,1589.9154266,1589915.4266,0.010831996927464999,0.010831996927464999,0.0018216011017066901,0.0,0.03,0.008346401970828312,0.021,245.7406346815058,284.48142412616505,182.0,310.0,245.7406346815058,138.43428203265518,1696763.4004471404,1696.7634004471404,1575866.9596324228,1575.8669596324228,120896.44081471761,120.89644081471762,0.0,194.7424763224799,False,1840878.2044686412,1840.8782044686411,C*,-144114.80402150075,164450122925.8917,45.680589701636585,32.17460449387533,,,308.678896741648,158.69119413673417,171.54832143241515,120896.44081471761,120.89644081471762,144114.80402150075,144.11480402150076,0.0,3.713858397405905e-06,-6.567664514741729,-77.16908726250362,2576.0702983632073,2572.221588929824,2576.0702983632073,120896.44081471761,-77172.93597193701,-3.848709433383192,0.0
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1208131.5975214313,40991.03181856871,1249.12262934,1249.12262934,1249122.62934,0.008376124351892443,0.008376124351892443,0.004414178825974135,0.0,0.03,0.008209696822133423,0.021,245.34039221141262,284.09042163334465,182.0,310.0,245.34039221141262,137.0304728599838,1567551.3149869458,1567.5513149869457,1205555.8451500114,1205.5558451500115,361995.4698369344,361.99546983693443,0.0,194.75171670208607,False,1840878.2044686412,1840.8782044686411,C*,-273326.88948169537,164188193653.52435,45.60783157042343,32.12335813057777,,,308.29282054547866,158.516535207593,175.58797831609002,361995.4698369344,361.99546983693443,273326.88948169537,273.3268894816954,0.0,3.713858397405905e-06,-6.58051871862382,-77.12522329254044,2575.752371420036,2571.9058505746943,2575.752371420036,361995.4698369344,-77129.06981338578,-3.846520845341729,0.0
2026-07-14 18:00:00,273.118,847468.7669199997,847468.7669199998,757491.225418077,89977.54150192288,847.4687669199999,847.4687669199998,847468.7669199998,0.005647347176364006,0.005647347176364006,0.00812380293551136,0.0,0.03,0.007228849888124635,0.021,245.61720464219744,284.3608406254572,182.0,310.0,245.61720464219744,134.5305269463412,1337446.5177481906,1337.4465177481904,754917.2179214795,754.9172179214795,582529.2998267111,582.529299826711,0.0,194.74532298502632,False,1840878.2044686412,1840.8782044686411,C*,-503431.68672045064,163793983409.42523,45.49832872484034,32.04623104507818,,,307.4606085297703,158.1976986922054,179.60659415132858,582529.2998267111,582.529299826711,503431.68672045064,503.4316867204506,0.0,3.713858397405905e-06,-6.593361708291342,-77.05793800513669,2574.007496597522,2570.164333312554,2574.007496597522,582529.2998267111,-77061.78116842161,-3.8431632849242305,0.0
2026-07-14 18:10:00,135.485,420401.82589999994,420401.8259,313046.7052810525,107355.12061894749,420.4018259,420.40182589999995,420401.8259,0.0028136033017664877,0.0028136033017664877,0.013868884494126642,0.0,0.03,0.004317512204106873,0.021,246.40168808505916,285.12727725694333,182.0,310.0,246.40168808505916,131.57960173742157,1065831.8227423285,1065.8318227423285,310475.33543036756,310.4753354303676,755356.4873119609,755.3564873119609,0.0,194.72727538784417,False,1840878.2044686412,1840.8782044686411,C*,-775046.3817263127,163296126522.31906,45.36003514508863,31.94882553298616,,,305.97966528480794,157.71310824446445,183.51939618529417,755356.4873119609,755.3564873119609,775046.3817263127,775.0463817263127,0.0,3.713858397405905e-06,-6.606190461982827,-76.97252214890634,2571.369850684976,2567.53095058279,2571.369850684976,755356.4873119609,-76976.36104900856,-3.8389001022151206,0.0
2026-07-14 18:20:00,30.437,94444.18478,94444.18478,0.0,94444.18478,94.44418478,94.44418478,94444.18478,0.0006399387693357875,0.0,0.020999999999999998,0.0006399387693357875,0.03,0.0,0.020999999999999998,238.80632253039272,278.9123774804471,182.0,310.0,240.03729116078327,129.6419678561649,887484.4237300619,887.4844237300618,0.0,0.0,887484.4237300619,887.4844237300618,0.0,194.87677904513043,False,1840878.2044686412,1840.8782044686411,D*,-953393.7807385793,162494843453.60846,45.13745651489124,31.792054802963538,310.0,198.41129963619883,303.2292939326725,157.02005758075816,188.49106495133447,887484.4237300619,887.4844237300618,953393.7807385793,953.3937807385794,0.0,3.713858397405905e-06,-6.618996348120703,-76.83531682726141,0.0,0.0,0.0,887484.4237300619,-447987.35745427455,-371152.04062701314,0.0
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005885349618178816,0.0,0.03,0.015114650381821186,0.021,164.35200090925485,205.57520146503052,182.0,,164.35200090925485,127.91012306057176,728078.6568435669,728.0786568435669,0.0,0.0,728078.6568435669,728.0786568435669,0.0,197.22499552443043,False,1840878.2044686412,1840.8782044686411,D*,-1112799.5476250742,162057996259.50232,45.016110072083976,31.706585814284466,166.4957436810389,290.968351862095,302.6400366965726,156.83714073566938,187.3170774753876,728078.6568435669,728.0786568435669,1112799.5476250742,1112.7995476250742,0.0,3.713858397405905e-06,-6.631789599064169,-76.75950566079698,0.0,76759.50566079697,0.0,728078.6568435669,0.0,76759.50566079697,0.0
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00703779496017566,0.0,0.03,0.01396220503982434,0.021,171.9484552184628,212.8857895814687,182.0,,171.9484552184628,133.5151863173112,1243990.5960435485,1243.9905960435485,0.0,0.0,1243990.5960435485,1243.9905960435485,0.0,196.93911688428034,False,1840878.2044686412,1840.8782044686411,D*,-596887.6084250927,161311601901.8762,44.80877830607672,31.560554039872823,173.52746031121563,286.4752053451704,301.73164808513417,156.5467390925867,186.49375914169954,1243990.5960435485,1243.9905960435485,596887.6084250927,596.8876084250926,0.0,3.713858397405905e-06,-6.644561414597617,-76.63089320069108,0.0,76630.89320069108,0.0,1243990.5960435485,0.0,76630.89320069108,0.0
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007216863508751896,0.0,0.03,0.013783136491248106,0.021,170.08885716533973,211.095076569006,182.0,,170.08885716533973,134.90264558222862,1371697.7720622763,1371.6977720622763,0.0,0.0,1371697.7720622763,1371.6977720622763,0.0,197.00800492438003,False,1840878.2044686412,1840.8782044686411,D*,-469180.43240636494,160488583238.63882,44.580162010733005,31.39953074898314,171.625968721518,284.82788852000107,300.7153833710308,156.2251810477501,185.62630014693946,1371697.7720622763,1371.6977720622763,469180.43240636494,469.18043240636496,0.0,3.713858397405905e-06,-6.657309594059962,-76.48907677407068,0.0,76489.07677407068,0.0,1371697.7720622763,0.0,76489.07677407068,0.0
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007324593068812484,0.0,0.03,0.013675406931187517,0.021,170.05964585230817,211.0669529624093,182.0,,170.05964585230817,135.20546969919252,1399570.8878975932,1399.5708878975931,0.0,0.0,1399570.8878975932,1399.5708878975931,0.0,197.00909267817653,False,1840878.2044686412,1840.8782044686411,D*,-441307.316571048,159648840705.90027,44.34690019608341,31.235235439336435,171.56035253341966,283.58926576154033,299.6798661674483,155.90306534182824,184.8004650433479,1399570.8878975932,1399.5708878975931,441307.316571048,441.307316571048,0.0,3.713858397405905e-06,-6.670033663355324,-76.34441577216955,0.0,76344.41577216955,0.0,1399570.8878975932,0.0,76344.41577216955,0.0
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007395945703780779,0.0,0.03,0.013604054296219224,0.021,169.85176422755558,210.8668170156392,182.0,,169.85176422755558,135.28740030985844,1407112.101670278,1407.112101670278,0.0,0.0,1407112.101670278,1407.112101670278,0.0,197.01683869342662,False,1840878.2044686412,1840.8782044686411,D*,-433766.1027983632,158804573444.8981,44.11238151247169,31.070054868312397,171.33071471412583,282.4834141500209,298.6375643951356,155.58391069666823,184.0090101006185,1407112.101670278,1407.112101670278,433766.1027983632,433.7661027983632,0.0,3.713858397405905e-06,-6.6827334956954605,-76.19899404081755,0.0,76198.99404081755,0.0,1407112.101670278,0.0,76198.99404081755,0.0
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007462377981333026,0.0,0.03,0.013537622018666975,0.021,169.69150829108466,210.71253825765706,182.0,,169.69150829108466,135.31675181332682,1409813.7288204448,1409.8137288204448,0.0,0.0,1409813.7288204448,1409.8137288204448,0.0,197.02281613217775,False,1840878.2044686412,1840.8782044686411,D*,-431064.4756481964,157958685207.60583,43.877412557668286,30.904557153888888,171.1500949259072,281.4043729529369,297.5927402376746,155.2686198602887,183.25240219028373,1409813.7288204448,1409.8137288204448,431064.4756481964,431.06447564819644,0.0,3.713858397405905e-06,-6.695409047458637,-76.05331057905788,0.0,76053.31057905788,0.0,1409813.7288204448,0.0,76053.31057905788,0.0
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007527964887860777,0.0,0.03,0.013472035112139225,0.021,169.53012905037716,210.55718340472023,182.0,,169.53012905037716,135.3339978108999,1411401.1178727723,1411.4011178727724,0.0,0.0,1411401.1178727723,1411.4011178727724,0.0,197.02884078226646,False,1840878.2044686412,1840.8782044686411,D*,-429477.0865958689,157111844536.88217,43.642179038022824,30.738873096223934,170.96886947269812,280.33097698053666,296.54623419142905,154.95741640963507,182.52874059562896,1411401.1178727723,1411.4011178727724,429477.0865958689,429.4770865958689,0.0,3.713858397405905e-06,-6.708060293932062,-75.90747884055173,0.0,75907.47884055173,0.0,1411401.1178727723,0.0,75907.47884055173,0.0
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075943563982216,0.0,0.03,0.013405643601778401,0.021,169.37057003062517,210.4035860662429,182.0,,169.37057003062517,135.34825988665227,1412713.855092926,1412.713855092926,0.0,0.0,1412713.855092926,1412.713855092926,0.0,197.03480272312868,False,1840878.2044686412,1840.8782044686411,D*,-428164.34937571525,156264216223.82642,43.406726728840674,30.57303493663393,170.78940980017688,279.25693446189257,295.4982389854258,154.6504539002931,181.83624887825744,1412713.855092926,1412.713855092926,428164.34937571525,428.16434937571523,0.0,3.713858397405905e-06,-6.7206872149420125,-75.76152605969665,0.0,75761.52605969665,0.0,1412713.855092926,0.0,75761.52605969665,0.0
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007661929741372317,0.0,0.03,0.013338070258627684,0.021,169.2113902454674,210.25035899016518,182.0,,169.2113902454674,135.36181229902937,1413961.2721210734,1413.9612721210735,0.0,0.0,1413961.2721210734,1413.9612721210735,0.0,197.04075569140562,False,1840878.2044686412,1840.8782044686411,D*,-426916.93234756775,155415839460.55377,43.171066516820495,30.407050343041426,170.6101769619532,278.1805530007481,294.448743979117,154.34787102902112,181.17316799841853,1413961.2721210734,1413.9612721210735,426916.93234756775,426.91693234756775,0.0,3.713858397405905e-06,-6.73328979126515,-75.61545793882853,0.0,75615.45793882852,0.0,1413961.2721210734,0.0,75615.45793882852,0.0
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007730836944785812,0.0,0.03,0.01326916305521419,0.021,169.05251455533963,210.09742981555794,182.0,,169.05251455533963,135.37521381231917,1415194.7998071797,1415.1947998071796,0.0,0.0,1415194.7998071797,1415.1947998071796,0.0,197.0467024658534,False,1840878.2044686412,1840.8782044686411,D*,-425683.4046614615,154566722580.66946,42.93520071685263,30.240920945913143,170.43106036585527,277.1011308260709,293.3976804534965,154.04980599673252,180.53782841678856,1415194.7998071797,1415.1947998071796,425683.4046614615,425.68340466146145,0.0,3.713858397405905e-06,-6.74586800375737,-75.46927495331153,0.0,75469.27495331153,0.0,1415194.7998071797,0.0,75469.27495331153,0.0
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007801163437998295,0.0,0.03,0.013198836562001708,0.021,168.89385633559775,209.94471513667693,182.0,,168.89385633559775,135.38861034019385,1416427.8686161805,1416.4278686161806,0.0,0.0,1416427.8686161805,1416.4278686161806,0.0,197.05264626551198,False,1840878.2044686412,1840.8782044686411,D*,-424450.3358524607,153716865859.49976,42.6991294054166,30.07464679911655,170.25196098807476,276.01822098888675,292.34495248733384,153.7564005680964,179.92864911199004,1416427.8686161805,1416.4278686161806,424450.3358524607,424.4503358524607,0.0,3.713858397405905e-06,-6.758421833133969,-75.32297625959167,0.0,75322.97625959167,0.0,1416427.8686161805,0.0,75322.97625959167,0.0
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007872982954619601,0.0,0.03,0.0131270170453804,0.021,168.73537467950854,209.7921755621015,182.0,,168.73537467950854,135.4020452591202,1417664.4710876974,1417.6644710876974,0.0,0.0,1417664.4710876974,1417.6644710876974,0.0,197.0585886057599,False,1840878.2044686412,1840.8782044686411,D*,-423213.73338094377,152866267176.84714,42.46285199356865,29.908227487835816,170.07282995643473,274.9314290066489,291.2904455373398,153.46780047967442,179.34413553584682,1417664.4710876974,1417.6644710876974,423213.73338094377,423.2137333809438,0.0,3.713858397405905e-06,-6.770951259911277,-75.17656066384448,0.0,75176.56066384449,0.0,1417664.4710876974,0.0,75176.56066384449,0.0
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007946369321707263,0.0,0.03,0.013053630678292738,0.021,168.5770329211315,209.63977578732323,182.0,,168.5770329211315,135.41554470463961,1418907.012839152,1418.907012839152,0.0,0.0,1418907.012839152,1418.907012839152,0.0,197.0645308480886,False,1840878.2044686412,1840.8782044686411,D*,-421971.1916294892,152014922969.14365,42.22636749142879,29.741662314860207,169.8936237096197,273.8403665528636,290.2340287001833,153.18415603843914,178.78287518421982,1418907.012839152,1418.907012839152,421971.1916294892,421.97119162948917,0.0,3.713858397405905e-06,-6.78345626437472,-75.03002678065867,0.0,75030.02678065868,0.0,1418907.012839152,0.0,75030.02678065868,0.0
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00802139991057036,0.0,0.03,0.01297860008942964,0.021,168.41879635429774,209.48748239873765,182.0,,168.41879635429774,135.4291215833273,1420156.6818421937,1420.1566818421936,0.0,0.0,1420156.6818421937,1420.1566818421936,0.0,197.07047428511865,False,1840878.2044686412,1840.8782044686411,D*,-420721.5226264475,151162828960.03833,41.98967471112176,29.574950443523267,169.71430072722075,272.7446398961144,289.17555553069894,152.90562106898633,178.24353312190365,1420156.6818421937,1420.1566818421936,420721.5226264475,420.7215226264475,0.0,3.713858397405905e-06,-6.795936826567389,-74.88337315601841,0.0,74883.37315601841,0.0,1420156.6818421937,0.0,74883.37315601841,0.0
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008098156685829557,0.0,0.03,0.012901843314170445,0.021,168.26063069406786,209.33526239264032,182.0,,168.26063069406786,135.44278502340296,1421414.318293864,1421.414318293864,0.0,0.0,1421414.318293864,1421.414318293864,0.0,197.0764201981409,False,1840878.2044686412,1840.8782044686411,D*,-419463.8861747773,150309980369.062,41.752772324739446,29.408090938528026,169.53481978378775,271.6438473605158,288.1148644770313,152.6323535567148,177.72484764787575,1421414.318293864,1421.414318293864,419463.8861747773,419.4638861747773,0.0,3.713858397405905e-06,-6.808392926283797,-74.73659829844576,0.0,74736.59829844575,0.0,1421414.318293864,0.0,74736.59829844575,0.0
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008176726722704322,0.0,0.03,0.012823273277295679,0.021,168.1025019502619,209.18308305344706,182.0,,168.1025019502619,135.45654303824864,1422680.6597771707,1422.6806597771708,0.0,0.0,1422680.6597771707,1422.6806597771708,0.0,197.08236986180663,False,1840878.2044686412,1840.8782044686411,D*,-418197.54469147045,149456371973.1957,41.51565888144325,29.241082777992766,169.3551397829553,270.53757886979577,287.05177921160737,152.3645163966833,177.22562618783735,1422680.6597771707,1422.6806597771708,418197.54469147045,418.19754469147045,0.0,3.713858397405905e-06,-6.820824543065296,-74.58970068899384,0.0,74589.70068899385,0.0,1422680.6597771707,0.0,74589.70068899385,0.0
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008257202611305957,0.0,0.03,0.012742797388694044,0.021,167.94437646925536,209.03091199386827,182.0,,167.94437646925536,135.47039768539184,1423955.895674998,1423.955895674998,0.0,0.0,1423955.895674998,1423.955895674998,0.0,197.08832454250586,False,1840878.2044686412,1840.8782044686411,D*,-416922.30879364326,148601998435.7907,41.278332898830755,29.0739249178042,169.17521980564896,269.42541592397697,285.98610892232045,152.10227649395674,176.74474141742678,1423955.895674998,1423.955895674998,416922.30879364326,416.92230879364325,0.0,3.713858397405905e-06,-6.833231656204037,-74.44267883245135,0.0,74442.67883245135,0.0,1423955.895674998,0.0,74442.67883245135,0.0
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008339682865035456,0.0,0.03,0.012660317134964546,0.021,167.7862210292489,208.878717246535,182.0,,167.7862210292489,135.48435833060404,1425240.8880495706,1425.2408880495707,0.0,0.0,1425240.8880495706,1425.2408880495707,0.0,197.09428549472358,False,1840878.2044686412,1840.8782044686411,D*,-415637.3164190706,147746853902.96097,41.04079275082249,28.90661621265172,168.99501922287234,268.30693157494926,284.917648578246,151.8458058128779,176.28112760759694,1425240.8880495706,1425.2408880495707,415637.3164190706,415.6373164190706,0.0,3.713858397405905e-06,-6.845614244734901,-74.29553118518348,0.0,74295.53118518348,0.0,1425240.8880495706,0.0,74295.53118518348,0.0
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008424272366265985,0.0,0.03,0.012575727633734017,0.021,167.62800293271016,208.7264673528872,182.0,,167.62800293271016,135.49843238054055,1426536.3186384074,1426.5363186384075,0.0,0.0,1426536.3186384074,1426.5363186384075,0.0,197.1002539574861,False,1840878.2044686412,1840.8782044686411,D*,-414341.8858302338,146890932111.77792,40.80303669771609,28.739155437195723,168.8144978085703,267.18168991560447,283.84617916782975,151.59528025440588,175.8337771800636,1426536.3186384074,1426.5363186384075,414341.8858302338,414.3418858302338,0.0,3.713858397405905e-06,-6.857972287430143,-74.14825617145472,0.0,74148.25617145472,0.0,1426536.3186384074,0.0,74148.25617145472,0.0
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008511082891175732,0.0,0.03,0.01248891710882427,0.021,167.46969002695954,208.57413138290443,182.0,,167.46969002695954,135.51263710310715,1427843.7768470764,1427.8437768470765,0.0,0.0,1427843.7768470764,1427.8437768470765,0.0,197.10623115350575,False,1840878.2044686412,1840.8782044686411,D*,-413034.4276215648,146034225845.66968,40.565062734908246,28.57154117951664,168.63361577416546,266.049235488418,282.7714677809678,151.35088038535662,175.40173745676293,1427843.7768470764,1427.8437768470765,413034.4276215648,413.0344276215648,0.0,3.713858397405905e-06,-6.87030576277776,-74.00085208569786,0.0,74000.85208569786,0.0,1427843.7768470764,0.0,74000.85208569786,0.0
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008600234474352946,0.0,0.03,0.012399765525647055,0.021,167.31124916799945,208.4216774569273,182.0,,167.31124916799945,135.5269770374184,1429163.6804734294,1429.1636804734294,0.0,0.0,1429163.6804734294,1429.1636804734294,0.0,197.11221834717583,False,1840878.2044686412,1840.8782044686411,D*,-411714.5239952118,145176727637.38562,40.32686878816267,28.403771978649704,168.45233205034643,264.9090998925933,281.69326690779224,151.1127911683513,174.9841074921444,1429163.6804734294,1429.1636804734294,411714.5239952118,411.71452399521183,0.0,3.713858397405905e-06,-6.882614648980127,-73.85331721420161,0.0,73853.31721420161,0.0,1429163.6804734294,0.0,73853.31721420161,0.0
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00869185557407609,0.0,0.03,0.01230814442592391,0.021,167.15264760254487,208.2690740755722,182.0,,167.15264760254487,135.5414547212111,1430496.2631006876,1430.4962631006877,0.0,0.0,1430496.2631006876,1430.4962631006877,0.0,197.11821679245233,False,1840878.2044686412,1840.8782044686411,D*,-410381.94136795355,144318429879.5252,40.088452744312555,28.23584634620987,168.270605819336,263.760728653759,280.6113159003574,150.88120179941293,174.5800351665194,1430496.2631006876,1430.4962631006877,410381.94136795355,410.3819413679536,0.0,3.713858397405905e-06,-6.894898923955041,-73.70564984948585,0.0,73705.64984948585,0.0,1430496.2631006876,0.0,73705.64984948585,0.0
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008786089710641298,0.0,0.03,0.012213910289358703,0.021,166.99384169744536,208.11627927590064,182.0,,166.99384169744536,135.55608377580145,1431842.7784880574,1431.8427784880573,0.0,0.0,1431842.7784880574,1431.8427784880573,0.0,197.12422815961992,False,1840878.2044686412,1840.8782044686411,D*,-409035.42598058376,143459324212.43237,39.849812281231216,28.067762646633586,168.0883838230373,262.60371584468874,279.52534031308727,150.6563057904021,174.1887137177197,1431842.7784880574,1431.8427784880573,409035.42598058376,409.03542598058374,0.0,3.713858397405905e-06,-6.907158565318888,-73.55784818307737,0.0,73557.84818307737,0.0,1431842.7784880574,0.0,73557.84818307737,0.0
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00888307744709693,0.0,0.03,0.012116922552903071,0.021,166.83481463090547,207.963276895903,182.0,,166.83481463090547,135.57085027207185,1433201.9445450846,1433.2019445450846,0.0,0.0,1433201.9445450846,1433.2019445450846,0.0,197.13025310849315,False,1840878.2044686412,1840.8782044686411,D*,-407676.2599235566,142599403045.70532,39.6109452904737,27.8995193948616,167.90564272301262,261.43758457149283,278.43505251209257,150.43830095126182,173.80938086981286,1433201.9445450846,1433.2019445450846,407676.2599235566,407.6762599235566,0.0,3.713858397405905e-06,-6.919393550413581,-73.40991056816304,0.0,73409.91056816305,0.0,1433201.9445450846,0.0,73409.91056816305,0.0
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008982974090171958,0.0,0.03,0.012017025909828043,0.021,166.6755380202337,207.81003965347836,182.0,,166.6755380202337,135.5857474863616,1434573.1423997497,1434.5731423997497,0.0,0.0,1434573.1423997497,1434.5731423997497,0.0,197.1362927397106,False,1840878.2044686412,1840.8782044686411,D*,-406305.0620688915,141738659160.26547,39.37184976674041,27.73111517848392,167.7223465642862,260.2618450181201,277.3401519900933,150.2273895607524,173.44131565260054,1434573.1423997497,1434.5731423997497,406305.0620688915,406.30506206889146,0.0,3.713858397405905e-06,-6.931603856321085,-73.26183544502041,0.0,73261.8354450204,0.0,1434573.1423997497,0.0,73261.8354450204,0.0
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009085946444810544,0.0,0.03,0.011914053555189458,0.021,166.51598560611166,207.65654231306883,182.0,,166.51598560611166,135.60077534790372,1435956.365538381,1435.956365538381,0.0,0.0,1435956.365538381,1435.956365538381,0.0,197.1423480770772,False,1840878.2044686412,1840.8782044686411,D*,-404921.83893026016,140877085340.94244,39.13252370581735,27.56254858585517,167.53846152074675,259.07599766879395,276.2403252439784,150.02377792658436,173.08383616231845,1435956.365538381,1435.956365538381,404921.83893026016,404.92183893026015,0.0,3.713858397405905e-06,-6.943789459867438,-73.11362127812228,0.0,73113.62127812229,0.0,1435956.365538381,0.0,73113.62127812229,0.0
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009192173388868843,0.0,0.03,0.011807826611131158,0.021,166.35613230066218,207.50276076956982,182.0,,166.35613230066218,135.61593496467447,1437351.715943451,1437.351715943451,0.0,0.0,1437351.715943451,1437.351715943451,0.0,197.14842010340845,False,1840878.2044686412,1840.8782044686411,D*,-403526.48852519016,140014674311.37637,38.89296508649344,27.3938181933583,167.3539551158711,257.87953416810456,275.13524578800286,149.82767643096886,172.73629743147097,1437351.715943451,1437.351715943451,403526.48852519016,403.52648852519013,0.0,3.713858397405905e-06,-6.955950337624471,-72.96526654219899,0.0,72965.266542199,0.0,1437351.715943451,0.0,72965.266542199,0.0
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009301846879058759,0.0,0.03,0.011698153120941242,0.021,166.19595457526086,207.34867242121769,182.0,,166.19595457526086,135.6312105094285,1438757.7368134053,1438.7577368134052,0.0,0.0,1438757.7368134053,1438.7577368134052,0.0,197.15450974560548,False,1840878.2044686412,1840.8782044686411,D*,-402120.4676552359,139151419669.28833,38.653172130357866,27.22492274838985,167.16879669408152,256.6719368496902,274.0245741772769,149.63929949135297,172.39808944338938,1438757.7368134053,1438.7577368134052,402120.4676552359,402.1204676552359,0.0,3.713858397405905e-06,-6.968086465938535,-72.81676988438205,0.0,72816.76988438205,0.0,1438757.7368134053,0.0,72816.76988438205,0.0
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00941517317486629,0.0,0.03,0.01158482682513371,0.021,166.03543049598653,207.19425620345217,182.0,,166.03543049598653,135.6465777342436,1440172.1962746684,1440.1721962746685,0.0,0.0,1440172.1962746684,1440.1721962746685,0.0,197.16061787306697,False,1840878.2044686412,1840.8782044686411,D*,-400706.00819397275,138287316351.52353,38.41314343097876,27.055861260345498,166.98295752746313,255.45267758320315,272.9079580031665,149.45886575934026,172.0686352648862,1440172.1962746684,1440.1721962746685,400706.00819397275,400.70600819397276,0.0,3.713858397405905e-06,-6.980197820972017,-72.66813020088625,0.0,72668.13020088625,0.0,1440172.1962746684,0.0,72668.13020088625,0.0
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00953237427106901,0.0,0.03,0.01146762572893099,0.021,165.87453970555453,207.03949257129244,182.0,,165.87453970555453,135.66202482602722,1441594.007004013,1441.594007004013,0.0,0.0,1441594.007004013,1441.594007004013,0.0,197.1667452981321,False,1840878.2044686412,1840.8782044686411,D*,-399284.19746462815,137422359947.32112,38.172877763144754,26.886632866261547,166.7964108648701,254.22121617792442,271.78503184319817,149.2865979248897,171.74738928645237,1441594.007004013,1441.594007004013,399284.19746462815,399.28419746462816,0.0,3.713858397405905e-06,-6.9922843787246745,-72.5193465159511,0.0,72519.3465159511,0.0,1441594.007004013,0.0,72519.3465159511,0.0
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009653689542963419,0.0,0.03,0.011346310457036582,0.021,165.7132633568486,206.88436343516014,182.0,,165.7132633568486,135.67754759770088,1443022.783606364,1443.0227836063639,0.0,0.0,1443022.783606364,1443.0227836063639,0.0,197.17289277837185,False,1840878.2044686412,1840.8782044686411,D*,-397855.4208622773,136556546277.1573,37.93237396587703,26.71723674841574,166.60913193590017,252.97700585366243,270.65541733356935,149.12272136389623,171.43383556133224,1443022.783606364,1443.0227836063639,397855.4208622773,397.8554208622773,0.0,3.713858397405905e-06,-7.004346115042785,-72.37041790865977,0.0,72370.41790865977,0.0,1443022.783606364,0.0,72370.41790865977,0.0
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009779376878490103,0.0,0.03,0.011220623121509898,0.021,165.55158507523254,206.72885308622978,182.0,,165.55158507523254,135.693130502689,1444457.0951141103,1444.4570951141102,0.0,0.0,1444457.0951141103,1444.4570951141102,0.0,197.1790609796259,False,1840878.2044686412,1840.8782044686411,D*,-396421.1093545309,135689872020.08884,37.69163111669134,26.54767225706679,166.4210991452126,251.71945269767406,269.51872177186755,148.96746467908508,171.1274863064317,1444457.0951141103,1444.4570951141102,396421.1093545309,396.4211093545309,0.0,3.713858397405905e-06,-7.016383005646237,-72.22134362070783,0.0,72221.34362070783,0.0,1444457.0951141103,0.0,72221.34362070783,0.0
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009909718676181673,0.0,0.03,0.011090281323818328,0.021,165.3894852467957,206.57294270246518,182.0,,165.3894852467957,135.70874639243527,1445894.442667974,1445.8944426679739,0.0,0.0,1445894.442667974,1445.8944426679739,0.0,197.18525069380314,False,1840878.2044686412,1840.8782044686411,D*,-394983.7618006673,134822335354.48805,37.450648709580015,26.37793903581393,166.2322876549601,250.44802341599092,268.3745402770189,148.8210595527458,170.8278801196732,1445894.442667974,1445.8944426679739,394983.7618006673,394.98376180066725,0.0,3.713858397405905e-06,-7.028395026174029,-72.07212316675584,0.0,72072.12316675585,0.0,1445894.442667974,0.0,72072.12316675585,0.0
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01004501305528564,0.0,0.03,0.01095498694471436,0.021,165.22695714653474,206.41662586072812,182.0,,165.22695714653474,135.72436035548648,1447331.6128812917,1447.3316128812917,0.0,0.0,1447331.6128812917,1447.3316128812917,0.0,197.19146222278187,False,1840878.2044686412,1840.8782044686411,D*,-393546.59158734954,133953936386.75928,37.209426774099796,26.208037105475125,166.0426878983018,249.16213603270913,267.22245447336155,148.6837404520662,170.53458135341154,1447331.6128812917,1447.3316128812917,393546.59158734954,393.54659158734955,0.0,3.713858397405905e-06,-7.040382152241648,-71.92275640571111,0.0,71922.75640571112,0.0,1447331.6128812917,0.0,71922.75640571112,0.0
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010185586961719218,0.0,0.03,0.010814413038280783,0.021,165.063989742687,206.2598919969853,182.0,,165.063989742687,135.73992485337803,1448764.230127894,1448.764230127894,0.0,0.0,1448764.230127894,1448.764230127894,0.0,197.19769603431183,False,1840878.2044686412,1840.8782044686411,D*,-392113.9743407471,133084677848.68254,36.967966069078486,26.037967000522105,165.85228633850613,247.8612053587323,266.0620322492778,148.55574433226272,170.24717844508203,1448764.230127894,1448.764230127894,392113.9743407471,392.1139743407471,0.0,3.713858397405905e-06,-7.052344359518146,-71.77324365899034,0.0,71773.24365899034,0.0,1448764.230127894,0.0,71773.24365899034,0.0
