timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010331794443889746,0.0,0.03,0.010668205556110255,0.021,164.90057616125083,206.10273454736569,182.0,,164.90057616125083,135.75541349931873,1450189.8656643422,1450.1898656643423,0.0,0.0,1450189.8656643422,1450.1898656643423,0.0,197.20395243853716,False,1840878.2044686412,1840.8782044686411,D*,-390688.338804299,132214563929.28394,36.726267758134426,25.86772954053625,165.66107503443095,246.54461364953738,264.89282812930793,148.43731033207422,169.96528286056434,1450189.8656643422,1450.1898656643423,390688.338804299,390.688338804299,0.0,3.713858397405905e-06,-7.064281623769646,-71.62358550900194,0.0,71623.58550900195,0.0,1450189.8656643422,0.0,71623.58550900195,0.0
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010484022826826029,0.0,0.03,0.010515977173173973,0.021,164.73670889751867,205.94514634256512,182.0,,164.73670889751867,135.77080476607418,1451606.5380398051,1451.6065380398052,0.0,0.0,1451606.5380398051,1451.6065380398052,0.0,197.2102317708758,False,1840878.2044686412,1840.8782044686411,D*,-389271.66642883606,131343600006.46005,36.48433333512779,25.697325777700993,165.4690465000239,245.21172272355903,263.7143822488147,148.3286799422559,169.68852781623858,1451606.5380398051,1451.6065380398052,389271.66642883606,389.27166642883606,0.0,3.713858397405905e-06,-7.0761939208947195,-71.4737827504422,0.0,71473.7827504422,0.0,1451606.5380398051,0.0,71473.7827504422,0.0
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010642695090656394,0.0,0.03,0.010357304909343607,0.021,164.57238221766667,205.78712191740445,182.0,,164.57238221766667,135.78606016296658,1453010.7044217936,1453.0107044217937,0.0,0.0,1453010.7044217936,1453.0107044217937,0.0,197.21653429998418,False,1840878.2044686412,1840.8782044686411,D*,-387867.5000468476,130471793583.80698,36.242164884390824,25.526757180092076,165.27619662136226,243.86186723187018,262.52621999405187,148.2300955205923,169.41656723287352,1453010.7044217936,1453.0107044217937,387867.5000468476,387.8675000468476,0.0,3.713858397405905e-06,-7.08808122698684,-71.32383655271865,0.0,71323.83655271864,0.0,1453010.7044217936,0.0,71323.83655271864,0.0
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010808274740526893,0.0,0.03,0.010191725259473108,0.021,164.40759119926946,205.62865658789735,182.0,,164.40759119926946,135.80114120814807,1454398.8227905529,1454.398822790553,0.0,0.0,1454398.8227905529,1454.398822790553,0.0,197.22286026431175,False,1840878.2044686412,1840.8782044686411,D*,-386479.38167808834,129599154290.13264,35.999765080592404,25.356025631582142,165.08252388397682,242.49435594170953,261.3278512456085,148.14180047528822,169.14907470844418,1454398.8227905529,1454.398822790553,386479.38167808834,386.4793816780883,0.0,3.713858397405905e-06,-7.099943518396735,-71.17374845936826,0.0,71173.74845936826,0.0,1454398.8227905529,0.0,71173.74845936826,0.0
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010981270434596553,0.0,0.03,0.010018729565403449,0.021,164.24233220804354,205.46974690953652,182.0,,164.24233220804354,135.81598648295525,1455765.2399321492,1455.7652399321491,0.0,0.0,1455765.2399321492,1455.7652399321491,0.0,197.22920985364294,False,1840878.2044686412,1840.8782044686411,D*,-385112.964536492,128725695146.17336,35.75713754060371,25.18513367967333,164.8880302494237,241.1086141311303,260.1187697247152,148.06403884592396,168.88574259816974,1455765.2399321492,1455.7652399321491,385112.964536492,385.11296453649203,0.0,3.713858397405905e-06,-7.111780771830709,-71.02352060384638,0.0,71023.52060384638,0.0,1455765.2399321492,0.0,71023.52060384638,0.0
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011162222753640759,0.0,0.03,0.009837777246359243,0.021,164.07662155117043,205.31040861277123,182.0,,164.07662155117043,135.83054891201522,1457105.6228451792,1457.1056228451791,0.0,0.0,1457105.6228451792,1457.1056228451791,0.0,197.23558249122038,False,1840878.2044686412,1840.8782044686411,D*,-383772.581623462,127851431772.46625,35.51428660346285,25.014084380517847,164.69274324284072,239.70384382262222,258.8984556808862,147.99705408356377,168.626282428572,1457105.6228451792,1457.1056228451791,383772.581623462,383.77258162346203,0.0,3.713858397405905e-06,-7.123592964426133,-70.87315557254355,0.0,70873.15557254355,0.0,1457105.6228451792,0.0,70873.15557254355,0.0
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01135175311918093,0.0,0.03,0.009648246880819071,0.021,163.9104491088581,205.1506320166155,182.0,,163.9104491088581,135.84478984437007,1458416.4139443461,1458.4164139443462,0.0,0.0,1458416.4139443461,1458.4164139443462,0.0,197.2419786158693,False,1840878.2044686412,1840.8782044686411,D*,-382461.79052429507,126976381924.09964,35.27121720113879,24.842881207892013,164.49666298558486,238.27926067657688,257.6663707086952,147.94108961474964,168.37042224912759,1458416.4139443461,1458.4164139443462,382461.79052429507,382.46179052429505,0.0,3.713858397405905e-06,-7.135380073813484,-70.72265632410586,0.0,70722.65632410586,0.0,1458416.4139443461,0.0,70722.65632410586,0.0
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011550542647094262,0.0,0.03,0.009449457352905739,0.021,163.74381440176273,204.9904167105508,182.0,,163.74381440176273,135.8586310470212,1459690.412358551,1459.6904123585512,0.0,0.0,1459690.412358551,1459.6904123585512,0.0,197.24839829641786,False,1840878.2044686412,1840.8782044686411,D*,-381187.79211009014,126100567676.68451,35.0279354657457,24.671528480880784,164.29980374283213,236.83405421376517,256.4219576652057,147.89638833794749,168.1179064628781,1459690.412358551,1459.6904123585512,381187.79211009014,381.18779211009013,0.0,3.713858397405905e-06,-7.1471420782412975,-70.57202656688236,0.0,70572.02656688236,0.0,1459690.412358551,0.0,70572.02656688236,0.0
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011759344970361576,0.0,0.03,0.009240655029638426,0.021,163.57671791508085,204.82976321163503,182.0,,163.57671791508085,135.8720216840143,1460922.9389477794,1460.9229389477794,0.0,0.0,1460922.9389477794,1460.9229389477794,0.0,197.25484156472896,False,1840878.2044686412,1840.8782044686411,D*,-379955.26552086184,125224013913.31584,34.7844483092544,24.500031067852312,164.10218521864795,235.36736929061837,255.16463999817063,147.86319195717283,167.86849522507393,1460922.9389477794,1460.9229389477794,379955.26552086184,379.9552655208618,0.0,3.713858397405905e-06,-7.158878956657042,-70.42127049446894,0.0,70421.27049446895,0.0,1460922.9389477794,0.0,70421.27049446895,0.0
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01197899890045519,0.0,0.03,0.00902100109954481,0.021,163.4091596085487,204.668671531865,182.0,,163.4091596085487,135.88493809228112,1462111.8156707,1462.1118156707,0.0,0.0,1462111.8156707,1462.1118156707,0.0,197.26130847306533,False,1840878.2044686412,1840.8782044686411,D*,-378766.38879794115,124346746823.91342,34.540763006642614,24.328394092854516,163.90383150584296,233.87829167103374,253.8938201490613,147.84174006228238,167.6219638009679,1462111.8156707,1462.1118156707,378766.38879794115,378.76638879794115,0.0,3.713858397405905e-06,-7.170590688744926,-70.27039252730128,0.0,70270.39252730129,0.0,1462111.8156707,0.0,70270.39252730129,0.0
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012210442632876895,0.0,0.03,0.008789557367123106,0.021,163.24113732069225,204.50713964418676,182.0,,163.24113732069225,135.89733434760336,1463252.8154826863,1463.2528154826862,0.0,0.0,1463252.8154826863,1463.2528154826862,0.0,197.26779915585297,False,1840878.2044686412,1840.8782044686411,D*,-377625.3889859549,123468795134.62381,34.296887537395506,24.15662317614713,163.7047702067022,232.36589678613902,252.60887783942698,147.83226960088797,167.37810190667426,1463252.8154826863,1463.2528154826862,377625.3889859549,377.62538898595494,0.0,3.713858397405905e-06,-7.1822772549991845,-70.11939752555492,0.0,70119.39752555492,0.0,1463252.8154826863,0.0,70119.39752555492,0.0
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012454720271639816,0.0,0.03,0.008545279728360186,0.021,163.0726527870915,204.34516926834144,182.0,,163.0726527870915,135.90910816991789,1464336.5241267905,1464.3365241267904,0.0,0.0,1464336.5241267905,1464.3365241267904,0.0,197.2743135972523,False,1840878.2044686412,1840.8782044686411,D*,-376541.68034185073,122590193220.14774,34.05283145004104,23.984725043127376,163.50504066684277,230.8292634095739,251.30916928372926,147.83501433332577,167.1367135659665,1464336.5241267905,1464.3365241267904,376541.68034185073,376.54168034185074,0.0,3.713858397405905e-06,-7.193938636886801,-69.96829132570335,0.0,69968.29132570335,0.0,1464336.5241267905,0.0,69968.29132570335,0.0
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012712994831204541,0.0,0.03,0.00828700516879546,0.021,162.90371219207492,204.18276640051715,182.0,,162.90371219207492,135.9202156111793,1465358.896453069,1465.358896453069,0.0,0.0,1465358.896453069,1465.358896453069,0.0,197.28085160911476,False,1840878.2044686412,1840.8782044686411,D*,-375519.30801557214,121710977882.2759,33.80860496729886,23.812706894051725,163.30469623574544,229.2672805838542,249.99402638490224,147.85020370006592,166.8976171191653,1465358.896453069,1465.358896453069,375519.30801557214,375.51930801557216,0.0,3.713858397405905e-06,-7.205574816916739,-69.81708017963084,0.0,69817.08017963084,0.0,1465358.896453069,0.0,69817.08017963084,0.0
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012986600135408834,0.0,0.03,0.008013399864591167,0.021,162.73430278039618,204.01991883056647,182.0,,162.73430278039618,135.93054571191246,1466309.7193175508,1466.3097193175508,0.0,0.0,1466309.7193175508,1466.3097193175508,0.0,197.287413736563,False,1840878.2044686412,1840.8782044686411,D*,-374568.4851510904,120831192050.68536,33.56422001407927,23.64057712809529,163.10377872719357,227.67880212297393,248.66275371613426,147.87806181888374,166.66064374096757,1466309.7193175508,1466.3097193175508,374568.4851510904,374.56848515109044,0.0,3.713858397405905e-06,-7.217185778816528,-69.66577139873621,0.0,69665.77139873621,0.0,1466309.7193175508,0.0,69665.77139873621,0.0
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013277041208378306,0.0,0.03,0.0077229587916216955,0.021,162.56441307779596,203.85661558162695,182.0,,162.56441307779596,135.94004866134134,1467184.4079416401,1467.18440794164,0.0,0.0,1467184.4079416401,1467.18440794164,0.0,197.29400047701552,False,1840878.2044686412,1840.8782044686411,D*,-373693.7965270011,119950881405.92038,33.31968927942233,23.468344682639316,162.902343920063,226.0626856784005,247.31462566462307,147.91880680928807,166.42563749758185,1467184.4079416401,1467.18440794164,373693.7965270011,373.6937965270011,0.0,3.713858397405905e-06,-7.2287715076106025,-69.51437276444541,0.0,69514.3727644454,0.0,1467184.4079416401,0.0,69514.3727644454,0.0
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013586014366200917,0.0,0.03,0.007413985633799084,0.021,162.39403444042827,203.69284839918254,182.0,,162.39403444042827,135.9486230751544,1467973.630516866,1467.973630516866,0.0,0.0,1467973.630516866,1467.973630516866,0.0,197.3006122198193,False,1840878.2044686412,1840.8782044686411,D*,-372904.5739517752,119070097227.61026,33.07502700766952,23.29601959052393,162.7004664798642,224.41774547342817,245.94888593577826,147.97264909766747,166.19245572440576,1467973.630516866,1467.973630516866,372904.5739517752,372.9045739517752,0.0,3.713858397405905e-06,-7.240331989781168,-69.36289302339722,0.0,69362.89302339722,0.0,1467973.630516866,0.0,69362.89302339722,0.0
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013915448608687635,0.0,0.03,0.007084551391312366,0.021,162.2231537750119,203.5286047536041,182.0,,162.2231537750119,135.95614020862172,1468665.5368748729,1468.665536874873,0.0,0.0,1468665.5368748729,1468.665536874873,0.0,197.30724952865086,False,1840878.2044686412,1840.8782044686411,D*,-372212.66759376833,118188897905.48534,32.83024941819037,23.123613275677833,162.49823485286305,222.74267588957534,244.5647474311905,148.03978917178122,165.960969089384,1468665.5368748729,1468.665536874873,372212.66759376833,372.21266759376834,0.0,3.713858397405905e-06,-7.251867213471995,-69.2113421449516,0.0,69211.3421449516,0.0,1468665.5368748729,0.0,69211.3421449516,0.0
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014267562902910683,0.0,0.03,0.006732437097089318,0.021,162.05174370182033,203.3638583865439,182.0,,162.05174370182033,135.9624534800679,1469246.6350650787,1469.2466350650786,0.0,0.0,1469246.6350650787,1469.2466350650786,0.0,197.31391352493785,False,1840878.2044686412,1840.8782044686411,D*,-371631.56940356246,117307349924.44629,32.585374979012855,22.95113874584676,162.29574386556854,221.03615698015872,243.16138907086872,148.12041793095975,165.73106121052268,1469246.6350650787,1469.2466350650786,371631.56940356246,371.6315694035625,0.0,3.713858397405905e-06,-7.263377168720508,-69.05973149108,0.0,69059.73149108,0.0,1469246.6350650787,0.0,69059.73149108,0.0
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014644896736415395,0.0,0.03,0.006355103263584606,0.021,161.8797724509103,203.19857882448997,182.0,,161.8797724509103,135.96742251696583,1469704.0046512096,1469.7040046512095,0.0,0.0,1469704.0046512096,1469.7040046512095,0.0,197.32060550516803,False,1840878.2044686412,1840.8782044686411,D*,-371174.1998174316,116425527521.65556,32.34042431157099,22.778610525503524,162.0931114099195,219.296841121603,241.73795392021162,148.21471222486224,165.50262926637052,1469704.0046512096,1469.7040046512095,371174.1998174316,371.1741998174316,0.0,3.713858397405905e-06,-7.274861847679474,-68.90807375379337,0.0,68908.07375379337,0.0,1469704.0046512096,0.0,68908.07375379337,0.0
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015050373309294061,0.0,0.03,0.00594962669070594,0.021,161.70719756362212,203.03272532651957,182.0,,161.70719756362212,135.9708011945015,1470014.991342977,1470.0149913429768,0.0,0.0,1470014.991342977,1470.0149913429768,0.0,197.32732718715312,False,1840878.2044686412,1840.8782044686411,D*,-370863.2131256643,115543518526.84978,32.09542181301383,22.60604579850295,161.8904777559333,217.52341721716098,240.29354989531478,148.3228323309556,165.27558455310927,1470014.991342977,1470.0149913429768,370863.2131256643,370.8632131256643,0.0,3.713858397405905e-06,-7.28632124500682,-68.75638396407682,0.0,68756.38396407681,0.0,1470014.991342977,0.0,68756.38396407681,0.0
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015487358708831335,0.0,0.03,0.005512641291168666,0.021,161.53396772189618,202.86624864424846,182.0,,161.53396772189618,135.9723291371817,1470155.62916186,1470.1556291618601,0.0,0.0,1470155.62916186,1470.1556291618601,0.0,197.3340806406586,False,1840878.2044686412,1840.8782044686411,D*,-370722.5753067811,114661425149.35266,31.850395874820183,22.433464562060667,161.68801567847137,215.71455150304033,238.82725297564528,148.44491901833962,165.0498536072311,1470155.62916186,1470.1556291618601,370722.5753067811,370.7225753067811,0.0,3.713858397405905e-06,-7.297755358277201,-68.6046796222869,0.0,68604.6796222869,0.0,1470155.62916186,0.0,68604.6796222869,0.0
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01595976640052102,0.0,0.03,0.005040233599478982,0.021,161.36000902237913,202.6990778334476,182.0,,161.36000902237913,135.97178464377774,1470105.5118598684,1470.1055118598683,0.0,0.0,1470105.5118598684,1470.1055118598683,0.0,197.34086882493767,False,1840878.2044686412,1840.8782044686411,D*,-370772.6926087728,113779361842.23674,31.605378289510206,22.260889208877114,161.48592466128025,213.86884945493418,237.3381077279284,148.5810880449584,164.82537893568858,1470105.5118598684,1470.1055118598683,370772.6926087728,370.7726926087728,0.0,3.713858397405905e-06,-7.309164188332074,-68.45298032923978,0.0,68452.98032923978,0.0,1470105.5118598684,0.0,68452.98032923978,0.0
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.016472184369833793,0.0,0.03,0.004527815630166208,0.021,161.18521283813524,202.531108594269,182.0,,161.18521283813524,135.96880308828352,1469831.0778336334,1469.8310778336333,0.0,0.0,1469831.0778336334,1469.8310778336333,0.0,197.34769606726644,False,1840878.2044686412,1840.8782044686411,D*,-371047.1266350078,112897463195.53656,31.3604064432046,22.088346071441762,161.28442961069499,211.98500075323972,235.8251284092489,148.73142634275942,164.60211962210465,1469831.0778336334,1469.8310778336333,371047.1266350078,371.04712663500777,0.0,3.713858397405905e-06,-7.320547739856673,-68.30130914759367,0.0,68301.30914759367,0.0,1469831.0778336334,0.0,68301.30914759367,0.0
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,70146.24437063816,140034.49946936185,210.18074384000002,210.18074384000002,210180.74384,0.0006061335669270523,0.0006061335669270523,0.015833722025256583,0.0,0.03,0.004560144407816366,0.021,162.89691097007042,204.17622849929535,182.0,310.0,162.89691097007042,135.74215036048676,1448969.0745044113,1448.9690745044113,67872.7417096877,67.8727417096877,1381096.3327947236,1381.0963327947236,0.0,197.28111494136314,False,1840878.2044686412,1840.8782044686411,C*,-391909.1299642299,112029276250.51001,31.119243402919448,21.91848562326464,,,234.32704805683045,148.87266682812952,164.4785919199686,1381096.3327947236,1381.0963327947236,391909.1299642299,391.90912996422986,0.0,3.713858397405905e-06,-7.331906408640463,-68.15201270273812,2273.502660950471,2270.103786544598,2273.502660950471,1381096.3327947236,-68155.41157714394,-3.3988744058151497,0.0
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,228644.41195956746,373834.83020043245,602.4792421599999,602.4792421599999,602479.2421599999,0.0017576234786270783,0.0017576234786270783,0.012535331479767573,0.0,0.03,0.006707045041605349,0.021,163.1128580256423,204.3838195051375,182.0,310.0,163.1128580256423,135.3633381539874,1414101.7177778457,1414.1017177778456,226375.2151241897,226.3752151241897,1187726.502653656,1187.726502653656,0.0,197.2727585277886,False,1840878.2044686412,1840.8782044686411,C*,-426776.4866907955,111277186222.11533,30.910329506143146,21.771339493016438,,,233.02029860244534,148.98697399460573,164.38530687214242,1187726.502653656,1187.726502653656,426776.4866907955,426.77648669079554,0.0,3.713858397405905e-06,-7.343243522376542,-68.02268241647613,2269.196835377734,2265.8044123259024,2269.196835377734,1187726.502653656,-68026.07483952795,-3.392423051816877,0.0
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,514804.83000236045,512640.66279763944,1027.4454927999998,1027.4454928,1027445.4927999999,0.003001778882754704,0.003001778882754704,0.0077796625907961435,0.0,0.03,0.010218558526449154,0.021,161.27098680348078,202.6135317209309,182.0,310.0,161.27098680348078,135.54087112351135,1430442.5464864075,1430.4425464864075,512539.0082071665,512.5390082071665,917903.538279241,917.9035382792409,0.0,197.34434508267827,False,1840878.2044686412,1840.8782044686411,C*,-410435.6579822337,110687048836.45389,30.746402454570525,21.655879336204862,,,232.03756584347485,149.0525859082734,164.22160258061157,917903.538279241,917.9035382792409,410435.6579822337,410.4356579822337,0.0,3.713858397405905e-06,-7.3545637233082966,-67.92120559052415,2265.821795193944,2262.4344340351236,2265.821795193944,917903.538279241,-67924.59295168298,-3.3873611588205677,0.0
2026-07-15 04:40:00,452.5,1404080.3499999999,1404080.3499999999,962962.2818705664,441118.06812943344,1404.08035,1404.08035,1404080.3499999999,0.0040515099876302415,0.0040515099876302415,0.0037119389429837264,0.0,0.03,0.013236551069386034,0.021,156.87187105897303,198.38826501275034,182.0,310.0,156.87187105897303,137.19999101381973,1583154.428719862,1583.154428719862,960698.8463599884,960.6988463599885,622455.5823598735,622.4555823598735,0.0,197.51820168885854,False,1840878.2044686412,1840.8782044686411,C*,-257723.7757487793,110274221402.23862,30.631728167288504,21.575109804484395,,,231.42227674726863,149.06995155880543,163.8867348248664,622455.5823598735,622.4555823598735,257723.7757487793,257.7237757487793,0.0,3.713858397405905e-06,-7.365872088812276,-67.8501930238801,2263.435510577983,2260.05169163525,2263.435510577983,622455.5823598735,-67853.57684282283,-3.383818942733342,0.0
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1552592.367080133,165514.819739867,1718.10718682,1718.10718682,1718107.18682,0.004815776458817673,0.004815776458817673,0.0,0.0,0.03,0.01618422354118233,0.021,146.24092719146716,188.19446207964103,182.0,310.0,146.24092719146716,137.55589238744946,1615912.9828026332,1615.9129828026332,1550329.3830295822,1550.3293830295822,65583.59977305094,65.58359977305093,0.0,197.9553616575432,False,1840878.2044686412,1840.8782044686411,B*,-224965.221666008,110195525007.05486,30.60986805751524,21.55971288446341,,,231.38207852280743,149.0461794257653,163.8600074096254,65583.59977305094,65.58359977305093,224965.221666008,224.965221666008,0.0,3.713858397405905e-06,-7.3771781987744705,-67.83665977316828,2262.984050550818,2259.6009066165716,2262.984050550818,65583.59977305094,-67840.04291710253,-3.3831439342466183,0.0
2026-07-15 05:00:00,636.875,1976184.9125000003,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849125000003,1976184.9125,0.005181702442476707,0.00482691828485321,0.0,0.00035478415762349707,0.03,0.013558238474051536,0.018385156758904744,136.5076904059165,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,204.24025053726433,True,1840878.2044686412,1840.8782044686411,B,0.0,110042088446.32991,30.567246790647197,21.52969307925809,310.0,162.8165531248446,232.67420658345426,149.04617717673793,163.6967990723435,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.38848005183042,-67.81111833570063,0.0,0.0,0.0,0.0,-255727.60120824177,-187916.48287254115,0.0
2026-07-15 05:10:00,705.375,2188736.3025000007,2188736.3025,1882565.501340136,306170.8011598643,2188.7363025000004,2188.736302500001,2188736.3025,0.00541999274004291,0.004877993466038619,0.0,0.0005419992740042911,0.03,0.014315558201808055,0.019193551667846673,136.75941850742092,182.00000000000003,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.2084654036282,True,1840878.2044686412,1840.8782044686411,B,0.0,110026414564.54724,30.562892934596455,21.526626490201977,310.0,163.6523297322183,235.14807592311433,149.03746559716905,163.6626939387408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.399781676499784,-67.80974801618598,41687.29687149485,41686.611711737525,41687.29687149485,0.0,-67810.4331759433,-0.6851597573258914,0.0
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1951413.7729155796,413777.41856441996,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.005865366750310335,0.005278830075279302,0.0,0.0005865366750310332,0.03,0.0157211699247207,0.021,152.29592912404084,193.6887385274357,182.0,310.0,151.97395967447716,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7165952262501,True,1840878.2044686412,1840.8782044686411,B,0.0,110052048338.87968,30.57001342746658,21.53164172847701,310.0,163.82352616727692,237.7881584954043,149.02796124341376,163.65578196901552,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4110842555724865,-67.81547443621332,110535.56844693839,110538.43165695205,110535.56844693839,0.0,-67812.61122619966,2.8632100136601366,0.0
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1979906.0210933217,533208.5260666779,2513.11454716,2513.11454716,2513114.5471599996,0.006840811272084932,0.006156730144876439,0.0,0.0006840811272084933,0.03,0.014843269855123561,0.021,174.93060983503275,216.10590003473226,182.0,310.0,175.290601886979,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.81707535524373,True,1840878.2044686412,1840.8782044686411,B,0.0,110094773151.48958,30.58188143096933,21.540000821941582,310.0,163.87953301067918,240.47406451317488,149.0185880667753,163.65523086023393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.422388275035847,-67.82411678016832,139027.81662468048,139032.13779665797,139027.81662468048,0.0,-67819.7956081908,4.321171977513586,0.0
2026-07-15 05:40:00,850.269,2638333.69086,2638333.69086,2008446.285055584,629887.4058044159,2638.33369086,2638.33369086,2638333.69086,0.008381578626148172,0.007543420763533355,0.0,0.0008381578626148172,0.03,0.013456579236466646,0.021,199.38290951537815,240.75485245007405,182.0,310.0,200.7980316383976,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.95856063876252,True,1840878.2044686412,1840.8782044686411,B,0.0,110154616057.33136,30.59850446036982,21.551709063887326,310.0,163.92710111826017,243.23458224253866,149.00962968548333,163.65777400233836,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.433694223633811,-67.83569158777871,167568.08058694287,167573.86799074808,167568.08058694287,0.0,-67829.90418397351,5.787403805195936,0.0
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2047967.8737767227,697352.0853432775,2745.31995912,2745.31995912,2745319.9591200002,0.010654660498921643,0.009589194449029479,0.0,0.0010654660498921643,0.03,0.011410805550970522,0.021,221.77843047128184,263.97476613567306,182.0,310.0,224.71039460887064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.26608120279045,True,1840878.2044686412,1840.8782044686411,B,0.0,110238163757.25821,30.621712154793947,21.568055139850618,310.0,163.9903414978264,246.0779754806769,149.00137105223735,163.663641428168,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.445002775956958,-67.8513139388867,207089.66930808165,207097.48048363562,207089.66930808165,0.0,-67843.50276333271,7.811175553986686,0.0
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2103733.1532665202,733768.9473734796,2837.5021006399998,2837.5021006399998,2837502.10064,0.013826408019678639,0.012443767217710776,0.0,0.0013826408019678629,0.03,0.008556232782289225,0.021,239.76013562616575,283.5070063833378,182.0,310.0,244.74313710391908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76555716219724,True,1840878.2044686412,1840.8782044686411,B,0.0,110355159546.83209,30.65421098523114,21.59094532193145,310.0,164.07668198883226,248.98807786335877,148.99423985761788,163.6738734562936,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.45631487902539,-67.87261841059411,262854.9487978788,262865.6010337325,262854.9487978788,0.0,-67861.96617474037,10.652235853747698,0.0
2026-07-15 06:10:00,940.249,2917536.23206,2917536.2320600003,2177933.9047886664,739602.3272713339,2917.53623206,2917.5362320599997,2917536.2320600003,0.017885919823565376,0.01609732784120884,0.0,0.0017885919823565355,0.03,0.004902672158791161,0.021,252.36914617964268,298.3118747033488,182.0,310.0,259.879829486492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.43371865112618,True,1840878.2044686412,1840.8782044686411,B,0.0,110516660746.86339,30.699072429684275,21.622542970773793,310.0,164.18561913731128,251.92628662873759,148.9888469543671,163.68959746822324,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.467631787157358,-67.90144879180312,337055.7003200249,337070.1155106294,337055.7003200249,0.0,-67887.03360119864,14.41519060448627,0.0
2026-07-15 06:20:00,962.795,2806345.5759089054,2987495.1172999996,2251232.2506303303,736262.8666696693,2987.4951172999995,2806.345575908905,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0863320105445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110722121440.73337,30.75614484464816,21.662741277997213,310.0,164.27778082652344,254.81256236814454,148.98533185656353,163.7103291047851,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.4789547311515205,-67.93766396497593,410354.0461616893,410372.15374827565,410354.0461616893,0.0,-67919.55637838953,18.107586586396792,0.0
2026-07-15 06:30:00,982.623,2525993.6166873747,3049020.21162,2285020.909420757,763999.3021992431,3049.0202116200003,2525.9936166873745,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0889256021377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110947832600.86185,30.818842389128292,21.70690158130243,310.0,164.30631033404885,257.5612129511927,148.9826548645196,163.73291829977867,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.490284266514464,-67.97721217765928,444142.70495211595,444162.4790584576,444142.70495211595,0.0,-67957.43807131762,19.774106341661536,0.0
2026-07-15 06:40:00,1000.153,2525866.501404475,3103414.74982,2291869.8706644643,811544.8791555357,3103.41474982,2525.866501404475,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0906856246637,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111177629223.58765,30.8826747843299,21.751861203823132,310.0,164.32567058183457,260.17131381634664,148.9804084886231,163.75550921606717,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.501620496146906,-68.01737779465527,450991.6661958232,451011.74900432123,450991.6661958232,0.0,-67997.29498615727,20.082808498002123,0.0
2026-07-15 06:50:00,1015.726,2525780.2404569443,3151736.83444,2293742.7139738146,857994.1204661853,3151.7368344399997,2525.7802404569443,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0922833480916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111408525417.51782,30.946812615977173,21.797035957035035,310.0,164.34324553954144,262.6501445019744,148.97847104406904,163.77783332540517,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.512963439721646,-68.05766144843852,452864.5095051732,452884.6513320648,452864.5095051732,0.0,-68037.5196215469,20.1418268916168,0.0
2026-07-15 07:00:00,1029.617,2525701.9340201947,3194839.7739799996,2294576.5724651366,900263.201514863,3194.83977398,2525.7019340201946,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0938331193197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111639897751.81645,31.011082708837904,21.84230386693035,310.0,164.36029302305067,265.0043072752382,148.97680613470445,163.7998476684461,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.5243130997576095,-68.09796021578664,453698.36799649557,453718.5173801696,453698.36799649557,0.0,-68077.81083211262,20.149383674026467,0.0
2026-07-15 07:10:00,1042.052,2525625.9778039497,3233424.8328799997,2295191.7040924234,938233.1287875762,3233.4248328799995,2525.62597780395,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0953537790396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111871614986.97253,31.07544860749237,21.887639256548276,310.0,164.37702027996983,267.24007211610893,148.97540591659802,163.821547251248,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.535669475620638,-68.1382551781708,454313.4996237823,454333.64710497437,454313.4996237823,0.0,-68118.10769697872,20.147481192063424,0.0
2026-07-15 07:20:00,1053.219,2525551.4484007894,3268075.36386,2295740.0959208943,972335.2679391056,3268.07536386,2525.5514484007895,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0968478159583,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112103637082.3204,31.139899189533445,21.93303429194769,310.0,164.39345468607547,269.3633936511287,148.9742701091103,163.84293290699725,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.547032566159544,-68.17854323343556,454861.891452253,454882.03547988535,454861.891452253,0.0,-68158.39920580317,20.144027632384677,0.0
2026-07-15 07:30:00,1063.274,2525478.223834933,3299275.4255599994,2296248.5795190698,1003026.8460409297,3299.2754255599993,2525.4782238349326,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.0983154663622,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112335940097.21239,31.20442780478122,21.978484289149893,310.0,164.4095988405185,271.37992702490686,148.97339982775222,163.8640060555593,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.558402370141901,-68.2188238941448,455370.37505042856,455390.5153807832,455370.37505042856,0.0,-68198.68356379017,20.140330354639445,0.0
2026-07-15 07:40:00,1072.347,2525406.2925245874,3327428.40018,2296723.552675987,1030704.8475040128,3327.4284001799997,2525.4062925245876,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.099756798882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112568503929.82346,31.269028869395406,22.02398531524042,310.0,164.42545349823664,273.2950429638818,148.97279640962572,163.88476810625747,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.569778886333621,-68.2590971503183,455845.34820734605,455865.48483543284,455845.34820734605,0.0,-68238.96052223153,20.136628086765995,0.0
2026-07-15 07:50:00,1080.548,2525335.651104989,3352875.61112,2297167.5832156027,1055708.0279043973,3352.87561112,2525.335651104989,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1011718881848,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112801310019.00009,31.333697227500025,22.06953373873658,310.0,164.44101948056687,275.11384208104346,148.97246119919532,163.90522042912642,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.58116211351498,-68.29936308815198,456289.37874696136,456309.5117158782,456289.37874696136,0.0,-68279.23011923512,20.13296891686332,0.0
2026-07-15 08:00:00,1087.972,2525266.295915559,3375911.83768,2297582.3879583306,1078329.4497216693,3375.9118376799997,2525.266295915559,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.10256081768847,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113034340833.62419,31.39842800934005,22.115126129681734,310.0,164.45629770510723,276.8411684610522,148.97239549736628,163.92536436406309,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.592552050483462,-68.33962181089389,456704.1834896892,456724.3128510601,456704.1834896892,0.0,-68319.49244952295,20.129361370942206,0.0
2026-07-15 08:10:00,1094.697,2525198.2228668467,3396779.1091799997,2297969.461844125,1098809.6473358748,3396.7791091799995,2525.1982228668467,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1039236726821,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113267579739.47926,31.463216594299794,22.1607592335977,310.0,164.47128911003682,278.48162256209235,148.97260055119077,163.945201226018,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6039486960539895,-68.37987342316619,457091.2573754834,457111.3831816196,457091.2573754834,0.0,-68359.74761703005,20.125806136144092,0.0
2026-07-15 08:20:00,1100.792,2525131.4277777164,3415691.5284799994,2298330.205526876,1117361.3229531236,3415.6915284799993,2525.1314277777165,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1052605375998,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113501010942.6788,31.528058595188558,22.20642996041655,310.0,164.48599462413213,280.03957346883413,148.97307755405825,163.9647323066465,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.615352049058684,-68.42011802817218,457452.0010582345,457472.12336073746,457452.0010582345,0.0,-68399.9957256692,20.12230250299035,0.0
2026-07-15 08:30:00,1106.316,2525065.9065089566,3432832.16904,2298665.9507132266,1134166.2183267735,3432.8321690400003,2525.0659065089567,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.10657149543744,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113734619448.29893,31.592949846749704,22.252135376387084,310.0,164.50041516034605,281.5191705291384,148.9738276479317,163.98395887490653,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.626762108346554,-68.46035572722386,457787.7462445854,457807.86509411124,457787.7462445854,0.0,-68440.23687769799,20.118849525868427,0.0
2026-07-15 08:40:00,1111.319,2525001.6549918773,3448356.17786,2298977.9674431384,1149378.2104168618,3448.35617786,2525.0016549918773,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1078566276479,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113968391023.37955,31.65788639538321,22.297872696836023,310.0,164.5145516146608,282.9243544054994,148.97485192584105,164.00288217743417,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.638178872783175,-68.50058661972953,458099.76297449705,458119.87842074985,458099.76297449705,0.0,-68480.47117347672,20.115446252806578,0.0
2026-07-15 08:50:00,1115.845,2524938.6692334265,3462400.0842999998,2299267.4673430617,1163132.616956938,3462.4000843,2524.9386692334265,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.10911601413204,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114202312161.87733,31.72286448941037,22.343639279311095,310.0,164.5284048659867,284.2588675706602,148.97615143432466,164.0215034388663,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.649602341250367,-68.54081080315288,458389.2628744203,458409.374966132,458389.2628744203,0.0,-68520.69871144119,20.11209171169321,0.0
2026-07-15 09:00:00,1119.931,2524876.945316645,3475078.69714,2299535.6067741606,1175543.0903658392,3475.07869714,2524.8769453166447,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1103497332541,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114436370051.50778,31.787880569863272,22.389432617093664,310.0,164.5419757763298,285.5262642753569,148.97772717576314,164.0398238621474,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.661032512645878,-68.58102837306195,458657.4023055197,458677.51109047426,458657.4023055197,0.0,-68560.91958810738,20.10878495457291,0.0
2026-07-15 09:10:00,1123.611,2524816.4793999055,3486497.51634,2299783.48952635,1186714.02681365,3486.49751634,2524.8164793999053,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1115578618633,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114670552542.20354,31.852931261723203,22.435250333027646,310.0,164.55526519103034,286.72992001473995,148.9795801105968,164.0578446288301,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.6724693858830735,-68.62123942317193,458905.2850577086,458925.3905827636,458905.2850577086,0.0,-68601.13389811694,20.105525054983445,0.0
2026-07-15 09:20:00,1126.912,2524757.267715861,3496740.32128,2300012.16930544,1196728.1519745598,3496.74032128,2524.757267715861,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.11274047531657,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114904848116.06505,31.918013365573625,22.481090173640332,310.0,164.5682739390162,287.8730405186879,148.98171115943015,164.0755668993732,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.683912959890639,-68.66144404538859,459133.96483679896,459154.06714790734,459133.96483679896,0.0,-68641.34173428023,20.10231110836321,0.0
2026-07-15 09:30:00,1129.861,2524699.306570313,3505890.89134,2300222.6520982226,1205668.2392417775,3505.89089134,2524.6993065703127,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.11389764750237,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115139245858.73022,31.983123849647285,22.526950003540904,310.0,164.58100283306038,288.9586702899585,148.9841212050278,164.09299181343638,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.695363233612281,-68.70164232985294,459344.44762958144,459364.54677181365,459344.44762958144,0.0,-68681.54318762076,20.099142232182203,0.0
2026-07-15 09:40:00,1132.477,2524642.5923410705,3514008.18238,2300415.8984195464,1213592.2839604537,3514.00818238,2524.6425923410707,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1150294508642,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115373735432.09232,32.048259842247866,22.57282780008267,310.0,164.59345267004022,289.98970071291853,148.98681109420681,164.11012049017307,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.706820206006445,-68.74183436498741,459537.6939509053,459557.78996847256,459537.6939509053,0.0,-68721.73834742018,20.09601756723714,0.0
2026-07-15 09:50:00,1134.78,2524587.121476772,3521154.2531999997,2300592.825441248,1220561.427758752,3521.1542532,2524.5871214767717,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.11613595642393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115608307048.29512,32.113418624526425,22.618721648275265,310.0,164.60562423119723,290.96887775445134,148.98978163963133,164.12695402852125,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.718283876046035,-68.78202023754345,459714.62097260635,459734.7139088844,459714.62097260635,0.0,-68761.92730126542,20.09293627802981,0.0
2026-07-15 10:00:00,1136.784,2524532.8904957576,3527372.5449600006,2300754.309012587,1226618.2359474134,3527.3725449600006,2524.532890495758,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1172172338059,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115842951444.94043,32.17859762359456,22.66462973593397,310.0,164.6175182823986,291.8988092775517,148.9930336215136,164.14349350749222,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.729754242718143,-68.82220003265016,459876.10454394587,459896.19444149925,459876.10454394587,0.0,-68802.11013509677,20.089897553392802,0.0
2026-07-15 10:10:00,1138.505,2524479.895984882,3532712.7047,2300901.185575584,1231811.5191244162,3532.7127047,2524.479895984882,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1182733512604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116077659861.44464,32.24379440595685,22.71055034905391,310.0,164.62913557439919,292.7819719870896,148.9965677892262,164.1597399864579,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7412313050237875,-68.862373833864,460022.98110694275,460043.0680075497,460022.98110694275,0.0,-68842.28693325707,20.086900606926065,0.0
2026-07-15 10:20:00,1139.952,2524428.134598362,3537202.6588799995,2301034.2539808103,1236168.4048991892,3537.2026588799995,2524.428134598362,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1193043756882,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116312424016.48482,32.30900667124578,22.756481867397383,310.0,164.6404768431044,293.6207180262415,149.00038486282963,164.17569450543644,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.752715061977658,-68.9025417232192,460156.0495121689,460176.1334568465,460156.0495121689,0.0,-68882.4577785416,20.083944677593536,0.0
2026-07-15 10:30:00,1141.136,2524377.603056581,3540876.5398399993,2301154.2772014844,1239722.2626385149,3540.876539839999,2524.3776030565814,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1203103726636,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116547236086.47318,32.37423224624255,22.802422760282383,310.0,164.6515428098339,294.4172812411595,149.00448553451963,164.19135808537644,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.76420551260787,-68.94270378127571,460276.07273284334,460296.1537618716,460276.07273284334,0.0,-68922.62275224744,20.08102902826795,0.0
