timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 10:40:00,1142.063,2524328.2981449515,3543752.9652200006,2301261.984004925,1242490.9812150756,3543.7529652200005,2524.3282981449515,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12129140645925,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116782088685.03441,32.43946907917623,22.848371582567374,310.0,164.66233418158595,295.1737831305643,149.00887046999915,164.2067317284401,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.775702655955733,-68.98286008718063,460383.77953628404,460403.85768923647,460383.77953628404,0.0,-68962.7819342282,20.078152952424716,0.0
2026-07-15 10:50:00,1142.74,2524280.216712696,3545853.6556,2301358.070466375,1244495.5851336252,3545.8536556000004,2524.280216712696,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12224754006985,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117016974843.39128,32.50471523427536,22.894326970813715,310.0,164.67285165130252,295.89223849610795,149.01354030976628,164.22181641828493,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.787206491075519,-69.02301071871175,460479.8659977338,460499.94131349935,460479.8659977338,0.0,-69002.9354029462,20.075315765541745,0.0
2026-07-15 11:00:00,1143.171,2524233.3556716996,3547191.0227399995,2301443.201449865,1245747.8212901345,3547.1910227399994,2524.2333556716994,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1231788352364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117251887991.6387,32.56996888656631,22.94028763962196,310.0,164.68309589813452,296.5745608085571,149.0184956703696,164.23661312034457,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.7987170170342415,-69.0631557523316,460564.9969812238,460585.0694980337,460564.9969812238,0.0,-69043.08323552168,20.072516809916124,0.0
2026-07-15 11:10:00,1143.359,2524187.711995307,3547774.3754599993,2301518.0120155863,1246256.363444413,3547.774375459999,2524.187711995307,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1240853524704,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117486821940.8622,32.635228316906165,22.986252378133322,310.0,164.6930675877081,297.2225673040887,149.02373714555063,164.25112278210892,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.810234232911448,-69.10329526324043,460639.8075469452,460659.87730239955,460639.8075469452,0.0,-69083.22550778603,20.069755454387632,0.0
2026-07-15 11:20:00,1143.304,2524143.282717142,3547603.71376,2301583.1087491103,1246020.60501089,3547.60371376,2524.1432827171416,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12496715107784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117721770866.05388,32.700491907237186,23.03222004668721,310.0,164.70276737239072,297.8379838242724,149.02926530735323,164.26534633340285,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.821758137799019,-69.14342932542854,460704.9042804693,460724.9713115634,460704.9042804693,0.0,-69123.36229433445,20.067031094091362,0.0
2026-07-15 11:30:00,1143.007,2524100.0649299305,3546682.1405800004,2301639.071021767,1245043.0695582335,3546.6821405800006,2524.1000649299303,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.125824289184,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117956729289.7846,32.76575813605128,23.078189573626677,310.0,164.71219589155794,298.42244941263016,149.03508070716492,164.2792846866646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.833288730800974,-69.18355801172883,460760.8665531256,460780.9308962758,460760.8665531256,0.0,-69163.49366857868,20.064343150152126,0.0
2026-07-15 11:40:00,1142.465,2524058.055784287,3545000.3470999994,2301686.452191638,1243313.8949083616,3545.0003470999995,2524.058055784287,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1266568237569,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118191692066.59673,32.83102557405465,23.124159952244877,310.0,164.72135377186012,298.9775206800174,149.04118387670317,164.29293873722332,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.844826011033286,-69.22368139386894,460808.24772299646,460828.3094140665,460808.24772299646,0.0,-69203.6197027989,20.061691070048255,0.0
2026-07-15 11:50:00,1141.675,2524017.2524875603,3542549.0244999994,2301725.7807443067,1240823.2437556926,3542.549024499999,2524.01725248756,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1274648106323,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118426654368.0812,32.89629288002256,23.170130237865404,310.0,164.73024162748973,299.50467595045103,149.04757532894845,164.3063093635758,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.856369977623706,-69.26379954252293,460847.5762756656,460867.6353499926,460847.5762756656,0.0,-69243.74046819593,20.059074327000417,0.0
2026-07-15 12:00:00,1140.633,2523977.652302614,3539315.7610199996,2301757.5613782685,1237558.199641731,3539.3157610199996,2523.977652302614,3539315.7610199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12824830453764,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118661611668.60602,32.96155879683501,23.21609954505006,310.0,164.73886006044796,300.00531919842774,149.05425555902673,164.31939742766266,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.8679206297116,-69.30391252736281,460879.35690962756,460899.4134020475,460879.35690962756,0.0,-69283.8560349429,20.05649241991341,0.0
2026-07-15 12:10:00,1139.331,2523939.2525466518,3535275.7331399997,2301782.276036499,1233493.4571035006,3535.27573314,2523.939252546652,3535275.7331399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12900735911614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118896559731.66339,33.02682214768428,23.262067044927694,310.0,164.74720966081205,300.4807837882189,149.0612250450435,164.33220377514408,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.879477966447785,-69.34402041710939,460904.0715678578,460924.12551273115,460904.0715678578,0.0,-69323.96647223609,20.053944873303408,0.0
2026-07-15 12:20:00,1137.761,2523902.050590027,3530404.11734,2301800.3848894513,1228603.7324505486,3530.40411734,2523.902050590027,3530404.11734,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.12974202695165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119131494596.80687,33.092081832446354,23.308031962638456,310.0,164.7552910070021,300.9323360251021,149.06848424887235,164.34472923567483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.891041986994383,-69.38412327958274,460922.18042081,460942.2318520467,460922.18042081,0.0,-69364.07184834604,20.05143123670132,0.0
2026-07-15 12:30:00,1135.913,2523866.043855041,3524669.88422,2301812.327269351,1222857.5569506488,3524.66988422,2523.866043855041,3524669.88422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13045235959214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119366412567.1489,33.15733682420802,23.35399357488769,310.0,164.76310466604775,301.361178527987,149.07603361689993,164.35697462317881,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.902612690524674,-69.42422118175173,460934.12280071015,460954.1717517947,460934.12280071015,0.0,-69404.1722306672,20.048951084536384,0.0
2026-07-15 12:40:00,1133.775,2523831.2298147744,3518035.7984999996,2301818.5225608014,1216217.2759391982,3518.0357984999996,2523.8312298147744,3518035.7984999996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1311384075746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119601310197.39273,33.222586165942424,23.39995120760439,310.0,164.7706511938546,301.76845343241945,149.08387358072997,164.368940736123,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.9141900762229715,-69.4643141897832,460940.3180921599,460960.3645961756,460940.3180921599,0.0,-69444.2676857675,20.04650401569961,0.0
2026-07-15 12:50:00,1131.332,2523797.605991881,3510455.3160800003,2301819.3710491136,1208635.9450308867,3510.45531608,2523.797605991881,3510455.3160800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1318002204488,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119836184282.37335,33.28782896732593,23.44590423369922,310.0,164.77793113547042,302.15524543249387,149.09200455784807,164.38062835779115,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.925774143284487,-69.50440236908992,460941.16658047214,460961.21067012544,460941.16658047214,0.0,-69484.3582794366,20.0440896533255,0.0
2026-07-15 13:00:00,1128.567,2523765.1699574157,3501875.6869799998,2301815.2547279825,1200060.4322520173,3501.87568698,2523.7651699574158,3501875.6869799998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13243784680145,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120071031846.08292,33.3530644016897,23.491852070917382,310.0,164.78494502535057,302.52258466977656,149.10042695224942,164.39203825655673,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.937364890915217,-69.5444857843782,460937.0502593411,460957.0919669852,460937.0502593411,0.0,-69524.44407673407,20.041707644122653,0.0
2026-07-15 13:10:00,1125.46,2523733.9193296474,3492234.8523999997,2301806.5380706587,1190428.314329341,3492.2348524,2523.7339193296475,3492234.8523999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1330513342808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120305850131.1589,33.4182917030997,23.537794179781933,310.0,164.79169338762327,302.8714494769341,149.10914115503147,164.40317118615533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.948962318331833,-69.58456449969422,460928.3336020175,460948.3729596755,460928.3336020175,0.0,-69564.5251420362,20.039357658024528,0.0
2026-07-15 13:20:00,1121.989,2523703.8517728634,3481464.54766,2301793.568763791,1179670.978896209,3481.4645476600003,2523.7038517728633,3481464.54766,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13364072961997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120540636588.81255,33.48351016355904,23.583730061623314,310.0,164.79817673635404,303.2027689833744,149.11814754495316,164.414027885957,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.960566424761578,-69.62463857846971,460915.3642951499,460935.40133453766,460915.3642951499,0.0,-69604.60153908201,20.03703938770923,0.0
2026-07-15 13:30:00,1118.128,2523674.964996219,3469484.0963199995,2301776.6784090954,1167707.4179109042,3469.4840963199995,2523.674964996219,3469484.0963199995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1342060786614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120775388869.1782,33.54871913032728,23.629659256691195,310.0,164.80439557580954,303.5174255898406,149.1274464889628,164.42460908123763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.972177209442172,-69.66470808356634,460898.4739404541,460918.5086930024,460898.4739404541,0.0,-69644.67333101801,20.034752548323013,0.0
2026-07-15 13:40:00,1113.845,2523647.256752533,3456194.2043000003,2301756.183192522,1154438.0211074785,3456.1942043000004,2523.647256752533,3456194.2043000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13474742638056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121010104812.06427,33.61391800335119,23.675581342344906,310.0,164.81035040072047,303.81625731854825,149.13703834269555,164.43491548344988,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.983794671621725,-69.70477307731929,460877.97872388054,460898.01122075703,460877.97872388054,0.0,-69684.74058044283,20.032496876461664,0.0
2026-07-15 13:50:00,1109.106,2523620.72483714,3441489.37164,2301732.384524787,1139756.9871152132,3441.48937164,2523.62072483714,3441489.37164,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13526481690997,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121244782438.08829,33.679106232802305,23.721495931319016,310.0,164.81604169654406,304.1000600451258,149.14692345094292,164.4449477904938,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-7.995418810558655,-69.74483362158071,460854.18005614553,460874.21032827627,460854.18005614553,0.0,-69724.80334945,20.03027213070891,0.0
2026-07-15 14:00:00,1103.87,2523595.3670867025,3425242.377799999,2301705.56964846,1123536.808151539,3425.242377799999,2523.5953670867025,3425242.377799999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1357582935628,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121479419940.17638,33.74428331671566,23.767402670060203,310.0,164.82146993972498,304.36958961830214,149.1571021480954,164.45470668698675,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.007049625521615,-69.78488977776009,460827.3651798187,460847.3932579084,460827.3651798187,0.0,-69764.86169967038,20.028078089701012,0.0
2026-07-15 14:10:00,1098.091,2523571.1813780563,3407310.4875399997,2301676.012215269,1105634.4753247309,3407.3104875399995,2523.5711813780563,3407310.4875399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1362278988565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121714015675.40897,33.809448798724716,23.813301237131874,310.0,164.82663559795574,304.62556387298815,149.16757475855923,164.4641928445326,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.018687115789426,-69.82494160686275,460797.8077466276,460817.83366117894,460797.8077466276,0.0,-69804.91569231142,20.025914551326423,0.0
2026-07-15 14:20:00,1091.714,2523548.165627056,3387523.039159999,2301643.9728563097,1085879.0663036895,3387.5230391599994,2523.548165627056,3387523.039159999,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13667367453655,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121948568157.20865,33.87460226589129,23.85919134168572,310.0,164.83153913043597,304.8686645421126,149.1783415971497,164.47340692199063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.030331280651016,-69.8649891695319,460765.76838766836,460785.79216900293,460765.76838766836,0.0,-69844.96538819734,20.023781334559317,0.0
2026-07-15 14:30:00,1084.676,2523526.3177874004,3365684.5474399994,2301609.6997114643,1064074.847728535,3365.6845474399993,2523.5263177874003,3365684.5474399994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13709566159963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122183076047.84566,33.93974334662379,23.905072721995413,310.0,164.8361809881302,305.0995390723053,149.18940296946116,164.48234956574345,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.041982119405363,-69.90503252608583,460731.4952428233,460751.5169211003,460731.4952428233,0.0,-69885.01084780885,20.021678276985767,0.0
2026-07-15 14:40:00,1076.904,2523505.6358495164,3341568.4977599997,2301573.4289358533,1039995.0688241464,3341.56849776,2523.5056358495162,3341568.4977599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13749390031734,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122417538151.2472,34.00487170867977,23.950945144049765,310.0,164.8405616140248,305.3188023482628,149.20075917221558,164.4910214099646,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.053639631361454,-69.94507173655465,460695.224467212,460715.2440724464,460695.224467212,0.0,-69925.05213132023,20.0196052344254,0.0
2026-07-15 14:50:00,1068.313,2523486.1178393727,3314911.1402200004,2301535.385190515,1013375.7550294856,3314.9111402200006,2523.4861178393726,3314911.1402200004,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.137868430259,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122651953406.10114,34.069987057250316,23.996808400203456,310.0,164.84468144338317,305.52703833039027,149.21241049359088,164.499423076885,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.06530381583824,-69.98510686071623,460657.18072187353,460677.19828395435,460657.18072187353,0.0,-69965.08929863543,20.017562080800417,0.0
2026-07-15 15:00:00,1058.8,2523467.7618173803,3285392.872,2301495.7821125165,983897.0898874835,3285.392872,2523.4677618173805,3285392.872,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1382192903151,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122886320879.2418,34.135089133122726,24.04266230788298,310.0,164.84854090399992,305.72480161008,149.22435721352971,164.50755517705903,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.076974672164596,-70.02513795813161,460617.5776438752,460637.5931925829,460617.5776438752,0.0,-70005.12240942393,20.015548707684502,0.0
2026-07-15 15:10:00,1048.248,2523450.5658772364,3252650.64912,2301454.822747343,951195.826372657,3252.6506491200003,2523.4505658772364,3252650.64912,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1385465187199,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123120639759.29514,34.20017771091531,24.088506708343303,310.0,164.8521404164533,305.91261888676985,149.23659960403026,164.51541830962967,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.088652199679291,-70.06516508817367,460576.6182787018,460596.6318437228,460576.6182787018,0.0,-70045.15152315266,20.013565021014074,0.0
2026-07-15 15:20:00,1036.513,2523434.5281448094,3216237.64822,2301412.6999970293,914824.9482229706,3216.2376482199998,2523.4345281448095,3216237.64822,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13885015307477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123354909350.5927,34.26525259738686,24.134341465477156,310.0,164.85548039435645,306.0909903707154,149.24913792941962,164.5230130625927,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.100336397730969,-70.10518831006374,460534.49552838807,460554.5071393331,460534.49552838807,0.0,-70085.17669911869,20.011610945046414,0.0
2026-07-15 15:30:00,1023.426,2523419.646777016,3175629.47244,2301369.597028697,874259.8754113032,3175.62947244,2523.419646777016,3175629.47244,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13913023037026,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123589129067.33084,34.33031362981412,24.180166464672283,310.0,164.8585612446066,306.26039111521203,149.26197244661125,164.53034001306028,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.112027265678119,-70.14520768290137,460491.39256005577,460511.4022464746,460491.39256005577,0.0,-70125.19799648254,20.00968641882355,0.0
2026-07-15 15:40:00,1008.783,2523405.9199607135,3130193.1220199997,2301325.6876638355,828867.4343561642,3130.1931220199995,2523.4059199607136,3130193.1220199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.139386787009,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123823298427.96338,34.39536067443427,24.22598161171435,310.0,164.86138336763293,306.42127228181437,149.2751034053465,164.5373997275232,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.123724802889068,-70.18522326569388,460447.48319519404,460467.4909865903,460447.48319519404,0.0,-70165.21547429764,20.00779139623046,0.0
2026-07-15 15:50:00,992.334,2523393.345911593,3079152.8619599994,2301281.13675863,777871.7252013693,3079.1528619599994,2523.3933459115933,3079152.8619599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13961985882804,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124057417049.82245,34.46039362495068,24.27178683173453,310.0,164.8639471576425,306.5740623419244,149.28853104842221,164.54419276211263,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.135429008741966,-70.22523511738456,460402.9322899889,460422.9382158342,460402.9322899889,0.0,-70205.22919153923,20.00592584532569,0.0
2026-07-15 16:00:00,973.776,2523381.9228730863,3021568.50144,2301236.100567787,720332.4008722128,3021.5685014399996,2523.3819228730863,3021568.50144,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.13982948112096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124291484643.95766,34.52541240109935,24.317582068199798,310.0,164.8662530028644,306.71916821794724,149.30225561190423,164.55071966286042,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.14713988262478,-70.26524329688009,460357.8960991459,460377.90018889366,460357.8960991459,0.0,-70245.23920713231,20.004089747773833,0.0
2026-07-15 16:10:00,952.733,2523371.6491152695,2956273.3350199996,2301190.7270936025,655082.6079263971,2956.2733350199996,2523.3716491152695,2956273.3350199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.14001568865984,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124525501010.18465,34.59041694727351,24.363367281944154,310.0,164.86830128579206,306.85697636705453,149.31627732532843,164.55698096595856,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.158857423935292,-70.30524786307646,460312.52262496116,460332.52490805933,460312.52262496116,0.0,-70285.24557997828,20.00228309817612,0.0
2026-07-15 16:20:00,928.736,2523362.5229337965,2881812.0838399995,2301145.1564215547,580666.9274184448,2881.8120838399996,2523.3625229337963,2881812.0838399995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.1401785157172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124759466032.335,34.655407231204165,24.40914245023929,310.0,164.8700923834236,306.98785381044144,149.3305964118892,164.56297719801762,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.170581632081106,-70.3452488748839,460266.9519529137,460286.9524588174,460266.9519529137,0.0,-70325.24836898019,20.000505903706653,0.0
2026-07-15 16:30:00,901.195,2523354.5426488235,2796354.0132999998,2301099.5210430026,495254.49225699715,2796.3540132999997,2523.3545426488236,2796354.0132999998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.14031799608784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124993379673.69978,34.72038324269438,24.454907565903117,310.0,164.87162666750027,307.11214911081964,149.3452130886168,164.56870887632357,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.182312506479647,-70.38524639125048,460221.3165743615,460241.3153325448,460221.3165743615,0.0,-70365.24763306719,19.998758183282916,0.0
2026-07-15 16:40:00,869.358,2523347.706603931,2697565.7125199996,2301053.946163841,396511.76635615854,2697.5657125199996,2523.347706603931,2697565.7125199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.14043416310983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125227241972.65817,34.78534499240505,24.500662636444506,310.0,164.87290450474242,307.23019330074817,149.3601275665437,164.57417650909383,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.194050046558178,-70.42524047118468,460175.7416951997,460195.7387351668,460175.7416951997,0.0,-70405.24343121756,19.997039967114688,0.0
2026-07-15 16:50:00,832.259,2523342.0131651037,2582449.7414599997,2301008.550003163,281441.19145683665,2582.4497414599996,2523.3420131651037,2582449.7414599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,258.14052704968634,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,125461053038.4854,34.85029251069039,24.546407683243118,310.0,164.8739262570841,307.342300764276,149.37534005086098,164.57938059573183,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.205794251753808,-70.46523117377674,460130.3455345219,460150.34088581795,460130.3455345219,0.0,-70445.2358224807,19.995351296049193,0.0
2026-07-15 17:00:00,788.644,2447115.0133599997,2447115.0133599997,2293975.029273497,153139.9840865028,2447.11501336,2447.11501336,2447115.0133599997,0.020365653060888562,0.018329087754799706,0.0,0.0020365653060888562,0.03,0.002670912245200295,0.021,257.16267215374097,304.41999823620563,182.0,310.0,266.1132725606751,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3083936530511,True,1840878.2044686412,1840.8782044686411,B,0.0,125690620215.11572,34.91406117086548,24.591322414721823,310.0,164.86874571609968,307.44812964592745,149.3901903487286,164.58408619947915,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.21754500114295,-70.50449633484989,453096.8248048555,453116.45738539204,453096.8248048555,0.0,-70484.86375431332,19.632580536563182,0.0
2026-07-15 17:10:00,736.873,2286472.70662,2286472.70662,2270118.465747808,16354.24087219173,2286.47270662,2286.47270662,2286472.70662,0.01867403123291538,0.016806628109623842,0.0,0.0018674031232915368,0.03,0.0041933718903761595,0.021,254.10693122616846,300.4315842256801,182.0,310.0,262.0437861481119,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.38946958519853,True,1840878.2044686412,1840.8782044686411,B,0.0,125905850632.08347,34.97384739780096,24.633432164582633,310.0,164.85252692431155,307.54680512493127,149.40336744352572,164.58775776300027,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.229301884975895,-70.54130299767449,429240.261279167,429258.6646105794,429240.261279167,0.0,-70522.89966626215,18.40333141233714,0.0
2026-07-15 17:20:00,674.811,2093898.0443400003,2093898.0443400003,2093898.0443400003,0.0,2093.89804434,2093.89804434,2093898.0443400003,0.016159585129951658,0.014543626616956492,0.0,0.0016159585129951661,0.03,0.00645637338304351,0.021,247.9885527765438,292.9358466074536,182.0,310.0,254.38794220281858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.54958288372399,True,1840878.2044686412,1840.8782044686411,B,0.0,126095609714.22514,35.02655825395143,24.670558457396538,310.0,164.82603537831804,307.6373911016759,149.41364650248957,164.58982378010188,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.241064175536575,-70.57374336408212,386822.66008367477,386838.8802668786,386822.66008367477,0.0,-70557.52318087831,16.220183203811757,0.0
2026-07-15 17:30:00,599.72,1860895.1768,1860895.1768,1860895.1768,0.0,1860.8951768,1860.8951768,1860895.1768,0.012934287974309133,0.01279515854470161,0.0,0.00013912942960752316,0.03,0.008204841455298392,0.021,246.04237179297232,285.3030147409885,182.0,310.0,246.58154818312403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.72315259431483,True,1840878.2044686412,1840.8782044686411,B,0.0,126177140289.9194,35.04920563608872,24.686509883764902,310.0,164.65984744045065,307.67952161431015,149.412858798714,164.5849082220375,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-8.252828783286391,-70.58764649889926,206464.98775525676,206471.93932266533,206464.98775525676,0.0,-70580.6949314907,6.951567408570554,0.0
2026-07-15 17:40:00,508.316,1577274.04904,1577274.04904,1561700.9796555329,15573.06938446709,1577.27404904,1577.27404904,1577274.04904,0.010626858629130813,0.010626858629130813,0.0019186521496720958,0.0,0.03,0.008454489221197093,0.021,245.03267778365486,283.78982997094926,182.0,310.0,245.03267778365483,138.2656469765448,1681241.5704819905,1681.2415704819905,1559342.8420140492,1559.3428420140492,121898.72846794128,121.89872846794128,0.0,194.75883977759275,False,1840878.2044686412,1840.8782044686411,C*,-159636.63398665073,126063072022.9448,35.01752000637355,24.664192470375898,,,307.44212715404956,149.3830553188644,168.03678338057856,121898.72846794128,121.89872846794128,159636.63398665073,159.63663398665074,0.0,3.713858397405905e-06,-8.26459039461599,-70.56966797759345,2358.1376414837287,2354.618154519121,2358.1376414837287,121898.72846794128,-70573.18746455807,-3.519486964607495,0.0
2026-07-15 17:50:00,397.457,1233285.22358,1233285.22358,1157338.4076217648,75946.81595823518,1233.28522358,1233.28522358,1233285.22358,0.008179121140955805,0.008179121140955805,0.004857261539491797,0.0,0.03,0.0079636173195524,0.021,244.63776028165813,283.40407782306386,182.0,310.0,244.63776028165813,136.23352463667555,1494197.0842680358,1494.1970842680357,1154980.3506978098,1154.9803506978099,339216.73357022606,339.21673357022604,0.0,194.76800553078814,False,1840878.2044686412,1840.8782044686411,C*,-346681.12020060536,125818637336.74222,34.94962148242839,24.616368916259756,,,306.4853562626883,149.33549392503647,172.2693743442206,339216.73357022606,339.21673357022604,346681.12020060536,346.6811202006054,0.0,3.713858397405905e-06,-8.276345219544222,-70.5289495693886,2358.056923955024,2354.5394686552027,2358.056923955024,339216.73357022606,-70532.46702468843,-3.5174552998360014,0.0
2026-07-15 18:00:00,267.062,828677.3622799999,828677.36228,612380.1016006195,216297.2606793805,828.67736228,828.6773622799999,828677.36228,0.005462311823365467,0.005462311823365467,0.011021412254816726,0.0,0.03,0.004516275921817806,0.021,244.83298172309108,283.59476512866433,182.0,310.0,244.83298172309108,130.5699520638957,972899.7188351965,972.8997188351965,610022.9980768856,610.0229980768856,362876.7207583109,362.8767207583109,0.0,194.76347119752725,False,1840878.2044686412,1840.8782044686411,C*,-867978.4856334447,125560032458.85388,34.87778679412608,24.565772969487533,,,304.1049360200081,149.28623269077406,176.48792873057945,362876.7207583109,362.8767207583109,867978.4856334447,867.9784856334447,0.0,3.713858397405905e-06,-8.28809271909719,-70.48499731781136,2357.1035237338365,2353.5882622286445,2357.1035237338365,362876.7207583109,-70488.51257931656,-3.515261505206581,0.0
2026-07-15 18:10:00,129.499,401827.6270599999,401827.62705999997,0.0,401827.62705999997,401.82762706,401.8276270599999,401827.62705999997,0.0026566835283999587,0.0,0.021,0.0026566835283999587,0.03,0.0,0.021,215.0985548297102,258.3705738328063,182.0,310.0,218.94898639779436,125.24766073202119,483015.21330118814,483.0152133011881,0.0,0.0,483015.21330118814,483.0152133011881,0.0,195.42330395660207,False,1840878.2044686412,1840.8782044686411,D*,-1357862.9911674531,125225797315.27328,34.78494369868702,24.500379989772306,310.0,184.6624633399324,300.16165140229936,149.4207202762184,180.1150370818031,483015.21330118814,483.0152133011881,1357862.9911674531,1357.8629911674532,0.0,3.713858397405905e-06,-8.299830785131077,-70.42839620332228,0.0,0.0,0.0,483015.21330118814,-74043.35933314002,-3614.963129817741,0.0
2026-07-15 18:20:00,27.292,84685.43848000001,84685.43848,79571.35745234422,5114.081027655775,84.68543848,84.68543848000002,84685.43848,0.0003834182952859142,0.0003834182952859142,0.008757444017326425,0.0,0.03,0.011859137687387663,0.021,218.93797352251508,258.3598672487139,182.0,310.0,218.93797352251508,125.5899388960075,514519.83389858453,514.5198338985846,77216.60811064608,77.21660811064608,437303.22578793846,437.30322578793846,0.0,195.42361026112565,False,1840878.2044686412,1840.8782044686411,C*,-1326358.3705700566,124922600131.60997,34.700722258780544,24.441059575202473,,,298.80084857900965,149.40374655255204,182.3143827276902,437303.22578793846,437.30322578793846,1326358.3705700566,1326.3583705700566,0.0,3.713858397405905e-06,-8.311560227320971,-70.37665313936012,2354.749341698145,2351.239488440551,2354.749341698145,437303.22578793846,-70380.1629926177,-3.5098532575793797,0.0
2026-07-15 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008472423061973879,0.0,0.03,0.012527576938026122,0.021,161.2904446434222,202.6322296367723,182.0,,161.2904446434222,130.8678199161589,1000316.6406873576,1000.3166406873577,0.0,0.0,1000316.6406873576,1000.3166406873577,0.0,197.34358512548914,False,1840878.2044686412,1840.8782044686411,D*,-840561.5637812836,124322410147.19756,34.53400281866599,24.3236326312387,162.51550774302,258.46550702365,296.37967788593994,149.39545028338716,181.26200527097328,1000316.6406873576,1000.3166406873577,840561.5637812836,840.5615637812836,0.0,3.713858397405905e-06,-8.32327236266364,-70.27281205601943,0.0,70272.81205601944,0.0,1000316.6406873576,0.0,70272.81205601944,0.0
2026-07-15 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009303665602956994,0.0,0.03,0.011696334397043007,0.021,166.84970126068657,207.97759932952883,182.0,,166.84970126068657,134.4479903571503,1329849.5273425546,1329.8495273425547,0.0,0.0,1329849.5273425546,1329.8495273425547,0.0,197.12968888777127,False,1840878.2044686412,1840.8782044686411,D*,-511028.67712608655,123524500430.79202,34.312361230775565,24.1675218963216,167.81778564484011,252.52980179622747,293.82772390048035,149.39469747567827,180.454402063702,1329849.5273425546,1329.8495273425547,511028.67712608655,511.02867712608656,0.0,3.713858397405905e-06,-8.334961590031796,-70.13536420893445,0.0,70135.36420893445,0.0,1329849.5273425546,0.0,70135.36420893445,0.0
2026-07-15 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009811755288311236,0.0,0.03,0.011188244711688765,0.021,165.36835747573048,206.55262205202627,182.0,,165.36835747573048,135.13234818324165,1392840.4976480103,1392.8404976480103,0.0,0.0,1392840.4976480103,1392.8404976480103,0.0,197.18605784957364,False,1840878.2044686412,1840.8782044686411,D*,-448037.70682063093,122688796132.20322,34.08022114783423,24.00401666566243,166.2320134023509,249.09428840924667,291.16858685211645,149.40739845278463,179.61115474977356,1392840.4976480103,1392.8404976480103,448037.70682063093,448.03770682063094,0.0,3.713858397405905e-06,-8.34662682165352,-69.99138973034584,0.0,69991.38973034585,0.0,1392840.4976480103,0.0,69991.38973034585,0.0
2026-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010191333516456234,0.0,0.03,0.010808666483543767,0.021,165.04016312978334,206.23697721843766,182.0,,165.04016312978334,135.37049469344382,1414760.4336530813,1414.7604336530812,0.0,0.0,1414760.4336530813,1414.7604336530812,0.0,197.19860790837157,False,1840878.2044686412,1840.8782044686411,D*,-426117.7708155599,121839939872.01137,33.84442774222538,23.837938258678626,165.82744542012787,246.06663163295264,288.4800643506953,149.4300808830781,178.79044475297295,1414760.4336530813,1414.7604336530812,426117.7708155599,426.1177708155599,0.0,3.713858397405905e-06,-8.358267683131512,-69.8451688679476,0.0,69845.1688679476,0.0,1414760.4336530813,0.0,69845.1688679476,0.0
2026-07-15 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010537947426526964,0.0,0.03,0.010462052573473038,0.021,164.65798013422432,205.8694362848898,182.0,,164.65798013422432,135.46164147422724,1423149.9397606659,1423.1499397606658,0.0,0.0,1423149.9397606659,1423.1499397606658,0.0,197.21325060793737,False,1840878.2044686412,1840.8782044686411,D*,-417728.2647079753,120986049908.15497,33.6072360855986,23.67087500947236,165.3806384799767,243.24337651457122,285.7795224713248,149.46210451567646,177.99072957311566,1423149.9397606659,1423.1499397606658,417728.2647079753,417.7282647079753,0.0,3.713858397405905e-06,-8.369884031520789,-69.69809033565318,0.0,69698.09033565318,0.0,1423149.9397606659,0.0,69698.09033565318,0.0
2026-07-15 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010883810266274819,0.0,0.03,0.010116189733725182,0.021,164.3172457793386,205.5417815706045,182.0,,164.3172457793386,135.51448832252217,1428014.1703207144,1428.0141703207144,0.0,0.0,1428014.1703207144,1428.0141703207144,0.0,197.2263308180604,False,1840878.2044686412,1840.8782044686411,D*,-412864.03414792684,120129241405.96254,33.36923372387848,23.503240749341987,164.9793744878167,240.48984197881302,283.0745166385919,149.50344639160187,177.21343834582052,1428014.1703207144,1428.0141703207144,412864.03414792684,412.8640341479268,0.0,3.713858397405905e-06,-8.381475784518763,-69.55051798784827,0.0,69550.51798784826,0.0,1428014.1703207144,0.0,69550.51798784826,0.0
2026-07-15 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011242986513281197,0.0,0.03,0.009757013486718804,0.021,163.98939156520788,205.22653532472563,182.0,,163.98939156520788,135.5520539314828,1431471.855859375,1431.4718558593752,0.0,0.0,1431471.855859375,1431.4718558593752,0.0,197.23893933529698,False,1840878.2044686412,1840.8782044686411,D*,-409406.3486092661,119270358292.44691,33.130655081235254,23.335200592289098,164.59269981089045,237.7671174529915,280.36782433068134,149.55443322317066,176.45823729825545,1431471.855859375,1431.4718558593752,409406.3486092661,409.4063486092661,0.0,3.713858397405905e-06,-8.393042883911757,-69.40259635796562,0.0,69402.59635796562,0.0,1431471.855859375,0.0,69402.59635796562,0.0
2026-07-15 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011621815168755075,0.0,0.03,0.009378184831244927,0.021,163.67187238011576,204.9212479526316,182.0,,163.67187238011576,135.5832131554167,1434339.8726697795,1434.3398726697794,0.0,0.0,1434339.8726697795,1434.3398726697794,0.0,197.251171680901,False,1840878.2044686412,1840.8782044686411,D*,-406538.33179886173,118409754368.84505,32.89159843579029,23.166823759392198,164.2173557539577,235.06002302921377,277.66066295794894,149.61551046351804,175.72456060303355,1434339.8726697795,1434.3398726697794,406538.33179886173,406.53833179886175,0.0,3.713858397405905e-06,-8.404585281550816,-69.25438583434601,0.0,69254.38583434602,0.0,1434339.8726697795,0.0,69254.38583434602,0.0
2026-07-15 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012024226606215103,0.0,0.03,0.008975773393784898,0.021,163.362916118248,204.6242137587428,182.0,,163.362916118248,135.61062275097515,1436862.7590226238,1436.8627590226238,0.0,0.0,1436862.7590226238,1436.8627590226238,0.0,197.26309426799875,False,1840878.2044686412,1840.8782044686411,D*,-404015.44544601743,117547636713.43147,32.65212130928652,22.998150765437558,163.85145228672394,232.36259248815162,274.9536172327709,149.68717283513868,175.01175430442566,1436862.7590226238,1436.8627590226238,404015.44544601743,404.01544544601745,0.0,3.713858397405905e-06,-8.416102935150706,-69.10592159934271,0.0,69105.9215993427,0.0,1436862.7590226238,0.0,69105.9215993427,0.0
2026-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012453479652938398,0.0,0.03,0.008546520347061604,0.021,163.06191772945365,204.33484946313575,182.0,,163.06191772945365,135.6350415156912,1439110.3576099142,1439.1103576099142,0.0,0.0,1439110.3576099142,1439.1103576099142,0.0,197.27472886776565,False,1840878.2044686412,1840.8782044686411,D*,-401767.84685872705,116684170498.86552,32.4122695830182,22.829213926393646,163.4944941716601,229.67114042920676,272.2469784375765,149.76993514789797,174.31916706300532,1439110.3576099142,1439.1103576099142,401767.84685872705,401.76784685872707,0.0,3.713858397405905e-06,-8.427595807093603,-68.95723165737581,0.0,68957.23165737581,0.0,1439110.3576099142,0.0,68957.23165737581,0.0
2026-07-15 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01291300810111282,0.0,0.03,0.008086991898887182,0.021,162.76846036060704,204.0527528821813,182.0,,162.76846036060704,135.65659459490797,1441094.1872983805,1441.0941872983806,0.0,0.0,1441094.1872983805,1441.0941872983806,0.0,197.28609015033697,False,1840878.2044686412,1840.8782044686411,D*,-399784.01717026066,115819513986.4865,32.17208721846847,22.660044206031774,163.1462637860676,226.98302593661566,269.5408483228578,149.86432175255644,173.6461690490052,1441094.1872983805,1441.0941872983806,399784.01717026066,399.78401717026065,0.0,3.713858397405905e-06,-8.439063864234933,-68.80834284798156,0.0,68808.34284798156,0.0,1441094.1872983805,0.0,68808.34284798156,0.0
2026-07-15 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013406644305649435,0.0,0.03,0.007593355694350566,0.021,162.48222660971206,203.7776175609068,182.0,,162.48222660971206,135.6751808642206,1442804.9402023824,1442.8049402023823,0.0,0.0,1442804.9402023824,1442.8049402023823,0.0,197.29718906321284,False,1840878.2044686412,1840.8782044686411,D*,-398073.2642662588,114953831022.36507,31.93161972843474,22.490673660773837,162.8067123928625,224.29576762272671,266.83517492928,149.97085750044116,172.99216138860072,1442804.9402023824,1442.8049402023823,398073.2642662588,398.07326426625883,0.0,3.713858397405905e-06,-8.450507078066744,-68.65928299087183,0.0,68659.28299087183,0.0,1442804.9402023824,0.0,68659.28299087183,0.0
2026-07-15 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013938854239113948,0.0,0.03,0.007061145760886053,0.021,162.20288489097064,203.5091235191188,182.0,,162.20288489097064,135.69053349148638,1444218.0560481262,1444.2180560481263,0.0,0.0,1444218.0560481262,1444.2180560481263,0.0,197.30803721250317,False,1840878.2044686412,1840.8782044686411,D*,-396660.148420515,114087300188.73619,31.690916719093387,22.32113723016672,162.4758391071892,221.60680822976295,264.1297653947664,150.09005966103342,172.35657763418666,1444218.0560481262,1444.2180560481263,396660.148420515,396.660148420515,0.0,3.713858397405905e-06,-8.46192542514376,-68.51008246208667,0.0,68510.08246208668,0.0,1444218.0560481262,0.0,68510.08246208668,0.0
2026-07-15 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01451492768751215,0.0,0.03,0.006485072312487851,0.021,161.930059418842,203.24690840327762,182.0,,161.930059418842,135.7023415446237,1445304.9154310098,1445.30491543101,0.0,0.0,1445304.9154310098,1445.30491543101,0.0,197.318648030794,False,1840878.2044686412,1840.8782044686411,D*,-395573.28903763136,113220117239.47758,31.45003256652155,22.15147321338273,162.15367065815101,218.91378058563646,261.42429159234047,150.2224305728021,171.73888373250762,1445304.9154310098,1445.30491543101,395573.28903763136,395.57328903763135,0.0,3.713858397405905e-06,-8.47331888757778,-68.3607746041225,0.0,68360.7746041225,0.0,1445304.9154310098,0.0,68360.7746041225,0.0
2026-07-15 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015141111237832352,0.0,0.03,0.00585888876216765,0.021,161.66334509403217,202.9905818002124,182.0,,161.66334509403217,135.71012532170027,1446021.3647094471,1446.0213647094472,0.0,0.0,1446021.3647094471,1446.0213647094472,0.0,197.32903620484785,False,1840878.2044686412,1840.8782044686411,D*,-394856.83975919406,112352504420.65192,31.209029005736642,21.98172509278016,161.8402999192805,216.21441375626824,258.71830317914225,150.36844732479727,171.13858027048317,1446021.3647094471,1446.0213647094472,394856.83975919406,394.85683975919403,0.0,3.713858397405905e-06,-8.48468745379988,-68.21139733260746,0.0,68211.39733260746,0.0,1446021.3647094471,0.0,68211.39733260746,0.0
