timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015824858764491544,0.0,0.03,0.005175141235508458,0.021,161.4022720735004,202.7396911932169,182.0,,161.4022720735004,135.71338199633516,1446321.1217771657,1446.3211217771657,0.0,0.0,1446321.1217771657,1446.3211217771657,0.0,197.33921906175374,False,1840878.2044686412,1840.8782044686411,D*,-394557.0826914755,111484711747.58562,30.967975485440448,21.811941783763274,161.5358724475736,213.50654282167542,256.01124054378437,150.52854811436126,170.55520382971122,1446321.1217771657,1446.3211217771657,394557.0826914755,394.5570826914755,0.0,3.713858397405905e-06,-8.4960311193578,-68.06199334752547,0.0,68061.99334752547,0.0,1446321.1217771657,0.0,68061.99334752547,0.0
2026-07-15 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01657513493542377,0.0,0.03,0.00442486506457623,0.021,161.14627855216696,202.49369582009624,182.0,,161.14627855216696,135.7114537855196,1446143.641713969,1446.143641713969,0.0,0.0,1446143.641713969,1446.143641713969,0.0,197.34921764531265,False,1840878.2044686412,1840.8782044686411,D*,-394734.56275467225,110617025562.55724,30.726951545154787,21.642179309090825,161.24059037837486,210.7884341388193,253.30245499757424,150.70311365010778,169.9883284718456,1446143.641713969,1446.143641713969,394734.56275467225,394.73456275467225,0.0,3.713858397405905e-06,-8.507349887958792,-67.91261160594567,0.0,67912.61160594567,0.0,1446143.641713969,0.0,67912.61160594567,0.0
2026-07-15 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017402714899610164,0.0,0.03,0.0035972851003898375,0.021,160.89470304655805,202.25195927793078,182.0,,160.89470304655805,135.70347747160105,1445409.4705917358,1445.4094705917357,0.0,0.0,1445409.4705917358,1445.4094705917357,0.0,197.35905703717097,False,1840878.2044686412,1840.8782044686411,D*,-395468.7338769054,109749779880.2022,30.48604996672283,21.47250301860019,160.95474926929597,208.05881356328808,250.59123959684914,150.89244679163934,169.43756937174842,1445409.4705917358,1445.4094705917357,395468.7338769054,395.4687338769054,0.0,3.713858397405905e-06,-8.518643772837272,-67.76330927088225,0.0,67763.30927088225,0.0,1445409.4705917358,0.0,67763.30927088225,0.0
2026-07-15 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018320657522508572,0.0,0.03,0.0026793424774914296,0.021,160.64672904914707,202.01369636677038,182.0,,160.64672904914707,135.68846815109362,1444027.9540424347,1444.0279540424347,0.0,0.0,1444027.9540424347,1444.0279540424347,0.0,197.36876854626826,False,1840878.2044686412,1840.8782044686411,D*,-396850.2504262065,108883363107.77673,30.245378641049093,21.30298890402448,160.67873349016202,205.3169911130537,247.87686693499234,151.0967485195744,168.9025860159651,1444027.9540424347,1444.0279540424347,396850.2504262065,396.8502504262065,0.0,3.713858397405905e-06,-8.529912798314337,-67.6141528623861,0.0,67614.15286238611,0.0,1444027.9540424347,0.0,67614.15286238611,0.0
2026-07-15 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019344898693340083,0.0,0.03,0.0016551013066599188,0.021,160.4013235713598,201.77791407859434,182.0,,160.4013235713598,135.6652785437281,1441893.4919039663,1441.8934919039664,0.0,0.0,1441893.4919039663,1441.8934919039664,0.0,197.37839215489896,False,1840878.2044686412,1840.8782044686411,D*,-398984.7125646749,108018227012.63435,30.005063059065098,21.13372535347593,160.41302213871415,202.56314477375804,245.15863920899557,151.31608636711286,168.3830855807262,1441893.4919039663,1441.8934919039664,398984.7125646749,398.9847125646749,0.0,3.713858397405905e-06,-8.541157001614103,-67.46521979860407,0.0,67465.21979860407,0.0,1441893.4919039663,0.0,67465.21979860407,0.0
2026-07-15 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020494967994967042,0.0,0.03,0.0005050320050329592,0.021,160.15716496715652,201.5433423069123,182.0,,160.15716496715652,138.99856313777536,1748702.039827601,1748.702039827601,0.0,0.0,1748702.039827601,1748.702039827601,0.0,197.3879794048566,False,1840878.2044686412,1840.8782044686411,D*,-92176.16464104014,106969005788.7378,29.71361271909383,20.92844561695263,160.15820490789363,207.27227319767044,241.84297201612804,151.57260451756463,167.68360350442308,1748702.039827601,1748.702039827601,92176.16464104014,92.17616464104015,0.0,3.713858397405905e-06,-8.552371099347628,-67.28458640114198,0.0,67284.58640114198,0.0,1748702.039827601,0.0,67284.58640114198,0.0
2026-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018617997962857992,0.0,0.03,0.0023820020371420093,0.021,160.61455430254634,201.98278258293468,182.0,,160.61455430254634,134.05102322217553,1293311.1200092824,1293.3111200092824,0.0,0.0,1293311.1200092824,1293.3111200092824,0.0,197.370029563939,False,1840878.2044686412,1840.8782044686411,D*,-547567.0844593588,106193019116.73222,29.49806086575895,20.776624117399546,160.6395242841864,200.2946172763725,239.42091472408555,151.77009564368177,167.25014706083937,1293311.1200092824,1293.3111200092824,547567.0844593588,547.5670844593589,0.0,3.713858397405905e-06,-8.563562934144462,-67.15100878101393,0.0,67151.00878101392,0.0,1293311.1200092824,0.0,67151.00878101392,0.0
2026-07-15 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,158.85718566443427,200.29461727637246,182.0,,158.85718566443427,139.52008845168774,1796705.2690006,1796.7052690006,0.0,0.0,1796705.2690006,1796.7052690006,0.0,197.4392359087874,False,1840878.2044686412,1840.8782044686411,D*,-44172.935468041105,105114995955.33186,29.198609987592185,20.565709292672267,158.85718566443427,206.089511957827,236.06034911580915,152.04019846505525,166.43821966674093,1796705.2690006,1796.7052690006,44172.935468041105,44.1729354680411,0.0,3.713858397405905e-06,-8.574723834863818,-66.96540431612428,0.0,66965.40431612427,0.0,1796705.2690006,0.0,66965.40431612427,3.469446951953614e-18
2026-07-15 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019087181103394073,0.0,0.03,0.0019128188966059285,0.021,160.57546891208952,201.9452292827399,182.0,,160.57546891208952,133.10427774165424,1206168.9639957428,1206.1689639957428,0.0,0.0,1206168.9639957428,1206.1689639957428,0.0,197.37156172091233,False,1840878.2044686412,1840.8782044686411,D*,-634709.2404728984,104391294576.93442,28.997581826926226,20.42411739108334,160.59124950796613,196.6955771889489,233.80613956670152,152.23719630518397,166.07499058372804,1206168.9639957428,1206.1689639957428,634709.2404728984,634.7092404728984,0.0,3.713858397405905e-06,-8.585863974611556,-66.84083848643216,0.0,66840.83848643216,0.0,1206168.9639957428,0.0,66840.83848643216,0.0
2026-07-15 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,155.10834212876526,196.69557718894893,182.0,,155.10834212876526,139.35753831811334,1781743.5190990702,1781.7435190990702,0.0,0.0,1781743.5190990702,1781.7435190990702,0.0,197.58904587987658,False,1840878.2044686412,1840.8782044686411,D*,-59134.68536957097,103322248465.47498,28.70062457374305,20.21495892278944,155.10834212876526,202.6433331404325,230.6523066308658,152.51369143596204,165.02187644165303,1781743.5190990702,1781.7435190990702,59134.68536957097,59.134685369570974,0.0,3.713858397405905e-06,-8.596973433146022,-66.65675120680321,0.0,66656.75120680321,0.0,1781743.5190990702,0.0,66656.75120680321,0.0
2026-07-15 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01960970537599298,0.0,0.03,0.00139029462400702,0.021,158.24256207673693,199.70435030842754,182.0,,158.24256207673693,133.4396582579688,1237038.6981300863,1237.0386981300862,0.0,0.0,1237038.6981300863,1237.0386981300862,0.0,197.46359358909234,False,1840878.2044686412,1840.8782044686411,D*,-603839.5063385549,102580025246.59692,28.494451457388035,20.069743230099846,158.25084365915828,194.0201286177308,228.46242845062253,152.71856316147193,164.58588337034126,1237038.6981300863,1237.0386981300862,603839.5063385549,603.8395063385549,0.0,3.713858397405905e-06,-8.608061601185918,-66.52900823936342,0.0,66529.00823936342,0.0,1237038.6981300863,0.0,66529.00823936342,0.0
2026-07-15 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.31951409443246,194.0201286177308,182.0,,152.31951409443246,139.23053245696332,1770053.4030175272,1770.0534030175272,0.0,0.0,1770053.4030175272,1770.0534030175272,0.0,197.70243027983696,False,1840878.2044686412,1840.8782044686411,D*,-70824.801451114,101517993204.7864,28.199442556885113,19.861957061885942,152.31951409443246,199.4972742047451,225.50314344905667,152.99526595222727,163.3979492344594,1770053.4030175272,1770.0534030175272,70824.801451114,70.82480145111401,0.0,3.713858397405905e-06,-8.619119289688317,-66.34613101440304,0.0,66346.13101440304,0.0,1770053.4030175272,0.0,66346.13101440304,0.0
2026-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,158.02692157961408,199.4972742047451,182.0,,158.02692157961408,136.80865278894888,1547134.1282828522,1547.1341282828523,0.0,0.0,1547134.1282828522,1547.1341282828523,0.0,197.4721583554494,False,1840878.2044686412,1840.8782044686411,D*,-293744.07618578896,100589712727.8167,27.94158686883797,19.680339336860918,158.02692157961408,198.08050263316855,222.76656084353343,153.24395624011737,162.8479005516304,1547134.1282828522,1547.1341282828523,293744.07618578896,293.74407618578897,0.0,3.713858397405905e-06,-8.630150353792228,-66.18638462346426,0.0,66186.38462346427,0.0,1547134.1282828522,0.0,66186.38462346427,0.0
2026-07-15 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,156.5512795662254,198.08050263316855,182.0,,156.5512795662254,135.9856771887811,1471384.236024933,1471.384236024933,0.0,0.0,1471384.236024933,1471.384236024933,0.0,197.5310313606384,False,1840878.2044686412,1840.8782044686411,D*,-369493.96844370826,99706882186.20174,27.696356162833816,19.507613874537146,156.5512795662254,196.08780950386617,220.1768763926835,153.4906728973053,162.22964573463648,1471384.236024933,1471.384236024933,369493.96844370826,369.49396844370824,0.0,3.713858397405905e-06,-8.641156089538327,-66.0344144765913,0.0,66034.4144765913,0.0,1471384.236024933,0.0,66034.4144765913,0.0
2026-07-15 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,154.47497049816178,196.08780950386617,182.0,,154.47497049816178,136.199061121319,1491024.9275545755,1491.0249275545755,0.0,0.0,1491024.9275545755,1491.0249275545755,0.0,197.6146509402617,False,1840878.2044686412,1840.8782044686411,D*,-349853.2769140657,98812267229.66899,27.447852008241387,19.33258279588166,154.47497049816178,194.55188559126404,217.66641851303456,153.74009543960207,161.46696325992122,1491024.9275545755,1491.0249275545755,349853.2769140657,349.8532769140657,0.0,3.713858397405905e-06,-8.652136157593997,-65.8804083340161,0.0,65880.4083340161,0.0,1491024.9275545755,0.0,65880.4083340161,0.0
2026-07-15 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.87394374245326,194.55188559126404,182.0,,152.87394374245326,136.3090446465206,1501148.241274287,1501.148241274287,0.0,0.0,1501148.241274287,1501.148241274287,0.0,197.6797566181204,False,1840878.2044686412,1840.8782044686411,D*,-339729.9631943542,97911578284.90442,27.197660634695673,19.15636334372068,152.87394374245326,193.0908656509777,215.23771798228958,153.99000544283948,160.61533227098724,1501148.241274287,1501.148241274287,339729.9631943542,339.7299631943542,0.0,3.713858397405905e-06,-8.66309038420036,-65.7253596381807,0.0,65725.3596381807,0.0,1501148.241274287,0.0,65725.3596381807,0.0
2026-07-15 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,151.35046479370118,193.0908656509777,182.0,,151.35046479370118,136.3587041415041,1505719.095372289,1505.7190953722888,0.0,0.0,1505719.095372289,1505.7190953722888,0.0,197.7422183462188,False,1840878.2044686412,1840.8782044686411,D*,-335159.10909635224,97008146827.68105,26.946707452133623,18.97960732003205,151.35046479370118,191.6491879232034,212.89191837876544,154.23941237181165,159.69207672218695,1505719.095372289,1505.7190953722888,335159.10909635224,335.15910909635227,0.0,3.713858397405905e-06,-8.674018691034652,-65.56984100574991,0.0,65569.84100574991,0.0,1505719.095372289,0.0,65569.84100574991,0.0
2026-07-15 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.84664467089965,191.6491879232034,182.0,,149.84664467089965,136.4138280805174,1510792.9182659911,1510.7929182659911,0.0,0.0,1510792.9182659911,1510.7929182659911,0.0,197.80436344709253,False,1840878.2044686412,1840.8782044686411,D*,-330085.28620265005,96101671076.72145,26.694908632422624,18.802255681422714,149.84664467089965,190.24780841802897,210.62632373785115,154.4877253491401,158.70580269634354,1510792.9182659911,1510.7929182659911,330085.28620265005,330.08528620265,0.0,3.713858397405905e-06,-8.684920991232977,-65.4138011899444,0.0,65413.801189944395,0.0,1510792.9182659911,0.0,65413.801189944395,0.0
2026-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.38437147676746,190.24780841802897,182.0,,148.38437147676746,136.4711686577385,1516070.7692078908,1516.0707692078909,0.0,0.0,1516070.7692078908,1516.0707692078909,0.0,197.8652597875247,False,1840878.2044686412,1840.8782044686411,D*,-324807.43526075035,95192028615.19672,26.442230170887978,18.62428447708629,148.38437147676746,188.88881146761054,208.43842106177644,154.73428033281826,157.66632590273682,1516070.7692078908,1516.0707692078909,324807.43526075035,324.80743526075037,0.0,3.713858397405905e-06,-8.695797194604063,-65.25722022653146,0.0,65257.220226531455,0.0,1516070.7692078908,0.0,65257.220226531455,0.0
2026-07-16 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.96586037425337,188.88881146761054,182.0,,146.96586037425337,136.5271740136406,1521225.7211585743,1521.2257211585743,0.0,0.0,1521225.7211585743,1521.2257211585743,0.0,197.92477653102608,False,1840878.2044686412,1840.8782044686411,D*,-319652.48331006686,94279293182.50157,26.18869255069488,18.445708134107537,146.96586037425337,187.5705339938176,206.32593888520879,154.978391095121,156.5830124174492,1521225.7211585743,1521.2257211585743,319652.48331006686,319.6524833100669,0.0,3.713858397405905e-06,-8.70664721321049,-65.10011163855545,0.0,65100.11163855545,0.0,1521225.7211585743,0.0,65100.11163855545,0.0
2026-07-16 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.58941506647673,187.5705339938176,182.0,,145.58941506647673,136.58200851716555,1526272.9032781727,1526.2729032781726,0.0,0.0,1526272.9032781727,1526.2729032781726,0.0,197.9829468977932,False,1840878.2044686412,1840.8782044686411,D*,-314605.3011904685,93363529440.53467,25.93431373348185,18.266539303562517,145.58941506647673,186.2922571410987,204.28664529525958,155.21937503633407,155.46431101882987,1526272.9032781727,1526.2729032781726,314605.3011904685,314.6053011904685,0.0,3.713858397405905e-06,-8.717470961077275,-64.94248720070992,0.0,64942.48720070992,0.0,1526272.9032781727,0.0,64942.48720070992,0.0
2026-07-16 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.25432253389994,186.2922571410987,182.0,,144.25432253389994,136.63580352718435,1531224.4063508098,1531.2244063508099,0.0,0.0,1531224.4063508098,1531.2244063508099,0.0,198.03976505155808,False,1840878.2044686412,1840.8782044686411,D*,-309653.79811783135,92444794796.72418,25.679109665756716,18.086789217192898,144.25432253389994,185.05340411434193,202.31835080850996,155.45655207877053,154.31788898522254,1531224.4063508098,1531.2244063508099,309653.79811783135,309.65379811783134,0.0,3.713858397405905e-06,-8.728268353961335,-64.78435730436266,0.0,64784.35730436265,0.0,1531224.4063508098,0.0,64784.35730436265,0.0
2026-07-16 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.96001642380378,185.05340411434193,182.0,,142.96001642380378,136.6885040960519,1536075.1727803804,1536.0751727803804,0.0,0.0,1536075.1727803804,1536.0751727803804,0.0,198.09522054947337,False,1840878.2044686412,1840.8782044686411,D*,-304803.03168826085,91523149693.05595,25.42309713695999,17.906469700450394,142.96001642380378,183.8533349887641,200.41891935289874,155.68924605232493,153.15070302189022,1536075.1727803804,1536.0751727803804,304803.03168826085,304.80303168826083,0.0,3.713858397405905e-06,-8.739039309417983,-64.62573273988819,0.0,64625.7327398882,0.0,1536075.1727803804,0.0,64625.7327398882,0.0
2026-07-16 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.70586283427633,183.8533349887641,182.0,,141.70586283427633,136.74008235601846,1540822.6375102233,1540.8226375102233,0.0,0.0,1540822.6375102233,1540.8226375102233,0.0,198.14930736840552,False,1840878.2044686412,1840.8782044686411,D*,-300055.5669584179,90598656110.54982,25.166293364041618,17.72559287989815,141.70586283427633,182.69138864380727,198.58626926298072,155.9167852319575,151.96904122415393,1540822.6375102233,1540.8226375102233,300055.5669584179,300.0555669584179,0.0,3.713858397405905e-06,-8.749783746826525,-64.46662445125575,0.0,64466.62445125576,0.0,1540822.6375102233,0.0,64466.62445125576,0.0
2026-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.49120409087558,182.69138864380727,182.0,,140.49120409087558,136.7905225382776,1545465.3491177368,1545.4653491177369,0.0,0.0,1545465.3491177368,1545.4653491177369,0.0,198.2020220620886,False,1840878.2044686412,1840.8782044686411,D*,-295412.8553509044,89671376901.07918,24.908715805855326,17.544171052481484,140.49120409087558,181.56689161625053,196.8183735270849,156.13850360107477,150.77856726692931,1545465.3491177368,1545.4653491177369,295412.8553509044,295.4128553509044,0.0,3.713858397405905e-06,-8.760501587399082,-64.30704343532986,0.0,64307.043435329855,0.0,1545465.3491177368,0.0,64307.043435329855,0.0
2026-07-16 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,154.1034012708093,181.56689161625053,182.0,,154.1034012708093,132.0345598035321,1107707.9421348318,1107.707942134832,0.0,0.0,1107707.9421348318,1107.707942134832,0.0,176.46468617942926,False,1840878.2044686412,1840.8782044686411,D*,-733170.2623338094,89006752135.79828,24.724097815499523,17.41413746795577,154.1034012708093,180.47917862609737,195.1132612508132,156.35474790326788,151.09321489677927,1107707.9421348318,1107.707942134832,733170.2623338094,733.1702623338094,0.0,3.713858397405905e-06,-8.77120039596595,-64.19285140121355,0.0,64192.85140121354,0.0,1107707.9421348318,0.0,64192.85140121354,0.0
2026-07-16 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,152.98321061492337,180.47917862609737,182.0,,152.98321061492337,130.7530639189914,989754.0499864705,989.7540499864705,0.0,0.0,989754.0499864705,989.7540499864705,0.0,176.49716525932666,False,1840878.2044686412,1840.8782044686411,D*,-851124.1544821707,88412899705.8064,24.559138807168445,17.297950464122845,152.98321061492337,179.0014855270809,193.52520710666963,156.55785657602763,151.26838742724908,989754.0499864705,989.7540499864705,851124.1544821707,851.1241544821708,0.0,3.713858397405905e-06,-8.781882182782075,-64.0907208967442,0.0,64090.7208967442,0.0,989754.0499864705,0.0,64090.7208967442,3.469446951953614e-18
2026-07-16 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,151.46108081076224,179.0014855270809,182.0,,151.46108081076224,130.98693830351118,1011280.7628387705,1011.2807628387706,0.0,0.0,1011280.7628387705,1011.2807628387706,0.0,176.54160389936456,False,1840878.2044686412,1840.8782044686411,D*,-829597.4416298707,87806131248.10313,24.39059201336198,17.179236444342155,151.46108081076224,178.03521742702472,191.9820178632975,156.75578902359598,151.2777482140822,1011280.7628387705,1011.2807628387706,829597.4416298707,829.5974416298707,0.0,3.713858397405905e-06,-8.79254657421597,-63.98634860337575,0.0,63986.34860337575,0.0,1011280.7628387705,0.0,63986.34860337575,3.469446951953614e-18
2026-07-16 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.46555847579117,178.03521742702472,182.0,,150.46555847579117,131.05874646857234,1017890.267136968,1017.890267136968,0.0,0.0,1017890.267136968,1017.890267136968,0.0,176.57085940808727,False,1840878.2044686412,1840.8782044686411,D*,-822987.9373316732,87195397087.82095,24.22094363550582,17.05974653634839,150.46555847579117,177.11281104347464,190.4911569609264,156.94670661338762,151.18702310994018,1017890.267136968,1017.890267136968,822987.9373316732,822.9879373316733,0.0,3.713858397405905e-06,-8.803193455272439,-63.88128633880678,0.0,63881.28633880678,0.0,1017890.267136968,0.0,63881.28633880678,0.0
2026-07-16 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.51507989921785,177.11281104347464,182.0,,149.51507989921785,131.0799882901889,1019845.4474588267,1019.8454474588267,0.0,0.0,1019845.4474588267,1019.8454474588267,0.0,176.59893282344905,False,1840878.2044686412,1840.8782044686411,D*,-821032.7570098145,86583489819.34566,24.050969394262683,16.940027110179322,149.51507989921785,176.20646535606036,189.0532449901189,157.12996863687417,151.0104250584917,1019845.4474588267,1019.8454474588267,821032.7570098145,821.0327570098145,0.0,3.713858397405905e-06,-8.813822790924908,-63.776013914812744,0.0,63776.01391481274,0.0,1019845.4474588267,0.0,63776.01391481274,0.0
2026-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.5810115139176,176.20646535606036,182.0,,148.5810115139176,131.10648796208295,1022284.5808795929,1022.2845808795929,0.0,0.0,1022284.5808795929,1022.2845808795929,0.0,176.6266567284556,False,1840878.2044686412,1840.8782044686411,D*,-818593.6235890483,85970119070.8179,23.88058863078275,16.820021354690248,148.5810115139176,175.33072802607387,187.66643618902242,157.3052603744851,150.75758536546348,1022284.5808795929,1022.2845808795929,818593.6235890483,818.5936235890483,0.0,3.713858397405905e-06,-8.824434538101526,-63.67048305971187,0.0,63670.48305971187,0.0,1022284.5808795929,0.0,63670.48305971187,0.0
2026-07-16 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,147.67835611659186,175.33072802607387,182.0,,147.67835611659186,131.13407750686505,1024824.030462621,1024.824030462621,0.0,0.0,1024824.030462621,1024.824030462621,0.0,176.65357596787968,False,1840878.2044686412,1840.8782044686411,D*,-816054.1740060202,85355224652.54033,23.709784625705648,16.699717493789592,147.67835611659186,174.4857334352509,186.32916930179815,157.47225167773587,150.43874000665963,1024824.030462621,1024.824030462621,816054.1740060202,816.0541740060202,0.0,3.713858397405905e-06,-8.835028652302837,-63.56468520786917,0.0,63564.685207869166,0.0,1024824.030462621,0.0,63564.685207869166,0.0
2026-07-16 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.80726540448697,174.4857334352509,182.0,,146.80726540448697,131.16098348368678,1027300.5617776744,1027.3005617776744,0.0,0.0,1027300.5617776744,1027.3005617776744,0.0,176.67967322545667,False,1840878.2044686412,1840.8782044686411,D*,-813577.6426909668,84738844315.47372,23.53856786540937,16.579122913438585,146.80726540448697,173.6704264789763,185.03999763655386,157.63062182328844,150.06328134453202,1027300.5617776744,1027.3005617776744,813577.6426909668,813.5776426909669,0.0,3.713858397405905e-06,-8.845605090355711,-63.4586283172435,0.0,63458.6283172435,0.0,1027300.5617776744,0.0,63458.6283172435,0.0
2026-07-16 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.9666642867905,173.6704264789763,182.0,,145.9666642867905,131.18731339681895,1029724.0699382019,1029.7240699382019,0.0,0.0,1029724.0699382019,1029.7240699382019,0.0,176.70496848825417,False,1840878.2044686412,1840.8782044686411,D*,-811154.1345304393,84121009873.5108,23.366947187086335,16.458243838013328,145.9666642867905,172.88417817219317,183.79750755325713,157.7800689813085,149.6396707204069,1029724.0699382019,1029.7240699382019,811154.1345304393,811.1541345304393,0.0,3.713858397405905e-06,-8.856163810205535,-63.352319098942,0.0,63352.319098941996,0.0,1029724.0699382019,0.0,63352.319098941996,0.0
2026-07-16 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.15591613215634,172.88417817219317,182.0,,145.15591613215634,131.21308564665406,1032096.2485882823,1032.0962485882824,0.0,0.0,1032096.2485882823,1032.0962485882824,0.0,176.7294694028942,False,1840878.2044686412,1840.8782044686411,D*,-808781.9558803589,83501752124.35783,23.194931145654955,16.337086293073437,145.15591613215634,172.12638533605886,182.6003230777041,157.92030999035802,149.17555160541468,1032096.2485882823,1032.0962485882824,808781.9558803589,808.781955880359,0.0,3.713858397405905e-06,-8.866704770855684,-63.24576390088894,0.0,63245.76390088894,0.0,1032096.2485882823,0.0,63245.76390088894,0.0
2026-07-16 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,144.374410220757,172.12638533605886,182.0,,144.374410220757,131.23827383216127,1034414.6676737976,1034.4146676737976,0.0,0.0,1034414.6676737976,1034.4146676737976,0.0,176.7531835106901,False,1840878.2044686412,1840.8782044686411,D*,-806463.5367948436,82881103323.75356,23.022528701042653,16.215656589442023,144.374410220757,171.39643138364934,181.44710685447535,158.05107997555947,148.67781786162593,1034414.6676737976,1034.4146676737976,806463.5367948436,806.4635367948437,0.0,3.713858397405905e-06,-8.877227932381118,-63.13896915260412,0.0,63138.96915260412,0.0,1034414.6676737976,0.0,63138.96915260412,3.469446951953614e-18
2026-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,143.62152133418107,171.39643138364934,182.0,,143.62152133418107,131.26286196715975,1036677.8557641602,1036.67785576416,0.0,0.0,1036677.8557641602,1036.67785576416,0.0,176.77611944350502,False,1840878.2044686412,1840.8782044686411,D*,-804200.348704481,82259096610.29506,22.849749058415295,16.0939612106731,143.62152133418107,170.6936902636955,180.33655859923002,158.17213241551363,148.1526726493586,1036677.8557641602,1036.67785576416,804200.348704481,804.200348704481,0.0,3.713858397405905e-06,-8.887733255928772,-63.03194128592597,0.0,63031.94128592597,0.0,1036677.8557641602,0.0,63031.94128592597,3.469446951953614e-18
2026-07-16 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.89661383714736,170.6936902636955,182.0,,142.89661383714736,131.2868296632053,1038883.936227239,1038.883936227239,0.0,0.0,1038883.936227239,1038.883936227239,0.0,176.79828678576834,False,1840878.2044686412,1840.8782044686411,D*,-801994.2682414022,81635766248.55872,22.676601735710754,15.972006860618107,142.89661383714736,170.0175426033691,179.26741386571982,158.2832391887605,147.60568388906307,1038883.936227239,1038.883936227239,801994.2682414022,801.9942682414022,0.0,3.713858397405905e-06,-8.89822070372802,-62.92468679549521,0.0,62924.68679549521,0.0,1038883.936227239,0.0,62924.68679549521,0.0
2026-07-16 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.19905834881197,170.0175426033691,182.0,,142.19905834881197,131.3101638071189,1041031.702074763,1041.031702074763,0.0,0.0,1041031.702074763,1041.031702074763,0.0,176.81969554593155,False,1840878.2044686412,1840.8782044686411,D*,-799846.5023938782,81011147227.31386,22.503096452031627,15.849800384816556,142.19905834881197,169.3673675847948,178.23844286747274,158.38419044147386,147.04183775589198,1041031.702074763,1041.031702074763,799846.5023938782,799.8465023938782,0.0,3.713858397405905e-06,-8.908690239092287,-62.81721218559649,0.0,62817.21218559649,0.0,1041031.702074763,0.0,62817.21218559649,0.0
2026-07-16 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.5282233867606,169.3673675847948,182.0,,141.5282233867606,131.3328618153589,1043120.9155074564,1043.1209155074564,0.0,0.0,1043120.9155074564,1043.1209155074564,0.0,176.84035638899795,False,1840878.2044686412,1840.8782044686411,D*,-797757.2889611848,80385274678.00938,22.329242966113718,15.727348656723173,141.5282233867606,168.74253924805512,177.24844896798479,158.47479457868286,146.46558769261196,1043120.9155074564,1043.1209155074564,797757.2889611848,797.7572889611848,0.0,3.713858397405905e-06,-8.919141826406442,-62.70952388492305,0.0,62709.52388492305,0.0,1043120.9155074564,0.0,62709.52388492305,0.0
2026-07-16 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.8834715730696,168.74253924805512,182.0,,140.8834715730696,131.35490380560574,1045149.7464788818,1045.1497464788818,0.0,0.0,1045149.7464788818,1045.1497464788818,0.0,176.86028073347086,False,1840878.2044686412,1840.8782044686411,D*,-795728.4579897594,79758184830.12206,22.15505134170057,15.60465876462141,140.8834715730696,168.14243396250313,176.29626740962524,158.55487820818527,145.8808995414094,1045149.7464788818,1045.1497464788818,795728.4579897594,795.7284579897594,0.0,3.713858397405905e-06,-8.92957543114395,-62.60162842505462,0.0,62601.62842505462,0.0,1045149.7464788818,0.0,62601.62842505462,0.0
2026-07-16 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.2641673641973,168.14243396250313,182.0,,140.2641673641973,131.37628768481846,1047118.0023373667,1047.1180023373668,0.0,0.0,1047118.0023373667,1047.1180023373668,0.0,176.87948049276378,False,1840878.2044686412,1840.8782044686411,D*,-793760.2021312745,79129914028.71964,21.980531674644343,15.481737819410062,140.2641673641973,167.56642821813605,175.38076412214306,158.62428594746788,145.2912941733577,1047118.0023373667,1047.1180023373668,793760.2021312745,793.7602021312745,0.0,3.713858397405905e-06,-8.9399910198577,-62.49353228249977,0.0,62493.53228249977,0.0,1047118.0023373667,0.0,62493.53228249977,0.0
2026-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.66967479440592,167.56642821813605,182.0,,139.66967479440592,131.39701252215545,1049025.597404607,1049.0255974046072,0.0,0.0,1049025.597404607,1049.0255974046072,0.0,176.89796812315402,False,1840878.2044686412,1840.8782044686411,D*,-791852.6070640341,78500498670.27687,21.805694075076907,15.358592942045679,139.66967479440592,167.0138960362921,174.5008342687763,158.68288043830114,144.69988672486758,1049025.597404607,1049.0255974046072,791852.6070640341,791.8526070640341,0.0,3.713858397405905e-06,-8.950388560170813,-62.385241878665376,0.0,62385.24187866537,0.0,1049025.597404607,0.0,62385.24187866537,0.0
2026-07-16 04:10:00,60.817,188711.50198000003,188711.50198,0.0,188711.50198,188.71150198,188.71150198000004,188711.50198,0.0004758915785123677,0.0,0.020999999999999998,0.0004758915785123677,0.03,0.0,0.020999999999999998,139.1866706329056,167.0138960362921,182.0,310.0,139.09935482461393,131.41708085229328,1050872.7649821471,1050.8727649821471,0.0,0.0,1050872.7649821471,1050.8727649821471,0.0,176.91575668563001,False,1840878.2044686412,1840.8782044686411,D*,-790005.439486494,77698685986.72287,21.58296832964524,15.201718593078798,310.0,143.0397162780023,176.6309969268558,158.72870878183517,143.94768283093634,1050872.7649821471,1050.8727649821471,790005.439486494,790.0054394864941,0.0,3.713858397405905e-06,-8.960763413539398,-62.2491202115094,0.0,0.0,0.0,1050872.7649821471,-285481.7076078544,-223232.58739634498,0.0
2026-07-16 04:20:00,184.902,573739.8118799999,573739.8118799999,305774.23858507944,267965.5732949205,573.7398118799999,573.7398118799999,573739.8118799999,0.0014428035433021755,0.0014428035433021755,0.0073028276024076745,0.0,0.03,0.01225436885429015,0.021,156.8112107247863,198.3300304536739,182.0,310.0,156.8112107247863,125.45471834087053,502073.605261195,502.073605261195,303697.4178242138,303.6974178242138,198376.1874369812,198.3761874369812,0.0,197.52062756959361,False,1840878.2044686412,1840.8782044686411,C*,-1338804.5992074462,77543570891.14427,21.53988080309563,15.171370383162774,,,176.46727984024247,158.72359412255736,144.7050210039958,198376.1874369812,198.3761874369812,1338804.5992074462,1338.8045992074462,0.0,3.713858397405905e-06,-8.97113386178901,-62.222689497665336,2076.8207608656376,2073.7176369831795,2076.8207608656376,198376.1874369812,-62225.79262154779,-3.1031238824580214,0.0
2026-07-16 04:30:00,322.562,1000890.53228,1000890.53228,99281.87468561542,901608.6575943846,1000.89053228,1000.89053228,1000890.53228,0.0028043449323308903,0.0,0.020999999999999998,0.0028043449323308903,0.03,0.0,0.020999999999999998,141.32878670007543,168.8129313417328,182.0,310.0,140.95611159464448,129.03216201476192,831355.5096102396,831.3555096102397,0.0,0.0,831355.5096102396,831.3555096102397,0.0,176.85803270769284,False,1840878.2044686412,1840.8782044686411,D*,-1009522.6948584015,77067042689.75166,21.40751185826435,15.078137820382057,310.0,144.1195194390559,181.89667135932893,158.74108311136712,144.25592519254866,831355.5096102396,831.3555096102397,1009522.6948584015,1009.5226948584016,0.0,3.713858397405905e-06,-8.981491104233372,-62.143454666183125,99281.87468561548,99285.29528874173,99281.87468561548,831355.5096102396,-62140.034063056926,3.420603126200149,0.0
2026-07-16 04:40:00,445.414,1382092.91716,1382092.91716,1245799.749057744,136293.16810225602,1382.0929171599998,1382.0929171599998,1382092.91716,0.003519303790317383,0.003519303790317383,0.0016897461717495811,0.0,0.03,0.015790950037933037,0.021,143.64906942274547,185.71288961179818,182.0,310.0,143.64906942274547,133.51226736524106,1243721.9242812598,1243.7219242812598,1243721.9242812598,1243.7219242812598,0.0,0.0,0.0,198.06565176053965,False,1840878.2044686412,1840.8782044686411,C*,-597156.2801873814,77070474070.47482,21.40846501957634,15.078809168725682,,,184.3841613338647,158.71677271232153,144.32822000880216,0.0,0.0,597156.2801873814,597.1562801873814,0.0,3.713858397405905e-06,-8.99184861280807,-62.14505144817691,2077.8247764842454,67864.01932010989,2077.8247764842454,0.0,3641.1430954487378,65786.19454362565,0.0
2026-07-16 04:50:00,548.013,1700451.45822,1700451.45822,1236733.9597575967,463717.4984624032,1700.45145822,1700.45145822,1700451.45822,0.004389805385241263,0.004389805385241263,0.002155410827521478,0.0,0.03,0.0135351138768446,0.020080330089607343,137.83409497065077,181.99999999999997,182.0,310.0,137.83409497065077,134.99876924296862,1380545.3696617787,1380.5453696617788,1234657.0064090625,1234.6570064090624,145888.36325271605,145.88836325271606,0.0,200.16782813124493,False,1840878.2044686412,1840.8782044686411,C*,-460332.8348068625,76946911181.45172,21.3741419948477,15.05463413611576,,,184.08015379153375,158.70017154500349,144.09198333446636,145888.36325271605,145.88836325271606,460332.8348068625,460.33283480686254,0.0,3.713858397405905e-06,-9.002202552855367,-62.1236402837811,2076.953348534138,2073.855164660803,2076.953348534138,145888.36325271605,-62126.738467654446,-3.098183873349626,0.0
2026-07-16 05:00:00,632.323,1962060.3296199995,1962060.3296199997,1840878.2044686412,121182.12515135854,1962.0603296199997,1962.0603296199995,1962060.3296199997,0.004895698287057569,0.004593326788297181,0.0,0.0003023714987603881,0.03,0.011518557440810661,0.016111884229107844,136.13460846396936,181.99999999999997,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,211.04660756028494,True,1840878.2044686412,1840.8782044686411,B,0.0,76895964638.4562,21.359990177348948,15.044666464203777,310.0,143.30722888826057,185.97577682566953,158.6917567734625,143.96368282712103,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.012555207997737,-62.11593085421855,0.0,0.0,0.0,0.0,-84910.9049925232,-22794.97413830465,0.0
2026-07-16 05:10:00,701.711,2177367.13034,2177367.13034,1918439.2957799889,258927.83456001128,2177.36713034,2177.36713034,2177367.13034,0.005380397720060528,0.0048423579480544755,0.0,0.0005380397720060525,0.03,0.013781562824734663,0.01862392077278914,136.22430988725048,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,203.6217966687376,True,1840878.2044686412,1840.8782044686411,B,0.0,76905230653.22447,21.36256407034013,15.046479356496583,310.0,143.98866075137067,189.86374477525683,158.6784807836242,143.93937706821342,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.02290846397678,-62.11953587426101,77561.09131134773,77562.89382136895,77561.09131134773,0.0,-62117.73336423978,1.8025100212325924,0.0
2026-07-16 05:20:00,759.267,2355959.9449799997,2355959.94498,1966176.9637523084,389782.98122769175,2355.9599449800003,2355.95994498,2355959.94498,0.005824682255836085,0.005242214030252477,0.0,0.0005824682255836083,0.03,0.015757785969747525,0.021,150.6447158432072,192.5877111556729,182.0,310.0,150.82567993145946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.7638496549999,True,1840878.2044686412,1840.8782044686411,B,0.0,76943135604.78697,21.373093223551937,15.053895445966049,310.0,144.12033273288355,194.1025836276191,158.66409147502404,143.93651325414015,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.033263154668681,-62.128144151406424,125298.75928366705,125303.06342223976,125298.75928366705,0.0,-62123.840012833716,4.304138572704687,0.0
2026-07-16 05:30:00,807.474,2505543.3735600007,2505543.37356,1991748.051892527,513795.3216674733,2505.5433735600004,2505.543373560001,2505543.37356,0.006749966620749909,0.0060749699586749185,0.0,0.0006749966620749909,0.03,0.014925030041325083,0.021,172.5016095100277,214.29594573313898,182.0,310.0,173.4123428782229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.88538303657666,True,1840878.2044686412,1840.8782044686411,B,0.0,76996377262.44417,21.38788257290116,15.064312156195511,310.0,144.1675423854496,198.41149224912073,158.64913827430226,143.93849592252303,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.043619714419632,-62.13935850571134,150869.8474238856,150875.45460103807,150869.8474238856,0.0,-62133.751328558865,5.60717715248029,0.0
2026-07-16 05:40:00,848.25,2632068.855,2632068.8549999995,2021498.1907448212,610570.6642551783,2632.0688549999995,2632.068855,2632068.8549999995,0.008214002956097198,0.007392602660487478,0.0,0.0008214002956097198,0.03,0.013607397339512523,0.021,196.455401721869,238.52778643231002,182.0,310.0,198.49875577600767,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.0307736275986,True,1840878.2044686412,1840.8782044686411,B,0.0,77067461360.81567,21.40762815578213,15.07821973321774,310.0,144.21481285641235,202.83202650056646,158.6335207185653,143.94319436339538,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.053978650998793,-62.15361947496301,180619.98627618008,180627.1167608059,180619.98627618008,0.0,-62146.48899033718,7.130484625828103,0.0
2026-07-16 05:50:00,883.063,2740091.5052199997,2740091.5052199997,2063798.225170166,676293.2800498337,2740.09150522,2740.09150522,2740091.5052199997,0.010359022535338012,0.009323120281804211,0.0,0.0010359022535338016,0.03,0.01167687971819579,0.021,218.54219322350355,261.53741298948506,182.0,310.0,222.20542580232924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.33369980731095,True,1840878.2044686412,1840.8782044686411,B,0.0,77163915629.5148,21.434421008198555,15.097090974490932,310.0,144.28047220406052,207.37843092304013,158.61695111376852,143.95115965145544,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.06434068315396,-62.172192930996026,222920.02070152486,222929.30742954137,222920.02070152486,0.0,-62162.90620297953,9.286728016493726,0.0
2026-07-16 06:00:00,913.039,2833105.2346599996,2833105.2346599996,2123187.111793693,709918.1228663065,2833.1052346599995,2833.1052346599995,2833105.2346599996,0.013313233860907405,0.011981910474816665,0.0,0.0013313233860907398,0.03,0.009018089525183336,0.021,236.33001679674086,280.98431832294574,182.0,310.0,242.1598746590049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.82613418429045,True,1840878.2044686412,1840.8782044686411,B,0.0,77295990282.63118,21.471108411841996,15.122931330533717,310.0,144.37113108450544,212.0263205222638,158.59903285707702,143.96355980906728,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.074706812820267,-62.19677799784538,282308.907325052,282321.1998584767,282308.907325052,0.0,-62184.48546442072,12.292533424661087,0.0
2026-07-16 06:10:00,939.05,2913815.806999999,2913815.8069999996,2201113.2584072165,712702.548592783,2913.8158069999995,2913.815806999999,2913815.8069999996,0.017025209581224266,0.01532268862310184,0.0,0.001702520958122426,0.03,0.005677311376898161,0.021,248.82452007191017,295.76954099831653,182.0,310.0,257.28335851837727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48785827149015,True,1840878.2044686412,1840.8782044686411,B,0.0,77474803521.8966,21.52077875608239,15.157916073319386,310.0,144.4877091044201,216.71589658304316,158.57934170402768,143.9816694615465,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.085078345986025,-62.22919899455035,360235.05393857555,360251.26443692803,360235.05393857555,0.0,-62212.98849619785,16.21049835249869,0.0
2026-07-16 06:20:00,961.775,2980295.7058585854,2984330.1185,2291777.313994756,692552.8045052439,2984.3301185,2980.2957058585853,2984330.1185,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.29929746805703,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77707993021.34412,21.58555361704003,15.20353951089036,310.0,144.6204008591613,221.3657687245236,158.55762261906358,144.0063327194152,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.095456794080356,-62.27068856598005,450899.10952611483,450919.85431182967,450899.10952611483,0.0,-62249.943780265225,20.74478571482905,0.0
2026-07-16 06:30:00,981.75,2613593.2188669583,3046311.3449999997,2338981.4968786268,707329.848121373,3046.3113449999996,2613.593218866958,3046311.3449999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3036086425461,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,77969478753.87674,21.658188542743538,15.254699095786625,310.0,144.6678237785417,225.7981735678384,158.53532953088157,144.0342963904376,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.10584292538234,-62.31678781191368,498103.2924099857,498126.3420329525,498103.2924099857,0.0,-62293.73818894685,23.049622966827883,0.0
2026-07-16 06:40:00,999.404,2613381.852276471,3101090.64776,2348917.6827599187,752172.9650000813,3101.09064776,2613.381852276471,3101090.64776,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.30652588572445,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78236898274.825,21.732471743006943,15.307019624147248,310.0,144.6999134535031,230.00694293170096,158.51286980772767,144.06286121186614,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.116236886317305,-62.36376560978351,508039.4782912777,508062.9671902126,508039.4782912777,0.0,-62340.276710848615,23.488898934898316,0.0
2026-07-16 06:50:00,1015.081,2613238.8269035593,3149735.4381399998,2351763.7797530983,797971.6583869015,3149.7354381399996,2613.238826903559,3149735.4381399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.30912524622914,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78505997215.2421,21.80722144867836,15.359668730293205,310.0,144.7285064190547,234.0039785176403,158.4903266020664,144.0915044308124,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.126638705800994,-62.41091690213445,510885.5752844573,510909.1509306328,510885.5752844573,0.0,-62387.34125595895,23.57564617550088,0.0
2026-07-16 07:00:00,1029.06,2613111.3866127436,3193111.4363999995,2353076.784561256,840034.6518387436,3193.1114363999995,2613.1113866127434,3193111.4363999995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.31165498586364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,78775855660.97597,21.88218212804888,15.412466433367783,310.0,144.75633355503413,237.79993275845618,158.46772071748646,144.12011256153122,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.137048387607138,-62.45809083685671,512198.5800926147,512222.1670599758,512198.5800926147,0.0,-62434.50386949559,23.586967361123243,0.0
2026-07-16 07:10:00,1041.571,2612987.359720839,3231932.3187399996,2354062.780547593,877869.5381924068,3231.9323187399996,2612.9873597208393,3231932.3187399996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3141699316243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79046277401.5156,21.957299278198775,15.465374344858546,310.0,144.78399795840167,241.4049217152881,158.44505807589098,144.1486641582251,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.147465930860852,-62.505259522289954,513184.5760789518,513208.16042166844,513184.5760789518,0.0,-62481.67517957336,23.58434271659644,0.0
2026-07-16 07:20:00,1052.802,2612864.05819263,3266781.4378799996,2354945.7013726206,911835.736507379,3266.7814378799994,2612.8640581926297,3266781.4378799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3166804606286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79317200596.25906,22.032555721183073,15.51838036567506,310.0,144.8116137774489,244.82855247388474,158.42234147941915,144.1771572925562,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.157891333939869,-62.55241847410465,514067.49690397934,514091.0763798867,514067.49690397934,0.0,-62528.83899819729,23.579475907361484,0.0
2026-07-16 07:30:00,1062.913,2612740.9732632423,3298155.26422,2355763.6136732255,942391.6505467743,3298.15526422,2612.7409732632423,3298155.26422,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.31918818238796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79588586246.16945,22.107940623935956,15.571476865670473,310.0,144.83919871680175,248.07994879337886,158.3995731657415,144.2055932652783,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.168324595089944,-62.599566900447094,514885.40920458443,514908.98341775563,514885.40920458443,0.0,-62575.992687275866,23.574213171224983,0.0
2026-07-16 07:40:00,1072.034,2612618.02602214,3326457.1799600003,2356525.788195886,969931.3917641141,3326.4571799600003,2612.61802602214,3326457.1799600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.32169342469916,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,79860400914.93527,22.18344469859313,15.624657303043055,310.0,144.8667563822248,251.167775430263,158.376755220977,144.23397381846073,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.178765712534604,-62.64670466796494,515647.583727245,515671.1526110039,515647.583727245,0.0,-62623.13578420604,23.56888375890412,0.0
