timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 07:50:00,1080.278,2612495.200398101,3352037.81732,2357236.199811825,994801.6175081749,3352.0378173199997,2612.495200398101,3352037.81732,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.32419627513093,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80132613551.20703,22.25905931977973,15.677915602608,310.0,144.89428773697475,254.10026123156297,158.3538896453722,144.26230070654137,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.189214684497804,-62.69383177920587,516357.99534318375,516381.55889880424,516357.99534318375,0.0,-62670.268223585386,23.563555620487023,0.0
2026-07-16 08:00:00,1087.738,2612372.492097697,3375185.7497199997,2357897.6007743985,1017288.1489456012,3375.18574972,2612.3724920976974,3375185.7497199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.32669676836565,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80405194754.97845,22.33477632082735,15.73124601226517,310.0,144.92179316255653,256.8852210650867,158.33097836828017,144.29057561338496,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.199671509207954,-62.74094826089804,517019.3963057575,517042.9545466036,517019.3963057575,0.0,-62717.39002005197,23.558240846068657,0.0
2026-07-16 08:10:00,1094.496,2612249.8994203843,3396155.4182400005,2358512.4125085315,1037643.005731469,3396.1554182400005,2612.2498994203843,3396155.4182400005,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.32919492768025,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80678116579.0817,22.410587938633803,15.784643064161727,310.0,144.9492729150166,259.5300766462092,158.30802325346156,144.31880013859828,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.21013618489819,-62.788054141412246,517634.2080398901,517657.7609801472,517634.2080398901,0.0,-62764.50120115513,23.55294025711919,0.0
2026-07-16 08:20:00,1100.62,2612127.4212248027,3415157.8227999997,2359082.910496302,1056074.9123036978,3415.1578228,2612.1274212248027,3415157.8227999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.33169077337294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80951352441.62181,22.48648678933939,15.83810155755995,310.0,144.97672721763604,262.04187631684846,158.2850261023881,144.34697579864186,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.220608709806,-62.83514944685819,518204.7060276608,518228.2536803838,518204.7060276608,0.0,-62811.60179413523,23.54765272295481,0.0
2026-07-16 08:30:00,1106.169,2612005.056515633,3432376.0368600003,2359611.2605533404,1072764.77630666,3432.3760368600006,2612.005056515633,3432376.0368600003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3341843242887,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81224877060.17844,22.562465850049566,15.89161654596384,310.0,145.00415627770954,264.4273138293728,158.26198865709458,144.37510403055623,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.231089082172742,-62.88223420045627,518733.05608469946,518756.5984614985,518733.05608469946,0.0,-62858.691823657195,23.542376799072372,0.0
2026-07-16 08:40:00,1111.194,2611882.8043688056,3447968.31036,2360099.5291196145,1087868.7812403855,3447.96831036,2611.8828043688054,3447968.31036,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.33667559819514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81498666392.18214,22.63851844227282,15.945183325453764,310.0,145.0315602906807,266.6927461855083,158.23891260284609,144.40318619598042,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.241577300243152,-62.92930842246421,519221.3246509734,519244.8617619773,519221.3246509734,0.0,-62905.77131146024,23.537111003970494,0.0
2026-07-16 08:50:00,1115.739,2611760.663913072,3462071.17266,2360549.688990712,1101521.483669288,3462.0711726600002,2611.760663913072,3462071.17266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.33916461196645,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81772697578.72958,22.714638216313773,15.998797423693901,310.0,145.0589394421648,268.8442105777874,158.2157995706646,144.43122358509564,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.252073362264854,-62.9763721302125,519671.48452207097,519695.0163759451,519671.48452207097,0.0,-62952.840276338335,23.531853874170338,0.0
2026-07-16 09:00:00,1119.843,2611638.6343209893,3474805.63842,2360963.623971949,1113842.0144480513,3474.8056384200004,2611.6386343209892,3474805.63842,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.34165138172165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82046948891.19106,22.79081913644196,16.052454589486047,310.0,145.0862939094725,270.8874404786911,158.19265113972716,144.45921742043353,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.262577266487883,-63.023425338164486,520085.4195033078,520108.94610728376,520085.4195033078,0.0,-62999.89873418852,23.52660397596628,0.0
2026-07-16 09:10:00,1123.539,2611516.7148021413,3486274.1046599997,2361343.133127978,1124930.9715320216,3486.27410466,2611.5167148021415,3486274.1046599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.34413592294544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82321399680.36781,22.867055466768836,16.10615078282227,310.0,145.1136238629343,272.8278809203633,158.16946883964394,144.48716886053785,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.273089011164213,-63.070468057983234,520464.9286593369,520488.4500192462,520464.9286593369,0.0,-63046.94669807388,23.521359909354942,0.0
2026-07-16 09:20:00,1126.855,2611394.904597208,3496563.4537,2361689.93478028,1134873.5189197198,3496.5634537,2611.394904597208,3496563.4537,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3466182505961,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82596030328.04782,22.94334175779106,16.159882165406785,310.0,145.14092946709147,274.6707030056188,158.14625415262228,144.51507900347943,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.283608594547314,-63.117500298601776,520811.7303116391,520835.2464319484,520811.7303116391,0.0,-63093.98417829251,23.516120309272083,0.0
2026-07-16 09:30:00,1129.815,2611273.2029726813,3505748.1561000003,2362005.6702919235,1143742.4858080768,3505.7481561000004,2611.2732029726812,3505748.1561000003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3490983792031,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82870822200.83232,23.019672833564535,16.21364509162215,310.0,145.16821088176803,276.4208176889186,158.1230085155235,144.54294889022563,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.294136014891695,-63.16452206629581,521127.4658232824,521150.97670712933,521127.4658232824,0.0,-63141.01118244883,23.510883846982324,0.0
2026-07-16 09:40:00,1132.443,2611151.609216084,3513902.68242,2362291.907652639,1151610.774767361,3513.90268242,2611.1516092160837,3513902.68242,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3515763229544,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83145757606.1134,23.096043779475945,16.267436099916306,310.0,145.19546826303258,278.08288886403903,158.0997333218183,144.5707795078658,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.30467127045249,-63.2115333647587,521413.70318399754,521437.208833229,521413.70318399754,0.0,-63188.02771552728,23.505649231425195,0.0
2026-07-16 09:50:00,1134.755,2611030.122631674,3521076.6797000007,2362550.1448797234,1158526.5348202772,3521.0766797000006,2611.030122631674,3521076.6797000007,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3540520957746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83420819750.09207,23.17244993058113,16.321251904588824,310.0,145.22270176405482,279.6613457933159,158.07642992344643,144.59857179269596,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.315214359485019,-63.25853419517845,521671.94041108224,521695.44082629215,521671.94041108224,0.0,-63235.033779968566,23.500415209884522,0.0
2026-07-16 10:00:00,1136.769,2610908.742536626,3527326.00086,2362781.8132407507,1164544.1876192493,3527.32600086,2610.908742536626,3527326.00086,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.35652571139354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83695992697.72989,23.248886860480525,16.37508938795544,310.0,145.24991153586285,281.1603949115867,158.05309963258594,144.62632663316364,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.325765280244406,-63.305524556316186,521903.6087721096,521927.1039526785,521903.6087721096,0.0,-63282.02937574731,23.495180568876094,0.0
2026-07-16 10:10:00,1138.497,2610787.468257666,3532687.8811799996,2362988.2803052524,1169699.6008747471,3532.6878811799997,2610.787468257666,3532687.8811799996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.35899718340664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83971261334.53159,23.32535037070322,16.42894559287086,310.0,145.27709772800696,282.58403103629144,158.0297437233373,144.6540448726769,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.33632403098517,-63.35250444458398,522110.07583661133,522133.56578074524,522110.07583661133,0.0,-63329.01450045005,23.489944133929384,0.0
2026-07-16 10:20:00,1139.951,2610666.2991281142,3537199.55594,2363170.852827664,1174028.7031123359,3537.1995559399998,2610.666299128114,3537199.55594,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3614665253273,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84246611330.05739,23.401836480571497,16.482817715589952,310.0,145.30426048913412,283.9360480136053,158.00636343332667,144.6817273122795,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.346890609960857,-63.39947385411939,522292.6483590227,522316.1330637904,522292.6483590227,0.0,-63375.98914935166,23.484704767732183,0.0
2026-07-16 10:30:00,1141.141,2610545.234485308,3540892.05454,2363330.7796104746,1177561.2749295253,3540.89205454,2610.5452344853084,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3639337506314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84522029103.15318,23.478341417542552,16.536703098965035,310.0,145.33139996747943,285.2200488289785,157.98295996523328,144.7093747131951,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.357465015423672,-63.44643277689854,522452.5751418334,522476.054603223,522452.5751418334,0.0,-63422.95331550896,23.479461389579228,0.0
2026-07-16 10:40:00,1142.073,2610424.2736684224,3543783.99462,2363469.253986307,1180314.740633693,3543.78399462,2610.4242736684223,3543783.99462,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.36639887279495,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84797501788.66988,23.554861607963854,16.59059922593454,310.0,145.35851631127898,286.439455209027,157.95953448824494,144.73698779924416,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.368047245624137,-63.49338120278942,522591.0495176659,522614.5237306113,522591.0495176659,0.0,-63469.90698984399,23.474212945431645,0.0
2026-07-16 10:50:00,1142.755,2610303.416016641,3545900.1997,2363587.4163197167,1182312.7833802835,3545.9001997,2610.303416016641,3545900.1997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.36886190532493,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85073017205.68379,23.631393668245497,16.644503713305358,310.0,145.38560966910873,287.5975167403634,157.93608813944553,144.76456725913602,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.378637298810744,-63.54031911964212,522709.21185107576,522732.68080950214,522709.21185107576,0.0,-63516.850161215756,23.468958426361496,0.0
2026-07-16 11:00:00,1143.189,2610182.6608676165,3547246.87566,2363686.3563998854,1183560.5192601145,3547.24687566,2610.1826608676165,3547246.87566,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.37132286178365,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85348563827.15263,23.707934396431288,16.698414305816005,310.0,145.41268019015467,288.69731952967203,157.91262202513855,144.79211374863957,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.38923517322964,-63.58724651337411,522808.15193124407,522831.61562811,522808.15193124407,0.0,-63563.782816508145,23.463696865968814,0.0
2026-07-16 11:10:00,1143.38,2610062.007556297,3547839.5372,2363767.11566874,1184072.42153126,3547.8395372,2610.062007556297,3547839.5372,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.37378175580767,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85624130750.90826,23.784480764141186,16.7523288704614,310.0,145.4397280244184,289.74179442810646,157.88913722210984,144.81962789263636,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.399840867124317,-63.63416336805495,522888.9112000987,522912.3696274391,522888.9112000987,0.0,-63610.704940714524,23.45842734042526,0.0
2026-07-16 11:20:00,1143.327,2609941.4554139893,3547675.0813800003,2363830.6893441486,1183844.3920358517,3547.6750813800004,2609.9414554139894,3547675.0813800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.37623860112075,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85899707671.92336,23.8610299088676,16.806245391066838,310.0,145.46675332286262,290.73372484192817,157.86563477883334,144.84711028705868,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.410454378735315,-63.68106966599046,522952.4848755076,522975.93802447536,522952.4848755076,0.0,-63657.61651702272,23.453148967739253,0.0
2026-07-16 11:30:00,1143.031,2609821.0037677283,3546756.6111399997,2363878.028441107,1182878.5826988928,3546.7566111399997,2609.821003767728,3546756.6111399997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.37869341154243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86175284855.7907,23.937579126608526,16.86016196309922,310.0,145.493756237501,291.6757541502029,157.84211571662232,144.87456150071694,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.421075706299948,-63.72796538780695,522999.8239724655,523023.27183337376,522999.8239724655,0.0,-63704.51752689871,23.44786090823618,0.0
2026-07-16 11:40:00,1142.49,2609700.6519398517,3545077.9206,2363910.0416924176,1181167.8789075823,3545.0779205999997,2609.700651939852,3545077.9206,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3811462009911,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86450853113.35486,24.014125864820794,16.91407678870375,310.0,145.52073692143622,292.5703927493222,157.8185810307296,144.90198207701923,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.43170484805204,-63.774850512535025,523031.8372237763,523055.27978614037,523031.8372237763,0.0,-63751.40795017098,23.44256236404908,0.0
2026-07-16 11:50:00,1141.701,2609580.3992478536,3542629.70094,2363927.5973765776,1178702.1035634223,3542.62970094,2609.5803992478536,3542629.70094,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.38359698348324,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86726403776.44055,24.09066771567793,16.96798817195521,310.0,145.54769552885026,293.42002474312505,157.79503169139954,144.92937253558696,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.442341802221653,-63.82172501769291,523049.39290793624,523072.83016051515,523049.39290793624,0.0,-63798.287765113986,23.437252578929474,0.0
2026-07-16 12:00:00,1140.658,2609460.2450044244,3539393.3345199996,2363931.5250566225,1175461.809463377,3539.3933345199994,2609.4602450044245,3539393.3345199996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3860457731288,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87001928674.62422,24.16720240961784,17.02189451431331,310.0,145.57463221495073,294.22691429644897,157.77146864487364,144.95673337376974,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.452986567034882,-63.868588879369135,523053.32058798114,523076.75251881924,523053.32058798114,0.0,-63845.15694853105,23.431930838087283,0.0
2026-07-16 12:10:00,1139.355,2609340.1885176646,3535350.2037,2363922.617234746,1171427.586465254,3535.3502037,2609.3401885176645,3535350.2037,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3884925841221,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87277420112.99838,24.243727809166217,17.075794310272308,310.0,145.60154713587724,294.9932116690426,157.7478928143534,144.98406506806379,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.4636391407136,-63.9154420723045,523044.41276610474,523067.8393625724,523044.41276610474,0.0,-63892.015475836815,23.426596467688796,0.0
2026-07-16 12:20:00,1137.783,2609220.229091546,3530472.3820199994,2363901.6309233257,1166570.7510966738,3530.4723820199993,2609.220229091546,3530472.3820199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3909374307306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87552870850.87851,24.32024190302181,17.129686143195002,310.0,145.6284404485707,295.72095894592076,157.7243051009217,145.0113680754366,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.474299521475261,-63.96228456997457,523023.42645468446,523046.8477035195,523023.42645468446,0.0,-63938.863321139535,23.42124883503857,0.0
2026-07-16 12:30:00,1135.932,2609100.3660264555,3524728.8400799995,2363869.2891623615,1160859.550917638,3524.7288400799994,2609.1003660264555,3524728.8400799995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3933803272796,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87828274081.42035,24.39674280039454,17.183568681324893,310.0,145.65531231060936,296.41209547943436,157.7007063844254,145.0386428345619,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.484967707532707,-64.0091163446677,522991.08469372045,523014.500581067,522991.08469372045,0.0,-63985.70045732113,23.415887346571253,0.0
2026-07-16 12:40:00,1133.791,2608980.5986199444,3518085.4455399998,2363826.282435291,1154259.1631047088,3518.08544554,2608.9805986199444,3518085.4455399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.3958212881346,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88103623412.08667,24.47322872557963,17.237440673964475,310.0,145.68216288001463,297.06846305755676,157.67709752432103,145.06588976696847,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.495643697093966,-64.05593736756225,522948.07796664967,522971.48847809696,522948.07796664967,0.0,-64032.52685611497,23.41051144728408,0.0
2026-07-16 12:50:00,1131.343,2608860.9261675933,3510489.4484200003,2363773.2700173073,1146716.178402693,3510.4894484200004,2608.8609261675933,3510489.4484200003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.39826032768144,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88378912845.92296,24.549698012756377,17.291300947811866,310.0,145.7089923150302,297.69181081216243,157.6534793604856,145.09310927810614,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.506327488362102,-64.1027476088082,522895.06554866594,522918.47066928894,522895.06554866594,0.0,-64079.34248818521,23.405120622985123,0.0
2026-07-16 13:00:00,1128.573,2608741.3479639874,3501894.30462,2363710.8813068205,1138183.4233131795,3501.89430462,2608.741347963987,3501894.30462,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.40069746030383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88654136763.63194,24.626149101008874,17.345148403453674,310.0,145.73580077387655,298.28379988037653,157.62985271399424,145.12030175833257,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.517019079535036,-64.14954703760262,522832.6768381794,522856.0765525766,522832.6768381794,0.0,-64126.14732320543,23.39971439718647,0.0
2026-07-16 13:10:00,1125.461,2608621.863303819,3492237.9553400003,2363639.717048931,1128598.2382910694,3492.2379553400006,2608.6218633038193,3492237.9553400003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4031327003591,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88929289906.38216,24.7025805295506,17.3989820120015,310.0,145.76258841448438,298.8460078314201,157.6062183878663,145.14746758382418,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.527718468805412,-64.19633562226448,522761.51258028956,522784.9068726205,522761.51258028956,0.0,-64172.94132993353,23.39429233095143,0.0
2026-07-16 13:20:00,1121.982,2608502.4714830774,3481442.8270799993,2363560.3505199654,1117882.4765600339,3481.4428270799995,2608.5024714830774,3481442.8270799993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4055660621523,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89204367359.32718,24.77899093314644,17.452800811867508,310.0,145.78935539420954,299.3799328707469,157.5825771677816,145.1746071174148,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.538425654360465,-64.2431133303085,522682.14605132415,522705.53490534617,522682.14605132415,0.0,-64219.7244762865,23.388854022006853,0.0
2026-07-16 13:30:00,1118.112,2608383.1718003103,3469434.4492800003,2363473.328658661,1105961.1206213394,3469.43444928,2608.3831718003103,3469434.4492800003,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4079975599089,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89479364535.80354,24.855379037723207,17.506603905672712,310.0,145.8161018695316,299.8869978326771,157.55892982276842,145.20172070936533,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.549140634381883,-64.28988012851711,522595.12419001973,522618.507589124,522595.12419001973,0.0,-64266.496729412815,23.383399104299315,0.0
2026-07-16 13:40:00,1113.819,2608263.963557971,3456113.52786,2363379.173138598,1092734.3547214018,3456.11352786,2608.2639635579712,3456113.52786,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4104272077459,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89754277162.17206,24.931743656158904,17.560390457281226,310.0,145.84282799573907,300.3685539721675,157.5352771058643,145.22880869806747,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.559863407045718,-64.33663598301283,522500.96866995667,522524.34659720457,522500.96866995667,0.0,-64313.25805576495,23.377927247878688,0.0
2026-07-16 13:50:00,1109.068,2608144.846063834,3441371.4599199994,2363278.38140625,1078093.0785137494,3441.3714599199993,2608.144846063834,3441371.4599199994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4128550196426,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90029101263.28192,25.00808368424498,17.614159688956285,310.0,145.86953392660274,300.8258845658248,157.51161975475148,145.2558714106851,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.570593970522273,-64.38338085932733,522400.17693760886,522423.54937576613,522400.17693760886,0.0,-64360.00842117006,23.37243815727561,0.0
2026-07-16 14:00:00,1103.819,2608025.8186324234,3425084.1278599994,2363171.4277076856,1061912.7001523138,3425.0841278599996,2608.0258186324236,3425084.1278599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4152810094096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90303833148.55081,25.08439809681967,17.66791087863686,310.0,145.89621981404028,301.26020833175676,157.4879584923674,145.2829091637365,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.581332322976015,-64.43011472246003,522293.2232390443,522316.5901706107,522293.2232390443,0.0,-64406.747790893656,23.366931566379208,0.0
2026-07-16 14:10:00,1098.024,2607906.880586538,3407102.5905599995,2363058.7639265186,1044043.8266334808,3407.1025905599995,2607.906880586538,3407102.5905599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4177051906581,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90578469398.54771,25.16068594404103,17.72164335731256,310.0,145.92288580777327,301.67268267737694,157.46429402749266,145.30992226362022,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.592078462565507,-64.47683753695354,522180.55945787753,522203.9208651243,522180.55945787753,0.0,-64453.476129706774,23.36140724676079,0.0
2026-07-16 14:20:00,1091.629,2607788.0312587516,3387259.2892599995,2362940.8205870413,1024318.4686729582,3387.2592892599996,2607.7880312587517,3387259.2892599995,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.42012757676775,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90853006852.17758,25.236946347827107,17.775356506516328,310.0,145.94953205497907,302.0644067838178,157.44062705531604,145.33691100708782,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.602832387443332,-64.52354926695519,522062.6161184003,522085.9719834011,522062.6161184003,0.0,-64500.19340195437,23.355865000812628,0.0
2026-07-16 14:30:00,1084.57,2607669.269992992,3365355.6358,2362818.0076785637,1002537.6281214361,3365.3556357999996,2607.6692699929918,3365355.6358,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.422548180855,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91127442594.36057,25.31317849843349,17.829049755913896,310.0,145.9761586999393,302.436424535172,157.41695825797908,145.36387568166668,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.613594095756046,-64.57024987627864,521939.80320992257,521963.1535145843,521939.80320992257,0.0,-64546.8995716169,23.35030466173339,0.0
2026-07-16 14:40:00,1076.774,2607550.5961460914,3341165.1155599994,2362690.715484714,978474.4000752852,3341.1651155599993,2607.5505961460913,3341165.1155599994,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4249670157411,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91401773944.20879,25.389381651169106,17.882722580990563,310.0,146.00276588368627,302.78972730036895,157.39328830509987,145.39081656603528,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.624363585644122,-64.61693932846401,521812.5110160727,521835.85574216535,521812.5110160727,0.0,-64593.59460237133,23.344726092676865,0.0
2026-07-16 14:50:00,1068.155,2607432.009089356,3314420.8756999997,2362559.3153783535,951861.5603216463,3314.4208756999997,2607.4320090893557,3314420.8756999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.42738409391956,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91675998443.68002,25.46555512324445,17.93637450083129,310.0,146.02935374364924,303.12525657509923,157.36961785427812,145.41773393035402,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.635140855241929,-64.66361758683627,521681.11090971215,521704.45003889827,521681.11090971215,0.0,-64640.27845765016,23.3391291861044,0.0
2026-07-16 15:00:00,1058.609,2607313.508210163,3284800.2104599993,2362424.160580886,922376.0498791132,3284.800210459999,2607.313508210163,3284800.2104599993,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.42979942752436,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91950113846.68695,25.541698290746375,17.990005075989945,310.0,146.05592241330223,303.4439064908297,157.34594755158122,145.44462803655483,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.64592590267769,-64.71028461456174,521545.95611224486,521569.2896261076,521545.95611224486,0.0,-64686.95110069902,23.33351386272261,0.0
2026-07-16 15:10:00,1048.019,2607195.092913515,3251940.0758599997,2362285.5868910993,889654.4889689004,3251.9400758599995,2607.195092913515,3251940.0758599997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4322130282982,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92224118108.64365,25.617810585734347,18.04361390644406,310.0,146.0824720218139,303.7465261975932,157.3222780320132,145.471499138591,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.656718726073473,-64.75694037470281,521407.3824224582,521430.71030252875,521407.3824224582,0.0,-64733.61249463225,23.327880070552055,0.0
2026-07-16 15:20:00,1036.239,2607076.7626236007,3215387.44266,2362143.9133846043,853243.5292753959,3215.38744266,2607.0767626236006,3215387.44266,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.43462490756076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92498009376.43173,25.693891493453258,18.09720062963173,310.0,146.10900269370202,304.0339221269054,157.29860991996662,145.4983474826514,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.667519323545184,-64.80358483027071,521265.7089159633,521289.03114374727,521265.7089159633,0.0,-64780.262602486764,23.322227783937706,0.0
2026-07-16 15:30:00,1023.099,2606958.5167853446,3174614.81106,2361999.443083978,812615.3679760224,3174.61481106,2606.9585167853447,3174614.81106,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.437035076178,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92771785978.76857,25.769940549657935,18.150764918567134,310.0,146.13551454849224,304.30686014083795,157.2749438296581,145.52517330733997,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.678327693202563,-64.85021794427651,521121.2386153366,521144.5551723395,521121.2386153366,0.0,-64826.901387273625,23.31655700288684,0.0
2026-07-16 15:40:00,1008.393,2606840.3548659226,3128982.97542,2361852.463603724,767130.5118162762,3128.98297542,2606.8403548659226,3128982.97542,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.43944354453174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93045446416.9624,25.84595733804511,18.20430648003179,310.0,146.16200770038364,304.56606757297567,157.25128036554875,145.55197684382415,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.689143833149194,-64.89683967978019,520974.25913508236,520997.5700028342,520974.25913508236,0.0,-64873.52881202835,23.310867751839396,0.0
2026-07-16 15:50:00,991.869,2606722.2763562435,3077709.99486,2361703.247768456,716006.7470915439,3077.70999486,2606.7222763562436,3077709.99486,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4418503224897,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93318989356.03838,25.921941487788438,18.257825052838378,310.0,146.18848225792107,304.8122351666974,157.2276201227494,145.57875831595393,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.699967741482517,-64.9434499999378,520825.04329981486,520848.34845989366,520825.04329981486,0.0,-64920.144839858986,23.305160078816698,0.0
2026-07-16 16:00:00,973.221,2606604.280772423,3019846.36974,2361552.054207199,658294.3155328012,3019.84636974,2606.604280772423,3019846.36974,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.44425541937653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93592413616.22112,25.997892671172533,18.31132040616429,310.0,146.21493832367577,305.04601891594507,157.20396368741177,145.60551794035402,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.710799416293858,-64.99004886804683,520673.84973855776,520697.1491726123,520673.84973855776,0.0,-64966.749433992314,23.29943405451195,0.0
2026-07-16 16:10:00,952.068,2606486.3676572023,2954209.8799199997,2361399.1279254057,592810.751994594,2954.20987992,2606.486367657202,2954209.8799199997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4466588439455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93865718164.76048,26.073810601322357,18.36479233795235,310.0,146.24137599393475,305.26804181338764,157.18031163710575,145.6322559264911,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.721638855668456,-65.03663624758966,520520.9234567644,520544.2171465358,520520.9234567644,0.0,-65013.34255781822,23.293689771431673,0.0
2026-07-16 16:20:00,927.937,2606368.5365813347,2879332.8347799997,2361244.7008537836,518088.13392621605,2879.3328347799998,2606.368536581335,2879332.8347799997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4490606043514,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94138902108.08661,26.14969503002406,18.418240673375948,310.0,146.26779535839992,305.47889551063787,157.1566645411837,145.6589724767185,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.732486057685502,-65.0832121022753,520366.4963851426,520389.7843124854,520366.4963851426,0.0,-65059.92417493247,23.28792734282615,0.0
2026-07-16 16:30:00,900.231,2606250.787144916,2793362.7791399998,2361088.9923773594,432273.78676264035,2793.36277914,2606.250787144916,2793362.7791399998,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.45146070812393,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94411964684.28233,26.22554574563398,18.471665263366287,310.0,146.29419649989737,305.67914189494735,157.13302296113176,145.6856677863,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.743341020418182,-65.12977639607915,520210.78790871805,520234.07005562,520210.78790871805,0.0,-65106.49424917722,23.282146901925444,0.0
2026-07-16 16:40:00,868.188,2606133.1189786918,2693935.27272,2360932.209843021,333003.0628769789,2693.93527272,2606.1331189786915,2693935.27272,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,256.4538591621421,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94684905255.86015,26.301362571072264,18.52506598319917,310.0,146.32057949409779,305.8693145865806,157.10938745090928,145.71234204341482,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.754203741933729,-65.176329093281,520054.0053743798,520077.2817229807,520054.0053743798,0.0,-65153.052744680084,23.276348600920755,0.0
2026-07-16 16:50:00,830.828,2578009.4343199995,2578009.43432,2357967.0986636123,220042.33565638773,2578.00943432,2578.0094343199994,2578009.43432,0.02077431905575118,0.018696887150176065,0.0,0.002077431905575116,0.03,0.0023031128498239364,0.021,256.13393850682405,305.28469207388764,182.0,310.0,266.99516888279345,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2911904195725,True,1840878.2044686412,1840.8782044686411,B,0.0,94956038919.42622,26.376677477618397,18.578113182161403,310.0,146.34172953802303,306.0495718758409,157.08584878763068,145.73879907136063,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.765074172057577,-65.22258074309295,517088.89419497125,517112.0200198772,517088.89419497125,0.0,-65199.454918186995,23.1258249059465,0.0
2026-07-16 17:00:00,786.88,2441641.4271999993,2441641.4272,2340605.6215054123,101035.80569458753,2441.6414271999997,2441.6414271999993,2441641.4272,0.019557714542858925,0.017601943088573033,0.0,0.001955771454285892,0.03,0.0033980569114269686,0.021,254.21260114105587,302.6024333226885,182.0,310.0,264.2591144577674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3449884358073,True,1840878.2044686412,1840.8782044686411,B,0.0,95216728480.73941,26.449091244649836,18.62911699645903,310.0,146.33865749155373,306.2188469860431,157.06282582018468,145.76402066445763,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.775952013549771,-65.26704895316085,499727.4170367713,499749.6511418053,499727.4170367713,0.0,-65244.8148481269,22.2341050339528,0.0
2026-07-16 17:10:00,734.681,2279671.0621399996,2279671.06214,2279671.0621399996,4.656612873077393e-10,2279.6710621400002,2279.67106214,2279671.06214,0.01762685462456038,0.01586416916210434,0.0,0.0017626854624560387,0.03,0.00513583083789566,0.021,250.38952374475457,297.5731187929635,182.0,310.0,259.1254625984893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4493303084874,True,1840878.2044686412,1840.8782044686411,B,0.0,95455929174.31526,26.51553588175424,18.675916521892837,310.0,146.31269334257192,306.3762477942349,157.04071117857225,145.78666724232338,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.786836654240018,-65.3078441414798,463955.2691737394,463975.6667678989,463955.2691737394,0.0,-65287.446547320345,20.397594159461732,0.0
2026-07-16 17:20:00,672.062,2085368.0622800002,2085368.0622800002,2085368.0622800002,0.0,2085.3680622800002,2085.3680622800002,2085368.0622800002,0.015082828195781222,0.013574545376203102,0.0,0.0015082828195781203,0.03,0.007425454623796899,0.021,243.34164414169018,288.9511331531226,182.0,310.0,250.3139573358868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.63885818344136,True,1840878.2044686412,1840.8782044686411,B,0.0,95664148030.25888,26.573374452849688,18.71665446248515,310.0,146.26530330059776,306.52064991972674,157.0198401768497,145.80556591380565,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.797727211281325,-65.34334224784413,412357.0197673599,412374.7688205421,412357.0197673599,0.0,-65325.59319466195,17.749053182174976,0.0
2026-07-16 17:30:00,596.246,1850115.5632399996,1850115.5632399998,1850115.5632399996,2.3283064365386963e-10,1850.1155632399998,1850.1155632399996,1850115.5632399998,0.011956302895503859,0.011896606808611111,0.0,5.969608689274791e-05,0.03,0.00910339319138889,0.021,241.38906487580056,280.49671352437895,182.0,310.0,241.6604242802233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.83798028029355,True,1840878.2044686412,1840.8782044686411,B,0.0,95751204271.22914,26.597556742008095,18.73368698317961,310.0,145.92975104981318,306.58650733438384,157.00349619820415,145.80961720491163,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-9.808620236616274,-65.35815200969196,210444.48207920243,210451.88696012634,210444.48207920243,0.0,-65350.74712876807,7.404880923902965,0.0
2026-07-16 17:40:00,503.916,1563621.11304,1563621.11304,1542717.2857537118,20903.827286288142,1563.62111304,1563.62111304,1563621.11304,0.009815102095312262,0.009815102095312262,0.0019135901055986422,0.0,0.03,0.009271307799089096,0.021,240.2129336560536,279.0837994388745,182.0,310.0,240.21293365605362,138.10327035944633,1666295.7917153966,1666.2957917153965,1540530.4540681492,1540.5304540681493,125765.33764724732,125.76533764724732,0.0,194.87255832451396,False,1840878.2044686412,1840.8782044686411,C*,-174582.41275324463,95637850818.01973,26.566069671672146,18.711509422834023,,,306.22138963016647,156.98264465407973,149.87217454960808,125765.33764724732,125.76533764724732,174582.41275324463,174.58241275324463,0.0,3.713858397405905e-06,-9.819510346181774,-65.34065739299355,2186.8316855626035,2183.5730245548475,2186.8316855626035,125765.33764724732,-65343.91605400131,-3.258661007756018,0.0
2026-07-16 17:50:00,391.959,1216225.25946,1216225.25946,1105218.798069906,111006.46139009413,1216.2252594600002,1216.2252594600002,1216225.25946,0.007504801912906595,0.007504801912906595,0.0050201572742480174,0.0,0.03,0.008475040812845388,0.021,239.74035906445363,278.62259268704327,182.0,310.0,239.74035906445363,135.44424755291644,1421548.9352291003,1421.5489352291004,1103031.6397751768,1103.0316397751767,318517.2954539235,318.5172954539235,0.0,194.88392665926895,False,1840878.2044686412,1840.8782044686411,C*,-419329.2692395409,95408869032.8787,26.502463620244082,18.666709222979296,,,304.6426047548092,156.97494878563003,154.86238681581443,318517.2954539235,318.5172954539235,419329.2692395409,419.3292692395409,0.0,3.713858397405905e-06,-9.83039416528703,-65.30291463154383,2187.1582947292845,2183.9015170723796,2187.1582947292845,318517.2954539235,-65306.17140920076,-3.2567776569267153,0.0
