timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-16 18:00:00,260.572,808539.28168,808539.28168,454693.55991662527,353845.72176337475,808.53928168,808.53928168,808539.28168,0.004955334201174012,0.004955334201174012,0.01520390855597765,0.0,0.03,0.0008407572428483397,0.021,239.8712343574953,278.75031584421123,182.0,310.0,239.87123435749527,124.91619081219315,452505.4257587676,452.50542575876756,452505.4257587676,452.50542575876756,0.0,0.0,0.0,194.8807743861428,False,1840878.2044686412,1840.8782044686411,C*,-1388372.7787098736,95498439296.50478,26.527344249029106,18.68423361125768,,,300.157761837602,156.99442103687906,159.86403525006398,0.0,0.0,1388372.7787098736,1388.3727787098735,0.0,3.713858397405905e-06,-9.841280626423622,-65.3187668195485,2188.1341578576685,214602.53952968746,2188.1341578576685,0.0,147095.6385522813,212414.4053718298,0.0
2026-07-16 18:10:00,123.187,382241.86977999995,382241.86977999995,0.0,382241.86977999995,382.24186977999994,382.24186977999994,382241.86977999995,0.002347069781638857,0.0,0.021,0.002347069781638857,0.03,0.0,0.021,176.07379625631285,218.36883729353949,182.0,310.0,177.63790060322984,127.1749572251051,660411.1186845398,660.4111186845398,0.0,0.0,660411.1186845398,660.4111186845398,0.0,196.73271022447614,False,1840878.2044686412,1840.8782044686411,D*,-1180467.0857841014,94945224654.73462,26.37367351520406,18.575997375355342,310.0,162.07924375420458,294.5630774877879,157.02944629826206,161.37651549928614,660411.1186845398,660.4111186845398,1180467.0857841014,1180.4670857841013,0.0,3.713858397405905e-06,-9.852151356794375,-65.2243822245132,0.0,0.0,0.0,660411.1186845398,-261613.28426572168,-196388.90204120846,0.0
2026-07-16 18:20:00,24.165,74982.5451,74982.5451,67642.80950460926,7339.735595390739,74.98254510000001,74.98254510000001,74982.5451,0.00024024154086972393,0.00024024154086972393,0.006516033917859641,0.0,0.03,0.014243724541270637,0.021,184.99732152214824,225.4708971246213,182.0,310.0,184.99732152214824,125.70388320962232,525007.7140714189,525.0077140714188,65458.4643708726,65.4584643708726,459549.24970054626,459.5492497005463,0.0,196.47533793044792,False,1840878.2044686412,1840.8782044686411,C*,-1315870.4903972223,94631701235.16663,26.286583676435175,18.514656636627443,,,293.0326585359741,157.0207203204773,162.73311205785356,459549.24970054626,459.5492497005463,1315870.4903972223,1315.8704903972223,0.0,3.713858397405905e-06,-9.863013169771,-65.17087785975477,2184.345133736657,2181.094946979065,2184.345133736657,459549.24970054626,-65174.12804651237,-3.2501867576065706,0.0
2026-07-16 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009886092726637468,0.0,0.03,0.011113907273362533,0.021,163.1976254300557,204.46530949800925,182.0,,163.1976254300557,130.1886498369855,937803.1708934784,937.8031708934784,0.0,0.0,937803.1708934784,937.8031708934784,0.0,197.26948097353966,False,1840878.2044686412,1840.8782044686411,D*,-903075.0335751628,94069019332.63054,26.130283147952927,18.404568134728798,164.0580793740312,226.46783836343945,289.37855054629995,157.0434770704854,162.8333643523428,937803.1708934784,937.8031708934784,903075.0335751628,903.0750335751627,0.0,3.713858397405905e-06,-9.873858813108061,-65.07386002236527,0.0,65073.86002236527,0.0,937803.1708934784,0.0,65073.86002236527,0.0
2026-07-16 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.013497852079519828,0.0,0.03,0.007502147920480174,0.021,162.39002886103071,203.6889983270872,182.0,,162.39002886103071,132.47992862772162,1148701.4302048492,1148.7014302048492,0.0,0.0,1148701.4302048492,1148.7014302048492,0.0,197.3007677338927,False,1840878.2044686412,1840.8782044686411,D*,-692176.774263792,93379798474.50763,25.938832909585454,18.269722333920075,162.705347163082,211.7367378534944,284.8798776843561,157.07000629581475,162.8145335648722,1148701.4302048492,1148.7014302048492,692176.774263792,692.176774263792,0.0,3.713858397405905e-06,-9.88468465547912,-64.95505422635377,0.0,64955.054226353765,0.0,1148701.4302048492,0.0,64955.054226353765,0.0
2026-07-16 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01708151839229784,0.0,0.03,0.003918481607702161,0.021,160.90947226202633,202.2661505121956,182.0,,160.90947226202633,133.31506496166355,1225570.643950526,1225.570643950526,0.0,0.0,1225570.643950526,1225.570643950526,0.0,197.35847903080065,False,1840878.2044686412,1840.8782044686411,D*,-615307.5605181153,92644456088.13731,25.734571135593697,18.125852873514084,160.98178885070917,201.76106830490045,279.9532309187663,157.09296347902742,162.69432497313332,1225570.643950526,1225.570643950526,615307.5605181153,615.3075605181153,0.0,3.713858397405905e-06,-9.895489362915951,-64.82824462098323,0.0,64828.244620983234,0.0,1225570.643950526,0.0,64828.244620983234,0.0
2026-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020841624438058905,0.0,0.03,0.00015837556194109662,0.021,160.0564081229604,201.44654530443717,182.0,,160.0564081229604,138.9327190487817,1742641.4924115245,1742.6414924115245,0.0,0.0,1742641.4924115245,1742.6414924115245,0.0,197.3919394189997,False,1840878.2044686412,1840.8782044686411,D*,-98236.71205711667,91598871192.6904,25.444130886858446,17.92128458327976,160.05650903592903,206.83517574908979,273.0511167330893,157.12905305189216,162.4410404081265,1742641.4924115245,1742.6414924115245,98236.71205711667,98.23671205711668,0.0,3.713858397405905e-06,-9.906264019141693,-64.64793735445089,0.0,64647.93735445089,0.0,1742641.4924115245,0.0,64647.93735445089,0.0
2026-07-16 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.018780331620269416,0.0,0.03,0.002219668379730585,0.021,160.57855770650474,201.94819698926608,182.0,,160.57855770650474,132.34299682416284,1136097.6915713502,1136.0976915713502,0.0,0.0,1136097.6915713502,1136.0976915713502,0.0,197.37144062775081,False,1840878.2044686412,1840.8782044686411,D*,-704780.512897291,90917212577.74759,25.254781271596553,17.787918332495554,160.60009176381683,194.46703385645304,268.4162832557037,157.14505905851487,162.3180441025464,1136097.6915713502,1136.0976915713502,704780.512897291,704.780512897291,0.0,3.713858397405905e-06,-9.917019081167613,-64.53037215552415,0.0,64530.37215552415,0.0,1136097.6915713502,0.0,64530.37215552415,0.0
2026-07-16 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.7854787632492,194.46703385645304,182.0,,152.7854787632492,139.83094118368956,1825317.3699576822,1825.317369957682,0.0,0.0,1825317.3699576822,1825.317369957682,0.0,197.68337001984384,False,1840878.2044686412,1840.8782044686411,D*,-15560.834510958986,89822022155.77298,24.950561709936938,17.573644739715128,152.7854787632492,202.64881550367352,261.89783208802476,157.17258881701378,161.4050527058464,1825317.3699576822,1825.317369957682,15560.834510958986,15.560834510958987,0.0,3.713858397405905e-06,-9.927742656311706,-64.34145086454507,0.0,64341.45086454507,0.0,1825317.3699576822,0.0,64341.45086454507,0.0
2026-07-16 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019663037227286472,0.0,0.03,0.0013369627727135291,0.021,158.37397465252297,199.83054850461227,182.0,,158.37397465252297,132.8258639948895,1180542.6740835572,1180.5426740835571,0.0,0.0,1180542.6740835572,1180.5426740835571,0.0,197.45837898244292,False,1840878.2044686412,1840.8782044686411,D*,-660335.530385084,89113696551.32285,24.753804597589678,17.435061102496817,158.3816091250206,191.19995594153326,257.3681075846099,157.1833098832563,161.19182183233758,1180542.6740835572,1180.5426740835571,660335.530385084,660.335530385084,0.0,3.713858397405905e-06,-9.93844587556002,-64.21931548990189,0.0,64219.31548990189,0.0,1180542.6740835572,0.0,64219.31548990189,0.0
2026-07-16 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,149.3779449009796,191.1999559415333,182.0,,149.3779449009796,139.25635831632877,1772430.5160984038,1772.4305160984038,0.0,0.0,1772430.5160984038,1772.4305160984038,0.0,197.82383208302213,False,1840878.2044686412,1840.8782044686411,D*,-68447.68837023736,88050238241.6638,24.45839951157328,17.226995885516562,149.3779449009796,197.90165631337499,251.42903595963773,157.20107302609222,160.05223517773544,1772430.5160984038,1772.4305160984038,68447.68837023736,68.44768837023736,0.0,3.713858397405905e-06,-9.949118519175457,-64.0358616926158,0.0,64035.8616926158,0.0,1772430.5160984038,0.0,64035.8616926158,0.0
2026-07-16 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,156.36496759059443,197.90165631337499,182.0,,156.36496759059443,136.825754035983,1548708.1939295705,1548.7081939295706,0.0,0.0,1548708.1939295705,1548.7081939295706,0.0,197.53849734155045,False,1840878.2044686412,1840.8782044686411,D*,-292170.0105390707,87121013325.30606,24.200281479251682,17.045193381281663,156.36496759059443,195.98960778555542,245.81199925336765,157.21860425549133,159.66284770353624,1548708.1939295705,1548.7081939295706,292170.0105390707,292.1700105390707,0.0,3.713858397405905e-06,-9.959764465664971,-63.87567893708677,0.0,63875.67893708677,0.0,1548708.1939295705,0.0,63875.67893708677,3.469446951953614e-18
2026-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,154.37262339351776,195.98960778555542,182.0,,154.37262339351776,135.64606880084753,1440125.3520548502,1440.1253520548503,0.0,0.0,1440125.3520548502,1440.1253520548503,0.0,197.61879650709622,False,1840878.2044686412,1840.8782044686411,D*,-400752.852413791,86256938114.07315,23.96026058724254,16.876137392269666,154.37262339351776,192.9269779837236,240.61829754398315,157.23048605970078,159.13912206916828,1440125.3520548502,1440.1253520548503,400752.852413791,400.752852413791,0.0,3.713858397405905e-06,-9.97038557525604,-63.72665754641357,0.0,63726.65754641357,0.0,1440125.3520548502,0.0,63726.65754641357,0.0
2026-07-16 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,151.1795384607198,192.9269779837236,182.0,,151.1795384607198,135.9877854400881,1471578.2877189636,1471.5782877189636,0.0,0.0,1471578.2877189636,1471.5782877189636,0.0,197.74925731842845,False,1840878.2044686412,1840.8782044686411,D*,-369299.9167496776,85373991141.44177,23.71499753928938,16.703389150261476,151.1795384607198,190.74136865557972,235.6685337394842,157.23731278203186,158.35135786409927,1471578.2877189636,1471.5782877189636,369299.9167496776,369.2999167496776,0.0,3.713858397405905e-06,-9.980981304222064,-63.57437379614168,0.0,63574.37379614168,0.0,1471578.2877189636,0.0,63574.37379614168,0.0
2026-07-16 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.89943329788915,190.74136865557972,182.0,,148.89943329788915,136.19052582156434,1490239.3051902263,1490.2393051902263,0.0,0.0,1490239.3051902263,1490.2393051902263,0.0,197.8437572677172,False,1840878.2044686412,1840.8782044686411,D*,-350638.8992784149,84479847558.32764,23.466624321757678,16.52845029563746,148.89943329788915,188.7412460240497,230.9498450165096,157.23948645268567,157.40454601904815,1490239.3051902263,1490.2393051902263,350638.8992784149,350.6388992784149,0.0,3.713858397405905e-06,-9.991551332710289,-63.42017092935273,0.0,63420.17092935273,0.0,1490239.3051902263,0.0,63420.17092935273,0.0
2026-07-16 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.81180515946085,188.7412460240497,182.0,,146.81180515946085,136.26527940660742,1497119.9174608104,1497.1199174608105,0.0,0.0,1497119.9174608104,1497.1199174608105,0.0,197.9312665848398,False,1840878.2044686412,1840.8782044686411,D*,-343758.2870078308,83581575607.85115,23.217104335514207,16.352703727496873,146.81180515946085,186.7749838924818,226.4682660289153,157.23693204401718,156.33501640981655,1497119.9174608104,1497.1199174608105,343758.2870078308,343.7582870078308,0.0,3.713858397405905e-06,-10.0020955436279,-63.265265505661034,0.0,63265.26550566103,0.0,1497119.9174608104,0.0,63265.26550566103,0.0
2026-07-16 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.75855297155664,186.7749838924818,182.0,,144.75855297155664,136.3510859099869,1505017.8835544586,1505.0178835544586,0.0,0.0,1505017.8835544586,1505.0178835544586,0.0,198.01826042895635,False,1840878.2044686412,1840.8782044686411,D*,-335860.3209141826,82678564877.71848,22.966268021588466,16.176030018904772,144.75855297155664,184.89716206242332,222.21609093496699,157.22955562169798,155.15773174617328,1505017.8835544586,1505.0178835544586,335860.3209141826,335.8603209141826,0.0,3.713858397405905e-06,-10.012613802574776,-63.10955368125363,0.0,63109.55368125363,0.0,1505017.8835544586,0.0,63109.55368125363,0.0
2026-07-16 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.79675339541046,184.89716206242332,182.0,,142.79675339541046,136.44357295349468,1513530.7526839192,1513.5307526839192,0.0,0.0,1513530.7526839192,1513.5307526839192,0.0,198.10224183166022,False,1840878.2044686412,1840.8782044686411,D*,-327347.45178472204,81770446426.10812,22.714012896141146,15.998356986533002,142.79675339541046,183.1153686075772,218.18443380340753,157.21729352042064,153.8915154019097,1513530.7526839192,1513.5307526839192,327347.45178472204,327.34745178472207,0.0,3.713858397405905e-06,-10.023105964984163,-62.952974456315886,0.0,62952.97445631589,0.0,1513530.7526839192,0.0,62952.97445631589,0.0
2026-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.93445770568695,183.1153686075772,182.0,,140.93445770568695,136.53240423249676,1521707.13095342,1521.70713095342,0.0,0.0,1521707.13095342,1521.70713095342,0.0,198.18274757182073,False,1840878.2044686412,1840.8782044686411,D*,-319171.07351522124,80857422147.53607,22.46039504098224,15.819724130967428,140.93445770568695,181.42367635229175,214.36526113703422,157.2000709850335,152.55494222778188,1521707.13095342,1521.70713095342,319171.07351522124,319.1710735152212,0.0,3.713858397405905e-06,-10.033571892405343,-62.795564527074,0.0,62795.564527074,0.0,1521707.13095342,0.0,62795.564527074,0.0
2026-07-16 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,153.95592098650994,181.42367635229175,182.0,,153.95592098650994,131.81433068817265,1087437.1932121022,1087.437193212102,0.0,0.0,1087437.1932121022,1087.437193212102,0.0,176.46895138548027,False,1840878.2044686412,1840.8782044686411,D*,-753441.011256539,80204959831.60881,22.279155508780224,15.692070125068156,153.95592098650994,179.81924115676028,210.7505399197035,157.17880750529847,152.67120121310097,1087437.1932121022,1087.437193212102,753441.011256539,753.441011256539,0.0,3.713858397405905e-06,-10.044019090949337,-62.683191263972795,0.0,62683.191263972796,0.0,1087437.1932121022,0.0,62683.191263972796,0.0
2026-07-16 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.3034726261086,179.81924115676028,182.0,,152.3034726261086,130.5049784464636,966919.2930253856,966.9192930253856,0.0,0.0,966919.2930253856,966.9192930253856,0.0,176.51696664097204,False,1840878.2044686412,1840.8782044686411,D*,-873958.9114432556,79624808255.79358,22.118002293275993,15.578563688184765,152.3034726261086,177.69699513230825,207.4685950321224,157.15279299926704,152.62553341262662,966919.2930253856,966.9192930253856,873958.9114432556,873.9589114432556,0.0,3.713858397405905e-06,-10.054449618419103,-62.58316481858649,0.0,62583.16481858649,0.0,966919.2930253856,0.0,62583.16481858649,0.0
2026-07-16 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.11705941562667,177.69699513230825,182.0,,150.11705941562667,130.8283635414532,996684.9216762034,996.6849216762034,0.0,0.0,996684.9216762034,996.6849216762034,0.0,176.58113662101323,False,1840878.2044686412,1840.8782044686411,D*,-844193.2827924378,79026797302.78786,21.951888139663293,15.461563070893437,150.11705941562667,176.36269471634137,204.34889859442785,157.12198260436006,152.36892576814944,996684.9216762034,996.6849216762034,844193.2827924378,844.1932827924378,0.0,3.713858397405905e-06,-10.064862960462587,-62.48005226090712,0.0,62480.05226090712,0.0,996684.9216762034,0.0,62480.05226090712,0.0
2026-07-16 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.74202938277628,176.36269471634137,182.0,,148.74202938277628,130.94462176413722,1007385.7830876668,1007.3857830876668,0.0,0.0,1007385.7830876668,1007.3857830876668,0.0,176.62186801137344,False,1840878.2044686412,1840.8782044686411,D*,-833492.4213809744,78422365832.93526,21.783990509148683,15.343306281903846,148.74202938277628,175.11987912092732,201.39097870094065,157.08719983307762,151.9978056778787,1007385.7830876668,1007.3857830876668,833492.4213809744,833.4924213809744,0.0,3.713858397405905e-06,-10.07525893370123,-62.37583943185234,0.0,62375.83943185234,0.0,1007385.7830876668,0.0,62375.83943185234,0.0
2026-07-16 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,147.46100685397425,175.11987912092732,182.0,,147.46100685397425,130.9807926753005,1010715.0951874796,1010.7150951874796,0.0,0.0,1010715.0951874796,1010.7150951874796,0.0,176.66007660839372,False,1840878.2044686412,1840.8782044686411,D*,-830163.1092811616,77815936775.82277,21.615537993284104,15.224658665720666,147.46100685397425,173.91319657131072,198.59500618439102,157.0484870480784,151.53355268774803,1010715.0951874796,1010.7150951874796,830163.1092811616,830.1631092811616,0.0,3.713858397405905e-06,-10.085637481367948,-62.27128600031046,0.0,62271.28600031046,0.0,1010715.0951874796,0.0,62271.28600031046,0.0
2026-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.21697791985383,173.91319657131072,182.0,,146.21697791985383,131.0257686254095,1014854.8575015259,1014.8548575015259,0.0,0.0,1014854.8575015259,1014.8548575015259,0.0,176.69742461905923,False,1840878.2044686412,1840.8782044686411,D*,-826023.3469671153,77207023861.32185,21.44639551703385,15.105525083776744,146.21697791985383,172.7716943358731,195.95357432331667,157.00581248406186,150.988574539306,1014854.8575015259,1014.8548575015259,826023.3469671153,826.0233469671153,0.0,3.713858397405905e-06,-10.095998532989164,-62.16630972728772,0.0,62166.30972728772,0.0,1014854.8575015259,0.0,62166.30972728772,0.0
2026-07-16 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.03991862401296,172.7716943358731,182.0,,145.03991862401296,131.07230650915255,1019138.3862947591,1019.1383862947591,0.0,0.0,1019138.3862947591,1019.1383862947591,0.0,176.7329832277122,False,1840878.2044686412,1840.8782044686411,D*,-821739.8181738821,76595540829.545,21.276539119318056,14.985888659357638,145.03991862401296,171.69460988788677,193.45950277759528,156.95918026346277,150.37709653643918,1019138.3862947591,1019.1383862947591,821739.8181738821,821.7398181738821,0.0,3.713858397405905e-06,-10.106342015928774,-62.06089763767033,0.0,62060.89763767033,0.0,1019138.3862947591,0.0,62060.89763767033,0.0
2026-07-16 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,143.92907955976875,171.69460988788677,182.0,,143.92907955976875,131.11658671441845,1023214.1095329284,1023.2141095329284,0.0,0.0,1023214.1095329284,1023.2141095329284,0.0,176.76673931373654,False,1840878.2044686412,1840.8782044686411,D*,-817664.0949357128,75981612363.82524,21.1060034343959,14.865773786710406,143.92907955976875,170.678136549252,191.106056566554,156.90858888657277,149.71217733606517,1023214.1095329284,1023.2141095329284,817664.0949357128,817.6640949357128,0.0,3.713858397405905e-06,-10.116667861359078,-61.95507258181509,0.0,61955.07258181509,0.0,1023214.1095329284,0.0,61955.07258181509,0.0
2026-07-16 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,142.8805685548059,170.678136549252,182.0,,142.8805685548059,131.15891689861058,1027110.3452064514,1027.1103452064513,0.0,0.0,1027110.3452064514,1027.1103452064513,0.0,176.7987783750705,False,1840878.2044686412,1840.8782044686411,D*,-813767.8592621898,75365346156.70137,20.934818376861493,14.745201535839628,142.8805685548059,169.7196321924214,188.8866516739219,156.85402568854312,149.00536774165118,1027110.3452064514,1027.1103452064513,813767.8592621898,813.7678592621899,0.0,3.713858397405905e-06,-10.126976003721081,-61.848854172021305,0.0,61848.8541720213,0.0,1027110.3452064514,0.0,61848.8541720213,0.0
2026-07-16 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.89169061608516,169.7196321924214,182.0,,141.89169061608516,131.19943700756792,1030839.9744775645,1030.8399744775645,0.0,0.0,1030839.9744775645,1030.8399744775645,0.0,176.8291532795078,False,1840878.2044686412,1840.8782044686411,D*,-810038.2299910767,74746842172.01483,20.763011714448563,14.624191464633155,141.89169061608516,168.8165574518623,186.79486559492113,156.7954688415207,148.26692436729144,1030839.9744775645,1030.8399744775645,810038.2299910767,810.0382299910767,0.0,3.713858397405905e-06,-10.137266380461526,-61.74226044266499,0.0,61742.26044266499,0.0,1030839.9744775645,0.0,61742.26044266499,0.0
2026-07-16 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.95985347907268,168.8165574518623,182.0,,140.95985347907268,131.2381354678884,1034401.9320850881,1034.401932085088,0.0,0.0,1034401.9320850881,1034.401932085088,0.0,176.85791692835303,False,1840878.2044686412,1840.8782044686411,D*,-806476.2723835531,74126201012.76378,20.590611392434383,14.502763256029613,140.95985347907268,167.96635702401784,184.8244583767381,156.73288767051773,147.50591693049685,1034401.9320850881,1034.401932085088,806476.2723835531,806.4762723835531,0.0,3.713858397405905e-06,-10.14753893201404,-61.635309315078516,0.0,61635.30931507851,0.0,1034401.9320850881,0.0,61635.30931507851,0.0
2026-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.08244538999327,167.96635702401784,182.0,,140.08244538999327,131.27501417585412,1037796.3925702412,1037.7963925702413,0.0,0.0,1037796.3925702412,1037.7963925702413,0.0,176.8851257742825,False,1840878.2044686412,1840.8782044686411,D*,-803081.8118984,73503523177.22163,20.41764532700601,14.380936572478278,140.08244538999327,167.16650195189604,182.96938077607297,156.66624276458438,146.7303153693309,1037796.3925702412,1037.7963925702413,803081.8118984,803.0818118983999,0.0,3.713858397405905e-06,-10.157793601763473,-61.52801849660213,0.0,61528.018496602126,0.0,1037796.3925702412,0.0,61528.018496602126,0.0
2026-07-16 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.25687894105607,167.16650195189604,182.0,,139.25687894105607,131.3101016252822,1041025.9786153666,1041.0259786153665,0.0,0.0,1041025.9786153666,1041.0259786153665,0.0,176.91083827064017,False,1840878.2044686412,1840.8782044686411,D*,-799852.2258532746,72878907590.05241,20.24414099723678,14.258730768552333,139.25687894105607,166.41451376421034,181.22378021428256,156.59548631780743,145.9470778889117,1041025.9786153666,1041.0259786153665,799852.2258532746,799.8522258532746,0.0,3.713858397405905e-06,-10.168030335972439,-61.42040525379198,0.0,61420.40525379198,0.0,1041025.9786153666,0.0,61420.40525379198,0.0
2026-07-16 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,138.48061620299373,166.41451376421034,182.0,,138.48061620299373,131.34343239250424,1044093.8727612305,1044.0938727612304,0.0,0.0,1044093.8727612305,1044.0938727612304,0.0,176.9351138779958,False,1840878.2044686412,1840.8782044686411,D*,-796784.3317074107,72252451266.39568,20.070125351776575,14.136164825227219,138.48061620299373,165.7079699102547,179.58200557204842,156.52056257537023,145.16223779956476,1044093.8727612305,1044.0938727612304,796784.3317074107,796.7843317074107,0.0,3.713858397405905e-06,-10.178249083702296,-61.31248637913727,0.0,61312.48637913727,0.0,1044093.8727612305,0.0,61312.48637913727,0.0
2026-07-16 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,137.75117455468916,165.7079699102547,182.0,,137.75117455468916,131.37504629460884,1047003.73992836,1047.00373992836,0.0,0.0,1047003.73992836,1047.00373992836,0.0,176.95801266937607,False,1840878.2044686412,1840.8782044686411,D*,-793874.4645402812,71624249022.43866,19.895624728455182,14.013257293254194,137.75117455468916,165.04450724293613,178.0386102643557,156.4414084371192,144.38098648343228,1047003.73992836,1047.00373992836,793874.4645402812,793.8744645402812,0.0,3.713858397405905e-06,-10.188449796729554,-61.20427816355521,0.0,61204.27816355521,0.0,1047003.73992836,0.0,61204.27816355521,0.0
2026-07-16 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,137.06613048906692,165.04450724293613,182.0,,137.06613048906692,131.40496678310458,1049757.7386853027,1049.7577386853027,0.0,0.0,1049757.7386853027,1049.7577386853027,0.0,176.97959500739168,False,1840878.2044686412,1840.8782044686411,D*,-791120.4657833385,70994394379.22748,19.720665105340967,13.890026469990637,137.06613048906692,164.4218389491591,176.58835440780987,156.35795409479508,143.60775191573973,1049757.7386853027,1049.7577386853027,791120.4657833385,791.1204657833385,0.0,3.713858397405905e-06,-10.19863242949166,-61.09579657263361,0.0,61095.79657263361,0.0,1049757.7386853027,0.0,61095.79657263361,0.0
2026-07-16 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.42313729579266,164.4218389491591,182.0,,136.42313729579266,131.43325259006596,1052361.274961853,1052.361274961853,0.0,0.0,1052361.274961853,1052.361274961853,0.0,176.9999207918895,False,1840878.2044686412,1840.8782044686411,D*,-788516.9295067883,70362977614.25037,19.545271559513992,13.766490018193057,136.42313729579266,163.83773749369328,175.22620469174615,156.27012378729788,142.84627402323054,1052361.274961853,1052.361274961853,788516.9295067883,788.5169295067883,0.0,3.713858397405905e-06,-10.20879693897965,-60.98705692793846,0.0,60987.05692793846,0.0,1052361.274961853,0.0,60987.05692793846,0.0
2026-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,136.0,163.83773749369328,182.0,,136.0,131.40116706448885,1049407.9977261608,1049.4079977261608,0.0,0.0,1049407.9977261608,1049.4079977261608,0.0,177.0190498245322,False,1840878.2044686412,1840.8782044686411,D*,-791470.2067424804,69733332815.61467,19.37037022655963,13.643300250941506,136.0,163.290055095647,173.9473333893163,156.17784811290932,142.11832299821123,1049407.9977261608,1049.4079977261608,791470.2067424804,791.4702067424804,0.0,3.713858397405905e-06,-10.218943378141876,-60.87863497335671,0.0,60878.63497335671,0.0,1049407.9977261608,0.0,60878.63497335671,3.469446951953614e-18
2026-07-17 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,163.290055095647,182.0,,136.0,131.22654496794547,1033335.0971488953,1033.3350971488953,0.0,0.0,1033335.0971488953,1033.3350971488953,0.0,177.03704096241387,False,1840878.2044686412,1840.8782044686411,D*,-807543.1073197459,69113331757.32533,19.198147710368147,13.521997277849579,136.0,162.7745988875747,172.74768474385075,156.08109057408754,141.46524769732582,1033335.0971488953,1033.3350971488953,807543.1073197459,807.5431073197459,0.0,3.713858397405905e-06,-10.229072026217395,-60.77188845311276,0.0,60771.888453112755,0.0,1033335.0971488953,0.0,60771.888453112755,0.0
2026-07-17 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.7745988875747,182.0,,136.0,131.03088566793602,1015325.8501044464,1015.3258501044464,0.0,0.0,1015325.8501044464,1015.3258501044464,0.0,177.05402204489383,False,1840878.2044686412,1840.8782044686411,D*,-825552.3543641948,68504136247.262665,19.02892673535074,13.402808406190639,136.0,162.28779482243775,171.62383267905227,155.9798115554806,140.88081337053666,1015325.8501044464,1015.3258501044464,825552.3543641948,825.5523543641948,0.0,3.713858397405905e-06,-10.239183195064435,-60.66701308223242,0.0,60667.01308223242,0.0,1015325.8501044464,0.0,60667.01308223242,0.0
2026-07-17 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.28779482243775,182.0,,136.0,130.84956732647532,998636.6009611766,998.6366009611766,0.0,0.0,998636.6009611766,998.6366009611766,0.0,177.07010254062007,False,1840878.2044686412,1840.8782044686411,D*,-842241.6035074646,67904954286.68596,18.86248730185721,13.285578681709934,136.0,161.83328363231752,170.5710815044693,155.8739219895964,140.3578052410813,998636.6009611766,998.6366009611766,842241.6035074646,842.2416035074647,0.0,3.713858397405905e-06,-10.249277173584147,-60.563871118281604,0.0,60563.871118281604,0.0,998636.6009611766,0.0,60563.871118281604,0.0
2026-07-17 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.83328363231752,182.0,,136.0,130.68010449427055,983038.5792475129,983.0385792475129,0.0,0.0,983038.5792475129,983.0385792475129,0.0,177.0851543749849,False,1840878.2044686412,1840.8782044686411,D*,-857839.6252211283,67315131139.13745,18.698647538649293,13.170180005466573,136.0,161.40887491517438,169.58508645449146,155.76337915053327,139.88976718968084,983038.5792475129,983.0385792475129,857839.6252211283,857.8396252211284,0.0,3.713858397405905e-06,-10.259354231681733,-60.46234858551465,0.0,60462.34858551465,0.0,983038.5792475129,0.0,60462.34858551465,0.0
2026-07-17 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.40887491517438,182.0,,136.0,130.5217007088162,968458.4754401016,968.4584754401016,0.0,0.0,968458.4754401016,968.4584754401016,0.0,177.09924256480647,False,1840878.2044686412,1840.8782044686411,D*,-872419.7290285396,66734056053.87339,18.53723779274261,13.056492884308014,136.0,161.01251518581418,168.66174496307846,155.6481450612915,139.47092165894253,968458.4754401016,968.4584754401016,872419.7290285396,872.4197290285396,0.0,3.713858397405905e-06,-10.269414621557637,-60.362339255426846,0.0,60362.33925542684,0.0,968458.4754401016,0.0,60362.33925542684,0.0
2026-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.01251518581418,182.0,,136.0,130.37360879779337,954827.5168770981,954.8275168770981,0.0,0.0,954827.5168770981,954.8275168770981,0.0,177.11242871440288,False,1840878.2044686412,1840.8782044686411,D*,-886050.6875915431,66161159543.74713,18.378099873263093,12.94440589828891,136.0,160.64227588585592,167.79718440381131,155.52818739675777,139.09609833400796,954827.5168770981,954.8275168770981,886050.6875915431,886.0506875915431,0.0,3.713858397405905e-06,-10.279458578916627,-60.26374415393273,0.0,60263.74415393273,0.0,954827.5168770981,0.0,60263.74415393273,0.0
2026-07-17 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.64227588585592,182.0,,136.0,130.2351244262686,942080.8738171259,942.080873817126,0.0,0.0,942080.8738171259,942.080873817126,0.0,177.1247712634163,False,1840878.2044686412,1840.8782044686411,D*,-898797.3306515153,65595911019.456856,18.22108639429357,12.833815237812592,136.0,160.29634701157946,166.98775028622427,155.4034802807959,138.7606703191286,942080.8738171259,942.080873817126,898797.3306515153,898.7973306515153,0.0,3.713858397405905e-06,-10.289486324105589,-60.16647113378464,0.0,60166.47113378464,0.0,942080.8738171259,0.0,60166.47113378464,0.0
2026-07-17 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.29634701157946,182.0,,136.0,130.10557957109944,930157.058798027,930.157058798027,0.0,0.0,930157.058798027,930.157058798027,0.0,177.1363255672172,False,1840878.2044686412,1840.8782044686411,D*,-910721.1456706142,65037816784.17804,18.066060217827232,12.724624311281637,136.0,159.97303013750195,166.22999504012833,155.27400503353684,138.4604970223182,930157.058798027,930.157058798027,910721.1456706142,910.7211456706142,0.0,3.713858397405905e-06,-10.29949806319084,-60.0704345115192,0.0,60070.434511519205,0.0,930157.058798027,0.0,60070.434511519205,0.0
2026-07-17 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.97303013750195,182.0,,136.0,129.98435464575968,918999.0426532109,918.999042653211,0.0,0.0,918999.0426532109,918.999042653211,0.0,177.14714401361485,False,1840878.2044686412,1840.8782044686411,D*,-921879.1618154303,64486417358.58611,17.912893710718365,12.61674322173958,136.0,159.6707282577658,165.52066705775945,155.13975082733154,138.1918730430383,918999.0426532109,918.999042653211,921879.1618154303,921.8791618154303,0.0,3.713858397405905e-06,-10.309493988956008,-59.97555459100472,0.0,59975.55459100472,0.0,918999.0426532109,0.0,59975.55459100472,0.0
2026-07-17 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.6707282577658,182.0,,136.0,129.87086785970624,908553.275106163,908.553275106163,0.0,0.0,908553.275106163,908.553275106163,0.0,177.1572762608924,False,1840878.2044686412,1840.8782044686411,D*,-932324.9293624782,63941285393.522415,17.76146816486734,12.510088358484794,136.0,159.38794005551682,164.85670011013045,155.00071525857481,137.9514824319764,908553.275106163,908.553275106163,932324.9293624782,932.3249293624782,0.0,3.713858397405905e-06,-10.319474281837813,-59.88175729082855,0.0,59881.75729082855,0.0,908553.275106163,0.0,59881.75729082855,0.0
2026-07-17 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.38794005551682,182.0,,136.0,129.7645669952365,898768.9278802363,898.7689278802363,0.0,0.0,898768.9278802363,898.7689278802363,0.0,177.16676934105448,False,1840878.2044686412,1840.8782044686411,D*,-942109.2765884049,63402024036.79427,17.611673343553964,12.40458207753554,136.0,159.12325787419377,164.23520352003186,154.8569048339629,137.73635775828933,898768.9278802363,898.7689278802363,942109.2765884049,942.1092765884049,0.0,3.713858397405905e-06,-10.329439110813077,-59.78897385158238,0.0,59788.97385158238,0.0,898768.9278802363,0.0,59788.97385158238,0.0
2026-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.12325787419377,182.0,,136.0,129.66493071355953,889598.0149145635,889.5980149145635,0.0,0.0,889598.0149145635,889.5980149145635,0.0,177.17566764959105,False,1840878.2044686412,1840.8782044686411,D*,-951280.1895540777,62868265227.845535,17.463407007734872,12.300152367982896,136.0,158.87536108337437,163.65345286645962,154.7083353683083,137.54384347903022,889598.0149145635,889.5980149145635,951280.1895540777,951.2801895540777,0.0,3.713858397405905e-06,-10.339388634235089,-59.6971405320685,0.0,59697.1405320685,0.0,889598.0149145635,0.0,59697.1405320685,0.0
2026-07-17 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.87536108337437,182.0,,136.0,129.5714733356225,880995.8324100113,880.9958324100113,0.0,0.0,880995.8324100113,880.9958324100113,0.0,177.1840130992613,False,1840878.2044686412,1840.8782044686411,D*,-959882.3720586299,62339667728.39953,17.31657436899987,12.1967324666868,136.0,158.64300242330998,163.10888051167075,154.55503229683188,137.37156315858329,880995.8324100113,880.9958324100113,959882.3720586299,959.8823720586299,0.0,3.713858397405905e-06,-10.349323000611987,-59.606198261394006,0.0,59606.198261394005,0.0,880995.8324100113,0.0,59606.198261394005,0.0
2026-07-17 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.64300242330998,182.0,,136.0,129.4837362526061,872920.1682175827,872.9201682175827,0.0,0.0,872920.1682175827,872.9201682175827,0.0,177.19184551987095,False,1840878.2044686412,1840.8782044686411,D*,-967958.0362510585,61815915627.46898,17.17108767429694,12.0942605657818,136.0,158.42501404424706,162.59906696510197,154.39703091502176,137.2173901334567,872920.1682175827,872.9201682175827,967958.0362510585,967.9580362510585,0.0,3.713858397405905e-06,-10.359242349341002,-59.51609237408869,0.0,59516.092374088694,0.0,872920.1682175827,0.0,59516.092374088694,0.0
2026-07-17 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.42501404424706,182.0,,136.0,129.4012847917286,865331.0133547847,865.3310133547847,0.0,0.0,865331.0133547847,865.3310133547847,0.0,177.19920240276096,False,1840878.2044686412,1840.8782044686411,D*,-975547.1911138565,61296717019.45611,17.02686583873781,11.99267955404785,136.0,158.22030017304795,162.12173295087905,154.23437649563652,137.07942126031375,865331.0133547847,865.3310133547847,975547.1911138565,975.5471911138565,0.0,3.713858397405905e-06,-10.369146811403684,-59.42677237607978,0.0,59426.77237607978,0.0,865331.0133547847,0.0,59426.77237607978,0.0
2026-07-17 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.22030017304795,182.0,,136.0,129.32371289343166,858190.9925120799,858.1909925120799,0.0,0.0,858190.9925120799,858.1909925120799,0.0,177.20611910148537,False,1840878.2044686412,1840.8782044686411,D*,-982687.2119565613,60781802423.94886,16.88383400665246,11.891936707744016,136.0,158.02782978413467,161.67473154565963,154.06712439963187,136.9559534231822,858190.9925120799,858.1909925120799,982687.2119565613,982.6872119565613,0.0,3.713858397405905e-06,-10.379036510014823,-59.338191666832934,0.0,59338.191666832936,0.0,858190.9925120799,0.0,59338.191666832936,0.0
2026-07-17 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,158.02782978413467,182.0,,136.0,129.2506389561373,851464.9815880839,851.4649815880839,0.0,0.0,851464.9815880839,851.4649815880839,0.0,177.21262903904028,False,1840878.2044686412,1840.8782044686411,D*,-989413.2228805573,60270923434.99601,16.74192317638778,11.791983426339684,136.0,157.84663365591578,161.25604067071356,153.89534006328907,136.84546250984266,851464.9815880839,851.4649815880839,989413.2228805573,989.4132228805573,0.0,3.713858397405905e-06,-10.388911561231826,-59.25030730202099,0.0,59250.30730202099,0.0,851464.9815880839,0.0,59250.30730202099,0.0
2026-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.84663365591578,182.0,,136.0,129.18170394185154,845119.9333219146,845.1199333219147,0.0,0.0,845119.9333219146,845.1199333219147,0.0,177.2187637724264,False,1840878.2044686412,1840.8782044686411,D*,-995758.2711467266,59763851475.00286,16.601069854167463,11.692774988714703,136.0,157.6758013249819,160.86375607743648,153.7190989299276,136.7465845978757,845119.9333219146,845.1199333219147,995758.2711467266,995.7582711467265,0.0,3.713858397405905e-06,-10.398772074527626,-59.16307977480272,0.0,59163.07977480272,0.0,845119.9333219146,0.0,59163.07977480272,0.0
2026-07-17 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.6758013249819,182.0,,136.0,129.11656970210737,839124.723206431,839.124723206431,0.0,0.0,839124.723206431,839.124723206431,0.0,177.22455306503224,False,1840878.2044686412,1840.8782044686411,D*,-1001753.4812622102,59260376641.079,16.461215733633058,11.594270327447774,136.0,157.5144770464161,160.49608469976806,153.53848631672855,136.65809911812482,839124.723206431,839.124723206431,1001753.4812622102,1001.7534812622101,0.0,3.713858397405905e-06,-10.408618153329902,-59.07647281365555,0.0,59076.47281365555,0.0,839124.723206431,0.0,59076.47281365555,0.0
2026-07-17 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.5144770464161,182.0,,136.0,129.05491749736856,833450.0132083766,833.4500132083766,0.0,0.0,833450.0132083766,833.4500132083766,0.0,177.23002499664386,False,1840878.2044686412,1840.8782044686411,D*,-1007428.1912602646,58760306633.15398,16.322307398098328,11.496431819102678,136.0,157.36185643393628,160.15133833342932,153.35359722194988,136.578913787741,833450.0132083766,833.4500132083766,1007428.1912602646,1007.4281912602646,0.0,3.713858397405905e-06,-10.418449895529026,-58.990453194747964,0.0,58990.45319474796,0.0,833450.0132083766,0.0,58990.45319474796,0.0
2026-07-17 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.36185643393628,182.0,,136.0,128.99644803792296,828068.2555323538,828.0682555323538,0.0,0.0,828068.2555323538,828.0682555323538,0.0,177.2352060540012,False,1840878.2044686412,1840.8782044686411,D*,-1012809.9489362874,58263465679.834564,16.18429602217627,11.399225074072662,136.0,157.21718448444176,159.827927723702,153.16453607244827,136.50805112682013,828068.2555323538,828.0682555323538,1012809.9489362874,1012.8099489362875,0.0,3.713858397405905e-06,-10.428267393954753,-58.9049905543623,0.0,58904.9905543623,0.0,828068.2555323538,0.0,58904.9905543623,0.0
2026-07-17 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.21718448444176,182.0,,136.0,128.940879031808,822953.4669223023,822.9534669223023,0.0,0.0,822953.4669223023,822.9534669223023,0.0,177.24012117741148,False,1840878.2044686412,1840.8782044686411,D*,-1017924.7375463389,57769693599.68118,16.04713711102255,11.302618752919516,136.0,157.07975073409128,159.52435688550045,152.97141642616606,136.44463639219126,822953.4669223023,822.9534669223023,1017924.7375463389,1017.924737546339,0.0,3.713858397405905e-06,-10.438070736825596,-58.82005722505392,0.0,58820.05722505392,0.0,822953.4669223023,0.0,58820.05722505392,0.0
2026-07-17 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,157.07975073409128,182.0,,136.0,128.88794681438392,818081.3786537934,818.0813786537933,0.0,0.0,818081.3786537934,818.0813786537933,0.0,177.24479390747348,False,1840878.2044686412,1840.8782044686411,D*,-1022796.8258148478,57278844772.48891,15.910790214580253,11.206584365105096,136.0,156.94888506650526,159.23921755320598,152.77436062618384,136.3878867794079,818081.3786537934,818.0813786537933,1022796.8258148478,1022.7968258148478,0.0,3.713858397405905e-06,-10.447860008168352,-58.73562805654465,0.0,58735.62805654465,0.0,818081.3786537934,0.0,58735.62805654465,0.0
2026-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,156.94888506650526,182.0,,136.0,128.83740175773042,813429.0139969381,813.4290139969381,0.0,0.0,813429.0139969381,813.4290139969381,0.0,177.24924651228196,False,1840878.2044686412,1840.8782044686411,D*,-1027449.1904717031,56790787364.090744,15.77521871224743,11.11109611732438,136.0,156.82396011796044,158.97118420714628,152.57349941005404,136.33710175964708,813429.0139969381,813.4290139969381,1027449.1904717031,1027.449190471703,0.0,3.713858397405905e-06,-10.457635288215139,-58.651680280726666,0.0,58651.680280726665,0.0,813429.0139969381,0.0,58651.680280726665,0.0
2026-07-17 04:10:00,54.106,167887.67164,167887.67164,0.0,167887.67164,167.88767163999998,167.88767163999998,167887.67164,0.0004145426158538861,0.0,0.021,0.0004145426158538861,0.03,0.0,0.021,136.0046412315495,156.82396011796044,182.0,310.0,136.0,128.7890090126761,808974.7565156936,808.9747565156936,0.0,0.0,808974.7565156936,808.9747565156936,0.0,177.25349989221334,False,1840878.2044686412,1840.8782044686411,D*,-1031903.4479529476,56173924530.17714,15.603867925049205,10.990407136647331,310.0,136.2397578608467,161.827486205074,152.31553262571725,136.27288131887357,808974.7565156936,808.9747565156936,1031903.4479529476,1031.9034479529475,0.0,3.713858397405905e-06,-10.467393185423106,-58.5473832477902,0.0,0.0,0.0,808974.7565156936,-219129.96667364764,-160582.58342585742,0.0
2026-07-17 04:20:00,175.488,544528.73472,544528.73472,246805.8550282953,297722.87969170464,544.52873472,544.52873472,544528.73472,0.0013445675762511116,0.0013445675762511116,0.008764318807687344,0.0,0.03,0.010891113616061546,0.021,156.3873083866076,197.92310150916276,182.0,310.0,156.3873083866076,123.81889892687704,351506.38997783174,351.50638997783176,244852.4052549059,244.8524052549059,106653.98472292582,106.65398472292581,0.0,197.53760170232823,False,1840878.2044686412,1840.8782044686411,C*,-1489371.8144908096,56075983981.05614,15.576662216960038,10.97124510517046,,,161.75040824821832,152.2439457381187,137.43614029753152,106653.98472292582,106.65398472292581,1489371.8144908096,1489.3718144908096,0.0,3.713858397405905e-06,-10.47714831785541,-58.53079459381824,1953.449773389395,1950.5307817404027,1953.449773389395,106653.98472292582,-58533.71358546724,-2.9189916489922325,0.0
2026-07-17 04:30:00,313.754,973559.8367600001,973559.8367600001,140791.1274973054,832768.7092626947,973.55983676,973.55983676,973559.8367600001,0.002720276145449301,0.0,0.021,0.002720276145449301,0.03,0.0,0.021,136.12212681106152,157.0902961523224,182.0,310.0,136.0,127.24947453619903,667269.9833769607,667.2699833769607,0.0,0.0,667269.9833769607,667.2699833769607,0.0,177.2444352430927,False,1840878.2044686412,1840.8782044686411,D*,-1173608.2210916805,55725016161.6237,15.479171156006585,10.902578383739032,310.0,137.06492191536825,168.36158400138967,152.0190911820901,137.2647721975114,667269.9833769607,667.2699833769607,1173608.2210916805,1173.6082210916804,0.0,3.713858397405905e-06,-10.486893883546585,-58.47339414705488,140791.12749730542,140797.0118032921,140791.12749730542,667269.9833769607,-58467.50984106818,5.884305986699474,0.0
2026-07-17 04:40:00,438.099,1359394.9110599998,1359394.9110599998,1196988.58170177,162406.32935822988,1359.39491106,1359.39491106,1359394.9110599998,0.0033589035189368634,0.0033589035189368634,0.0018152905292030022,0.0,0.03,0.015825805951860138,0.021000000000000005,141.12079309499498,183.29361470627882,182.0,310.0,141.12079309499498,132.98329164962183,1195032.9310024264,1195.0329310024265,1195032.9310024264,1195.0329310024265,0.0,0.0,0.0,198.1746579289849,False,1840878.2044686412,1840.8782044686411,C*,-645845.2734662148,55738772200.15116,15.482992277819767,10.905269747485976,,,171.02815168116354,151.98549550915516,137.53808427865906,0.0,0.0,645845.2734662148,645.8452734662147,0.0,3.713858397405905e-06,-10.496640040472522,-58.47694155561514,1955.6506993435905,81403.67243471212,1955.6506993435905,0.0,20971.080179753393,79448.02173536853,0.0
2026-07-17 04:50:00,542.139,1682224.7886599998,1682224.78866,932058.4547403133,750166.3339196867,1682.22478866,1682.2247886599998,1682224.78866,0.004278321149810124,0.004278321149810124,0.004189410835073398,0.0,0.03,0.01253226801511648,0.021,140.73096696142971,182.9207206899928,182.0,310.0,140.73096696142971,131.68078580941614,1075145.2003810382,1075.1452003810382,930103.6181190626,930.1036181190626,145041.5822619756,145.0415822619756,0.0,198.1915907835339,False,1840878.2044686412,1840.8782044686411,C*,-765733.004087603,55617844788.05798,15.449401330016107,10.881610344942876,,,170.5512392751188,151.93726736661148,137.7764297645132,145041.5822619756,145.0415822619756,765733.004087603,765.7330040876029,0.0,3.713858397405905e-06,-10.506382711458944,-58.4560259185238,1954.8366212507826,1951.9213585363977,1954.8366212507826,145041.5822619756,-58458.94118123819,-2.9152627143848804,0.0
2026-07-17 05:00:00,627.628,1947492.02632,1947492.02632,1840878.2044686412,106613.82185135875,1947.49202632,1947.49202632,1947492.02632,0.004941664486461022,0.0046711371979851445,0.0,0.0002705272884758773,0.03,0.012367683636458725,0.01703882083444387,136.04149468884145,181.99999999999994,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,208.0519921439382,True,1840878.2044686412,1840.8782044686411,B,0.0,55565511957.69025,15.434864432691736,10.871371446429643,310.0,138.65498544881038,172.42527823547505,151.9115004700641,137.88892908132343,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.51612406853307,-58.44814244475706,0.0,0.0,0.0,0.0,-87221.38394622803,-28773.24150147097,0.0
2026-07-17 05:10:00,697.938,2165659.7377199996,2165659.7377199996,1914834.861485078,250824.87623492163,2165.6597377199996,2165.6597377199996,2165659.7377199996,0.005348635699670149,0.0048137721297031345,0.0,0.0005348635699670146,0.03,0.014423795790412124,0.01923756792011526,136.05268681058783,182.0,182.0,310.0,136.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.10273876091554,True,1840878.2044686412,1840.8782044686411,B,0.0,55574815919.89934,15.437448866638706,10.873191763124927,310.0,137.9476861227297,176.65794318732188,151.89653774752176,137.89781724718293,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-10.525866062570485,-58.45196422447926,73956.6570164368,73958.5679062979,73956.6570164368,0.0,-58450.05333461816,1.9108898611011682,0.0
