timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-17 15:40:00,1007.97,2646646.011240192,3127670.4318,2390377.393171046,737293.038628954,3127.6704317999997,2646.6460112401924,3127670.4318,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6252013139841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,72714853652.75098,20.198570459097493,14.226633677626378,310.0,137.20534316435908,304.0208523033689,151.8184119561704,137.08489969842955,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.154419828122261,-61.402352080843364,549499.1887024046,549524.1276232679,549499.1887024046,0.0,-61377.41315998009,24.938920863278327,0.0
2026-07-17 15:50:00,991.365,2646644.5693148924,3076146.1130999997,2390305.848739871,685840.2643601289,3076.1461130999996,2646.6445693148926,3076146.1130999997,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62524599809228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73007653865.60956,20.27990385155821,14.283919928781646,310.0,137.2058346895493,304.2944869283614,151.8184964208449,137.08188593495973,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.16466186594443,-61.45222693301028,549427.6442712294,549452.5816973129,549427.6442712294,0.0,-61427.28950692684,24.937426083437458,0.0
2026-07-17 16:00:00,972.62,2646642.3782929154,3017981.5028,2390231.423266763,627750.079533237,3017.9815028,2646.6423782929155,3017981.5028,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62530576287577,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73300379499.20067,20.36121652755574,14.341191588531377,310.0,137.2064921021675,304.5543542486899,151.818551507504,137.07909103146656,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.174912215726575,-61.50209869286532,549353.2187981214,549378.154678049,549353.2187981214,0.0,-61477.16281293775,24.93587992756511,0.0
2026-07-17 16:10:00,951.349,2646639.447811406,2951978.86606,2390154.398099908,561824.4679600918,2951.9788660599997,2646.639447811406,2951978.86606,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62538041554242,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73593028995.594,20.442508054331665,14.398448352067092,310.0,137.20731328150066,304.8011469344265,151.81857653178906,137.07651167558555,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.185170876936338,-61.55196725858246,549276.193631267,549301.1279141254,549276.193631267,0.0,-61527.03297572391,24.934282858550432,0.0
2026-07-17 16:20:00,927.074,2646635.787323675,2876654.9975599996,2390075.039907216,486579.9576527835,2876.6549975599996,2646.6357873236752,2876654.9975599996,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.6254697669364,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,73885600956.92078,20.523778043589104,14.455689945896296,310.0,137.20829614683433,305.03552280561297,151.8185708549981,137.0741446290746,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.195437849024554,-61.60183252929278,549196.8354385747,549221.7680739298,549196.8354385747,0.0,-61576.89989393763,24.932635355144157,0.0
2026-07-17 16:30:00,899.19,2646631.4061047416,2790132.6186,2389993.601263939,400139.0173360612,2790.1326186,2646.6314061047415,2790132.6186,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62557363142835,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74178094136.91763,20.605026149143786,14.51291612618803,310.0,137.20943865624616,305.2581065856505,151.8185338818541,137.07198672569174,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.205713131425407,-61.65169440511374,549115.3967952977,549140.3277332082,549115.3967952977,0.0,-61626.76346720324,24.93093791049614,0.0
2026-07-17 16:40:00,866.924,2646626.313256711,2690013.15656,2389910.321219541,300102.8353404589,2690.01315656,2646.6263132567105,2690013.15656,0.021,0.0189,0.0,0.002100000000000001,0.03,0.002100000000000001,0.021,255.62569182680934,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,74470507432.81049,20.686252064669578,14.570126677184959,310.0,137.21073880543696,305.46949156647315,151.81846505837302,137.0700348691296,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.215996723556602,-61.70155278717669,549032.1167508998,549057.0459419313,549032.1167508998,0.0,-61676.62359614519,24.929191031500523,0.0
2026-07-17 16:50:00,829.285,2573221.5979000004,2573221.5979,2382165.3517153976,191056.24618460238,2573.2215979,2573.2215979000002,2573221.5979,0.02041760546864311,0.018375844921778798,0.0,0.002041760546864311,0.03,0.0026241550782212034,0.021,254.79483748355224,304.53187508811556,182.0,310.0,266.2273826128519,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.3061603555447,True,1840878.2044686412,1840.8782044686411,B,0.0,74758244069.86418,20.766178908295608,14.626422241644782,310.0,137.2083516030177,305.66924332400066,151.81813561430317,137.06815011956888,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.226288493255606,-61.750618194017356,541287.1472467565,541311.6799501769,541287.1472467565,0.0,-61726.085490597005,24.532703420351027,0.0
2026-07-17 17:00:00,784.979,2435742.73826,2435742.73826,2358145.312048764,77597.42621123604,2435.74273826,2435.74273826,2435742.73826,0.01903374878664466,0.017130373907980192,0.0,0.001903374878664467,0.03,0.0038696260920198094,0.021,252.5186814008251,301.33994290238513,182.0,310.0,262.9708591167105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37075447843446,True,1840878.2044686412,1840.8782044686411,B,0.0,75031539983.4404,20.842094439844555,14.67989248400556,310.0,137.19944792034204,305.85644180733357,151.8171746562065,137.0660028772853,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.236588029652076,-61.79721837883603,517267.10758012277,517290.40767253214,517267.10758012277,0.0,-61773.91828642669,23.300092409335775,0.0
2026-07-17 17:10:00,732.319,2272341.91786,2272341.9178599995,2272341.91786,0.0,2272.3419178599993,2272.3419178599997,2272341.9178599995,0.017048596218363167,0.01534373659652685,0.0,0.0017048596218363164,0.03,0.005656263403473151,0.021,248.3338963508071,295.84205731594693,182.0,310.0,257.3574352157987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.48629782375602,True,1840878.2044686412,1840.8782044686411,B,0.0,75280338719.96317,20.91120519998977,14.728569862920034,310.0,137.18438366499558,306.03027766554624,151.81525853482904,137.06322547501762,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.246894635172016,-61.83963311963343,476482.98662051157,476504.19399091025,476482.98662051157,0.0,-61818.42574923474,21.207370398697094,0.0
2026-07-17 17:20:00,669.101,2076180.25694,2076180.25694,2076180.25694,0.0,2076.18025694,2076.18025694,2076180.25694,0.014512074263172496,0.013060866836855246,0.0,0.00145120742631725,0.03,0.007939133163144756,0.021,240.7467830866087,286.5962100139303,182.0,310.0,247.90490442503025,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.692990312061,True,1840878.2044686412,1840.8782044686411,B,0.0,75495862364.65863,20.97107287907184,14.770736982675125,310.0,137.16369401138024,306.1895544109717,151.8120981304764,137.0595013841087,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.257207362055391,-61.87636130025389,421064.0717023855,421082.43579269573,421064.0717023855,0.0,-61857.997209943656,18.364090310235042,0.0
2026-07-17 17:30:00,592.506,1838510.5676399998,1838510.5676399998,1838510.5676399998,0.0,1838.5105676399999,1838.5105676399999,1838510.5676399998,0.011432779941467236,0.011432779941467236,1.579192859863093e-05,0.0,0.03,0.009551428129934134,0.021,238.91149216687262,277.8137587673393,182.0,310.0,238.91149216687262,139.97241240431057,1838338.934287724,1838.338934287724,1838338.934287724,1838.338934287724,0.0,0.0,0.0,194.9039605094356,False,1840878.2044686412,1840.8782044686411,C*,-2539.270180917112,75546236587.04265,20.98506571862296,14.78059268027544,,,306.22668662827635,151.79252744322406,137.14487574004968,0.0,0.0,2539.270180917112,2.539270180917112,0.0,3.713858397405905e-06,-11.26752151554839,-61.88492095799298,2070.90443444789,145841.95826468954,2070.90443444789,0.0,81886.13287224868,143771.05383024167,0.0
2026-07-17 17:40:00,499.184,1548938.0009599999,1548938.0009599999,1524597.3681644811,24340.63279551873,1548.93800096,1548.93800096,1548938.0009599999,0.00938152602702067,0.00938152602702067,0.001961635571868187,0.0,0.03,0.009656838401111145,0.021,237.66502418422334,276.5976437388389,182.0,310.0,237.66502418422334,137.98216112526327,1655148.4242370238,1655.1484242370238,1522524.971299834,1522.524971299834,132623.45293718975,132.62345293718974,0.0,194.93431478523343,False,1840878.2044686412,1840.8782044686411,C*,-185729.7802316174,75430783770.15059,20.952995491708496,14.758004380217557,,,305.80694631776345,151.76456000065645,141.5302246038838,132623.45293718975,132.62345293718974,185729.7802316174,185.72978023161738,0.0,3.713858397405905e-06,-11.277832718880367,-61.8672199918579,2072.3968646469584,2069.3114422820945,2072.3968646469584,132623.45293718975,-61870.30541422276,-3.0854223648639163,0.0
2026-07-17 17:50:00,386.055,1197905.5017,1197905.5017,1074239.992818316,123665.50888168393,1197.9055016999998,1197.9055016999998,1197905.5017,0.007129441749751776,0.007129441749751776,0.005111591046945533,0.0,0.03,0.008758967203302694,0.021,237.17486147213452,276.119491853668,182.0,310.0,237.17486147213452,135.13291948843496,1392893.0828119325,1392.8930828119326,1072167.2055880658,1072.1672055880658,320725.87722386676,320.72587722386675,0.0,194.946326135135,False,1840878.2044686412,1840.8782044686411,C*,-447985.12165670865,75202492272.71733,20.889581186865925,14.713339234892372,,,304.0380534415944,151.72200257295162,146.8551739426968,320725.87722386676,320.72587722386675,447985.12165670865,447.98512165670866,0.0,3.713858397405905e-06,-11.288137661466031,-61.82965551398108,2072.787230250069,2069.703682417763,2072.787230250069,320725.87722386676,-61832.739061813394,-3.083547832313343,0.0
2026-07-17 18:00:00,253.644,787042.11336,787042.11336,756791.7817614824,30250.3315985176,787.0421133599999,787.0421133599999,787042.11336,0.004652384953077262,0.004414888737420301,0.0165851112625797,0.00023749621565696127,0.03,0.0,0.021,235.74222435169665,275.42566731975904,182.0,310.0,236.46353147668762,124.20465594040029,387012.97389862424,387.01297389862424,387012.97389862424,387.01297389862424,0.0,0.0,0.0,194.9638323589076,False,1840878.2044686412,1840.8782044686411,C*,-1453865.230570017,75613739213.62527,21.003816448229244,14.793799543693673,310.0,171.96247281793546,296.972893694467,151.57482937516966,154.76426189626352,0.0,0.0,1453865.230570017,1453.8652305700168,0.0,3.713858397405905e-06,-11.298454511025843,-61.901097358885764,369778.80786285806,747312.665538792,369778.80786285806,0.0,315632.7603170482,377533.8576759339,0.0
2026-07-17 18:10:00,116.571,361712.81874,361712.81873999996,274100.58027910034,87612.23846089962,361.71281873999993,361.71281874,361712.81873999996,0.0020966056187642283,0.0020966056187642283,0.012091841697890968,0.0,0.03,0.006811552683344805,0.021,236.84542155039537,275.79814820093407,182.0,310.0,236.84542155039537,122.95537005843214,272023.8163353468,272.0238163353468,272023.8163353468,272.0238163353468,0.0,0.0,0.0,194.9544227566734,False,1840878.2044686412,1840.8782044686411,C*,-1568854.3881332944,75646301130.98105,21.012861425272515,14.800170270536828,,,293.44144048012714,151.49664379939856,159.4817028860297,0.0,0.0,1568854.3881332944,1568.8543881332944,0.0,3.713858397405905e-06,-11.308772406998624,-61.90737583668142,2076.7639437535618,116177.23809630462,2076.7639437535618,0.0,52193.09831586965,114100.47415255106,0.0
2026-07-17 18:20:00,21.1,65472.034,65472.034,0.0,65472.034,65.472034,65.472034,65472.034,0.00038526398521893963,0.0,0.021,0.00038526398521893963,0.03,0.0,0.021,177.93244455886366,218.89585673998602,182.0,310.0,178.1844023598946,125.34626916065206,492091.518653361,492.091518653361,0.0,0.0,492091.518653361,492.091518653361,0.0,196.7132270659459,False,1840878.2044686412,1840.8782044686411,D*,-1348786.6858152803,75149988595.68466,20.874996832134627,14.703066910293613,310.0,164.19870866698352,286.17961165607477,151.3088667588831,161.17411187947258,492091.518653361,492.091518653361,1348786.6858152803,1348.7866858152804,0.0,3.713858397405905e-06,-11.31907608111233,-61.8220446822392,0.0,0.0,0.0,492091.518653361,-335096.04017395014,-273273.99549171096,0.0
2026-07-17 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006953810169295445,0.0,0.03,0.014046189830704556,0.021,169.95417237648275,210.96540832789375,182.0,,169.95417237648275,126.15883093449862,566882.8816162873,566.8828816162872,0.0,0.0,566882.8816162873,566.8828816162872,0.0,197.0130216905587,False,1840878.2044686412,1840.8782044686411,D*,-1273995.322852354,74809858866.71489,20.78051635186525,14.636520657171365,171.58572486764268,235.2361817308387,283.93171637962786,151.26199424690282,161.743719524218,566882.8816162873,566.8828816162872,1273995.322852354,1273.995322852354,0.0,3.713858397405905e-06,-11.329370006504995,-61.763552355993596,0.0,61763.5523559936,0.0,566882.8816162873,0.0,61763.5523559936,0.0
2026-07-17 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01191067970277842,0.0,0.03,0.009089320297221582,0.021,162.83793237563015,204.1195337648665,182.0,,162.83793237563015,129.97848470360415,918458.7502244314,918.4587502244314,0.0,0.0,918458.7502244314,918.4587502244314,0.0,197.28339890081995,False,1840878.2044686412,1840.8782044686411,D*,-922419.4542442098,74258783616.58023,20.627439893494508,14.528702992435191,163.3441605546059,209.39015535271486,279.7886127120848,151.1811961895179,161.83596703927626,918458.7502244314,918.4587502244314,922419.4542442098,922.4194542442098,0.0,3.713858397405905e-06,-11.339648084217867,-61.66846627721855,0.0,61668.46627721855,0.0,918458.7502244314,0.0,61668.46627721855,0.0
2026-07-17 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017822882195318756,0.0,0.03,0.0031771178046812454,0.021,160.65780155119862,202.02433497580552,182.0,,160.65780155119862,131.37898966842081,1047366.7034734853,1047.3667034734854,0.0,0.0,1047366.7034734853,1047.3667034734854,0.0,197.36833463435897,False,1840878.2044686412,1840.8782044686411,D*,-793511.5009951559,73630363594.49614,20.452878776248927,14.405752852253787,160.70381841954125,193.99912511081004,274.7512790648099,151.05844099483366,161.75821297743482,1047366.7034734853,1047.3667034734854,793511.5009951559,793.5115009951559,0.0,3.713858397405905e-06,-11.349908077000377,-61.559956695061835,0.0,61559.95669506183,0.0,1047366.7034734853,0.0,61559.95669506183,0.0
2026-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,152.29761364481232,193.99912511081007,182.0,,152.29761364481232,139.25098737162918,1771936.1533466594,1771.9361533466595,0.0,0.0,1771936.1533466594,1771.9361533466595,0.0,197.7033272615917,False,1840878.2044686412,1840.8782044686411,D*,-68942.05112198181,72567201902.48814,20.157556084024485,14.197745668405028,152.29761364481232,201.12057906744528,267.49074619825404,150.88383641327678,160.85316926149113,1771936.1533466594,1771.9361533466595,68942.05112198181,68.94205112198182,0.0,3.713858397405905e-06,-11.36013747396649,-61.376381796688776,0.0,61376.38179668877,0.0,1771936.1533466594,0.0,61376.38179668877,0.0
2026-07-17 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020341196809953534,0.0,0.03,0.0006588031900464676,0.021,158.31913743688682,199.7778867569868,182.0,,158.31913743688682,134.86886221705007,1368588.2190307362,1368.5882190307364,0.0,0.0,1368588.2190307362,1368.5882190307364,0.0,197.46055454517932,False,1840878.2044686412,1840.8782044686411,D*,-472289.98543790495,71746048971.0697,19.92945804751936,14.03708740724167,158.32094035039563,194.80221676474653,261.41582485560946,150.73161018004112,160.62375468905157,1368588.2190307362,1368.5882190307364,472289.98543790495,472.28998543790493,0.0,3.713858397405905e-06,-11.370343251409867,-61.234664660268244,0.0,61234.664660268245,0.0,1368588.2190307362,0.0,61234.664660268245,0.0
2026-07-17 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,153.13492460071564,194.8022167647465,182.0,,153.13492460071564,137.0021766760036,1564946.8235690054,1564.9468235690053,0.0,0.0,1564946.8235690054,1564.9468235690053,0.0,197.6691064696247,False,1840878.2044686412,1840.8782044686411,D*,-275931.38089963584,70807080876.9283,19.668633576924528,13.853378653950058,153.13492460071564,195.6370575833527,254.9422362806729,150.56730533857183,159.8960757391807,1564946.8235690054,1564.9468235690053,275931.38089963584,275.9313808996358,0.0,3.713858397405905e-06,-11.380522009394396,-61.072547907162864,0.0,61072.547907162865,0.0,1564946.8235690054,0.0,61072.547907162865,0.0
2026-07-17 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,154.00517181493768,195.6370575833527,182.0,,154.00517181493768,136.18841131694188,1490044.6779165904,1490.0446779165904,0.0,0.0,1490044.6779165904,1490.0446779165904,0.0,197.63369853231947,False,1840878.2044686412,1840.8782044686411,D*,-350833.52655205084,69913054070.17834,19.420292797271763,13.67846264657763,154.00517181493768,193.30756451955446,248.79075668773166,150.40771503047526,159.3029234206712,1490044.6779165904,1490.0446779165904,350833.52655205084,350.83352655205084,0.0,3.713858397405905e-06,-11.390675048456131,-60.91823437041461,0.0,60918.23437041461,0.0,1490044.6779165904,0.0,60918.23437041461,0.0
2026-07-17 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,151.57646041341224,193.30756451955446,182.0,,151.57646041341224,135.80977056110478,1455193.1021793874,1455.1931021793873,0.0,0.0,1455193.1021793874,1455.1931021793873,0.0,197.73292119027906,False,1840878.2044686412,1840.8782044686411,D*,-385685.10228925385,69039938208.87071,19.1777606135752,13.507637857790078,151.57646041341224,190.58604324521158,243.00803192067792,150.2518058163296,158.535913061567,1455193.1021793874,1455.1931021793873,385685.10228925385,385.68510228925385,0.0,3.713858397405905e-06,-11.400802966929435,-60.76751083983552,0.0,60767.51083983552,0.0,1455193.1021793874,0.0,60767.51083983552,0.0
2026-07-17 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,148.7373477172844,190.58604324521158,182.0,,148.7373477172844,136.01376599172391,1473969.6392812857,1473.9696392812857,0.0,0.0,1473969.6392812857,1473.9696392812857,0.0,197.85051773230973,False,1840878.2044686412,1840.8782044686411,D*,-366908.5651873555,68155556425.30194,18.932099007028317,13.334608895563422,148.7373477172844,188.28214896150516,237.5131044153998,150.09797821449476,157.55691984221525,1473969.6392812857,1473.9696392812857,366908.5651873555,366.9085651873555,0.0,3.713858397405905e-06,-11.410905442299963,-60.61485222317255,0.0,60614.85222317255,0.0,1473969.6392812857,0.0,60614.85222317255,3.469446951953614e-18
2026-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.33248298630815,188.28214896150516,182.0,,146.33248298630815,136.16228354998765,1487639.7760807164,1487.6397760807165,0.0,0.0,1487639.7760807164,1487.6397760807165,0.0,197.95149257610348,False,1840878.2044686412,1840.8782044686411,D*,-353238.4283879248,67262972559.65351,18.6841590443482,13.159975199073,146.33248298630815,186.11967650155228,232.29385901075796,149.94651003626143,156.42384821399867,1487639.7760807164,1487.6397760807165,353238.4283879248,353.2384283879248,0.0,3.713858397405905e-06,-11.420982241694439,-60.460796366859526,0.0,60460.796366859526,0.0,1487639.7760807164,0.0,60460.796366859526,0.0
2026-07-17 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.07403993924342,186.11967650155228,182.0,,144.07403993924342,136.25776232814135,1496428.0161653392,1496.4280161653392,0.0,0.0,1496428.0161653392,1496.4280161653392,0.0,198.04746734203195,False,1840878.2044686412,1840.8782044686411,D*,-344450.18830330204,66365115749.95431,18.434754374987307,12.984309853068831,144.07403993924342,184.0353681887974,227.3470303760865,149.79764768631432,155.16650724085497,1496428.0161653392,1496.4280161653392,344450.18830330204,344.45018830330207,0.0,3.713858397405905e-06,-11.4310332165362,-60.305849050561285,0.0,60305.849050561286,0.0,1496428.0161653392,0.0,60305.849050561286,0.0
2026-07-17 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.8961231954935,184.0353681887974,182.0,,141.8961231954935,136.35612980317705,1505482.143206431,1505.4821432064311,0.0,0.0,1505482.143206431,1505.4821432064311,0.0,198.14107984898902,False,1840878.2044686412,1840.8782044686411,D*,-335396.06126221013,65461826464.03045,18.183840684452903,12.8075816451413,141.8961231954935,182.0506776173135,222.66322409500984,149.65144164034396,153.80460872925292,1505482.143206431,1505.4821432064311,335396.06126221013,335.39606126221014,0.0,3.713858397405905e-06,-11.44105821394959,-60.14998448035229,0.0,60149.98448035229,0.0,1505482.143206431,0.0,60149.98448035229,0.0
2026-07-17 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.8212806576933,182.0506776173135,182.0,,139.8212806576933,136.45552684066038,1514631.035201022,1514.6310352010219,0.0,0.0,1514631.035201022,1514.6310352010219,0.0,198.23123574076357,False,1840878.2044686412,1840.8782044686411,D*,-326247.16926761926,64553047842.909836,17.931402178586065,12.629779450853967,139.8212806576933,180.167432318099,218.2323453493056,149.5079181161284,152.35838368095568,1514631.035201022,1514.6310352010219,326247.16926761926,326.24716926761926,0.0,3.713858397405905e-06,-11.451057079752097,-59.9931948150434,0.0,59993.194815043404,0.0,1514631.035201022,0.0,59993.194815043404,0.0
2026-07-17 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,152.6621198051198,180.167432318099,182.0,,152.6621198051198,131.7352700597702,1080160.1438292186,1080.1601438292187,0.0,0.0,1080160.1438292186,1080.1601438292187,0.0,176.50651016801655,False,1840878.2044686412,1840.8782044686411,D*,-760718.0606394226,63904951756.612305,17.75137548794786,12.502979696134123,152.6621198051198,178.3815033000467,214.0446107974729,149.36808103952006,152.36180341290873,1080160.1438292186,1080.1601438292187,760718.0606394226,760.7180606394227,0.0,3.713858397405905e-06,-11.461037324734171,-59.881469892442475,0.0,59881.469892442474,0.0,1080160.1438292186,0.0,59881.469892442474,3.469446951953614e-18
2026-07-17 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,150.8223462720572,178.3815033000467,182.0,,150.8223462720572,130.41396213016446,958541.7953790792,958.5417953790792,0.0,0.0,958541.7953790792,958.5417953790792,0.0,176.56035702756134,False,1840878.2044686412,1840.8782044686411,D*,-882336.409089562,63329826679.38486,17.59161852205135,12.39045669180264,150.8223462720572,176.02548350130888,210.2487285970731,149.23622604437543,152.20068774323644,958541.7953790792,958.5417953790792,882336.409089562,882.336409089562,0.0,3.713858397405905e-06,-11.47100102731483,-59.78221548396376,0.0,59782.21548396376,0.0,958541.7953790792,0.0,59782.21548396376,0.0
2026-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,148.3944773276619,176.02548350130888,182.0,,148.3944773276619,130.7644449540082,990801.6049518076,990.8016049518077,0.0,0.0,990801.6049518076,990.8016049518077,0.0,176.63220930172324,False,1840878.2044686412,1840.8782044686411,D*,-850076.5995168336,62735345716.41377,17.42648492122605,12.274146715729517,148.3944773276619,174.54072691809958,206.6462583632483,149.10707262003578,151.81408076754104,990801.6049518076,990.8016049518077,850076.5995168336,850.0765995168335,0.0,3.713858397405905e-06,-11.480947630850807,-59.67962121585624,0.0,59679.621215856234,0.0,990801.6049518076,0.0,59679.621215856234,0.0
2026-07-17 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,146.86396094429287,174.54072691809958,182.0,,146.86396094429287,130.8944939849693,1002771.8262822342,1002.7718262822342,0.0,0.0,1002771.8262822342,1002.7718262822342,0.0,176.67797109438732,False,1840878.2044686412,1840.8782044686411,D*,-838106.378186407,62133682620.64443,17.259356283512343,12.15643155808465,146.86396094429287,173.15902636863348,203.23460145314218,148.98134729095912,151.30810165738188,1002771.8262822342,1002.7718262822342,838106.378186407,838.106378186407,0.0,3.713858397405905e-06,-11.490876931035078,-59.575801105628386,0.0,59575.80110562839,0.0,1002771.8262822342,0.0,59575.80110562839,0.0
2026-07-17 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,145.43934070754426,173.15902636863348,182.0,,145.43934070754426,130.93441091030635,1006445.9361743545,1006.4459361743545,0.0,0.0,1006445.9361743545,1006.4459361743545,0.0,176.72089265050806,False,1840878.2044686412,1840.8782044686411,D*,-834432.2682942867,61529815058.93982,17.09161529414995,12.03828509751142,145.43934070754426,171.81354749432288,200.0143299917379,148.8593581809725,150.70644872894297,1006445.9361743545,1006.4459361743545,834432.2682942867,834.4322682942867,0.0,3.713858397405905e-06,-11.500788866039112,-59.471610024211316,0.0,59471.61002421132,0.0,1006445.9361743545,0.0,59471.61002421132,0.0
2026-07-17 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,144.05175429795761,171.81354749432288,182.0,,144.05175429795761,130.98470530308225,1011075.228747762,1011.075228747762,0.0,0.0,1011075.228747762,1011.075228747762,0.0,176.76300201925906,False,1840878.2044686412,1840.8782044686411,D*,-829802.9757208792,60923169921.69116,16.923102756025322,11.919595205331136,144.05175429795761,170.53970904496776,196.9763883227507,148.7410658154491,150.02187785600913,1011075.228747762,1011.075228747762,829802.9757208792,829.8029757208792,0.0,3.713858397405905e-06,-11.5106833577866,-59.36695048492167,0.0,59366.95048492167,0.0,1011075.228747762,0.0,59366.95048492167,0.0
2026-07-17 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020999999999999998,0.0,0.03,0.0,0.021,142.73776427787433,170.53970904496776,182.0,,142.73776427787433,131.0370537607161,1015893.5854825465,1015.8935854825464,0.0,0.0,1015893.5854825465,1015.8935854825464,0.0,176.80315533829426,False,1840878.2044686412,1840.8782044686411,D*,-824984.6189860947,60313633770.401634,16.753787158444897,11.800339687344707,142.73776427787433,169.33692666055302,194.11189461631164,148.6264295845065,149.26956345885503,1015893.5854825465,1015.8935854825464,824984.6189860947,824.9846189860947,0.0,3.713858397405905e-06,-11.520560325236772,-59.261804701031046,0.0,59261.80470103105,0.0,1015893.5854825465,0.0,59261.80470103105,3.469446951953614e-18
2026-07-17 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,141.49681338076982,169.33692666055302,182.0,,141.49681338076982,131.08677287064216,1020469.9267729695,1020.4699267729695,0.0,0.0,1020469.9267729695,1020.4699267729695,0.0,176.84132551294337,False,1840878.2044686412,1840.8782044686411,D*,-820408.2776956717,59701351814.33785,16.58370883731607,11.680546953690344,141.49681338076982,168.20057060127135,191.4125554984415,148.51539560455853,148.46350240619728,1020469.9267729695,1020.4699267729695,820408.2776956717,820.4082776956717,0.0,3.713858397405905e-06,-11.530419691718523,-59.156198890507504,0.0,59156.198890507505,0.0,1020469.9267729695,0.0,59156.198890507505,0.0
2026-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,140.32416668234046,168.20057060127135,182.0,,140.32416668234046,131.13424274433137,1024839.2395651372,1024.8392395651372,0.0,0.0,1024839.2395651372,1024.8392395651372,0.0,176.87761773228277,False,1840878.2044686412,1840.8782044686411,D*,-816038.964903504,59086448270.59877,16.41290229738855,11.560241307396584,140.32416668234046,167.12755217448486,188.8702622268357,148.4078830363079,147.6160204029094,1024839.2395651372,1024.8392395651372,816038.964903504,816.038964903504,0.0,3.713858397405905e-06,-11.540261384273085,-59.05015532737369,0.0,59050.155327373686,0.0,1024839.2395651372,0.0,59050.155327373686,0.0
2026-07-17 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,139.21667427229124,167.12755217448486,182.0,,139.21667427229124,131.17965124530602,1029018.8155522282,1029.0188155522283,0.0,0.0,1029018.8155522282,1029.0188155522283,0.0,176.91209321663516,False,1840878.2044686412,1840.8782044686411,D*,-811859.388916413,58469036981.26743,16.241399161463175,11.43944502162402,139.21667427229124,166.1149221507299,186.47710237289715,148.3037844178653,146.738028983449,1029018.8155522282,1029.0188155522283,811859.388916413,811.859388916413,0.0,3.713858397405905e-06,-11.550085333314112,-58.9436942461468,0.0,58943.6942461468,0.0,1029018.8155522282,0.0,58943.6942461468,0.0
2026-07-17 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,138.17132606026368,166.1149221507299,182.0,,138.17132606026368,131.2229823485589,1033007.1797299194,1033.0071797299195,0.0,0.0,1033007.1797299194,1033.0071797299195,0.0,176.94481282954536,False,1840878.2044686412,1840.8782044686411,D*,-807871.0247387218,57849232673.42948,16.069231298174856,11.318180542683661,138.17132606026368,165.15970142667751,184.22539171815006,148.20296665864734,145.83914540748574,1033007.1797299194,1033.0071797299195,807871.0247387218,807.8710247387218,0.0,3.713858397405905e-06,-11.55989147261504,-58.836835805578104,0.0,58836.83580557811,0.0,1033007.1797299194,0.0,58836.83580557811,0.0
2026-07-17 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,137.1850773115419,165.15970142667751,182.0,,137.1850773115419,131.2642508736378,1036805.6961473338,1036.8056961473337,0.0,0.0,1036805.6961473338,1036.8056961473337,0.0,176.97584220525812,False,1840878.2044686412,1840.8782044686411,D*,-804072.5083213074,57227149255.74108,15.896430348816967,11.196470156761103,137.1850773115419,164.25895232058403,182.10768732593365,148.10527196477125,144.92778499412924,1036805.6961473338,1036.8056961473337,804072.5083213074,804.0725083213074,0.0,3.713858397405905e-06,-11.569679739252216,-58.72959982304678,0.0,58729.59982304678,0.0,1036805.6961473338,0.0,58729.59982304678,0.0
2026-07-17 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.2549225022611,164.25895232058403,182.0,,136.2549225022611,131.30349289925772,1040417.6856304804,1040.4176856304805,0.0,0.0,1040417.6856304804,1040.4176856304805,0.0,177.00524918884858,False,1840878.2044686412,1840.8782044686411,D*,-800460.5188381608,56602898644.36279,15.723027401211887,11.074335760210925,136.2549225022611,163.40979881480345,180.1167973067406,148.01051823666094,144.01125774704172,1040417.6856304804,1040.4176856304805,800460.5188381608,800.4605188381607,0.0,3.713858397405905e-06,-11.57945007351905,-58.62200560101106,0.0,58622.005601011064,0.0,1040417.6856304804,0.0,58622.005601011064,0.0
2026-07-17 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,163.40979881480345,182.0,,136.0,131.13763551019636,1025151.5230018235,1025.1515230018235,0.0,0.0,1025151.5230018235,1025.1515230018235,0.0,177.03310289412002,False,1840878.2044686412,1840.8782044686411,D*,-815726.6814668177,55987807730.5617,15.552168814044917,10.95399345503524,136.0,162.6094376284766,178.24578853985153,147.91854031578148,143.1603238627101,1025151.5230018235,1025.1515230018235,815726.6814668177,815.7266814668177,0.0,3.713858397405905e-06,-11.589202741870086,-58.51601010621169,0.0,58516.01010621169,0.0,1025151.5230018235,0.0,58516.01010621169,0.0
2026-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,162.6094376284766,182.0,,136.0,130.84988516746927,998665.8562890879,998.6658562890879,0.0,0.0,998665.8562890879,998.6658562890879,0.0,177.05947306058468,False,1840878.2044686412,1840.8782044686411,D*,-842212.3481795533,55388608216.788246,15.385724504663402,10.836760296278216,136.0,161.84416892968193,176.49085528436984,147.8292755595338,142.39773054404336,998665.8562890879,998.6658562890879,842212.3481795533,842.2123481795533,0.0,3.713858397405905e-06,-11.5989382034305,-58.41276936248857,0.0,58412.769362488565,0.0,998665.8562890879,0.0,58412.769362488565,0.0
2026-07-17 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.84416892968193,182.0,,136.0,130.5614283270082,972115.1607623545,972.1151607623545,0.0,0.0,972115.1607623545,972.1151607623545,0.0,177.08479346155457,False,1840878.2044686412,1840.8782044686411,D*,-868763.0437062867,54805339120.33083,15.223705311203009,10.722643917657603,136.0,161.12149908540758,174.8457409322198,147.7425309093863,141.71528884031832,972115.1607623545,972.1151607623545,868763.0437062867,868.7630437062867,0.0,3.713858397405905e-06,-11.608656917844248,-58.3122864824965,0.0,58312.2864824965,0.0,972115.1607623545,0.0,58312.2864824965,0.0
2026-07-17 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,161.12149908540758,182.0,,136.0,130.29139994348293,947260.6924713771,947.2606924713771,0.0,0.0,947260.6924713771,947.2606924713771,0.0,177.10880022458045,False,1840878.2044686412,1840.8782044686411,D*,-893617.5119972641,54236982704.84801,15.065828529124447,10.61144519944225,136.0,160.44338693022976,173.30344723971203,147.65806835962294,141.10457426973855,947260.6924713771,947.2606924713771,893617.5119972641,893.6175119972642,0.0,3.713858397405905e-06,-11.618359315246959,-58.21438441625875,0.0,58214.384416258756,0.0,947260.6924713771,0.0,58214.384416258756,0.0
2026-07-17 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,160.44338693022976,182.0,,136.0,130.03772951176774,923911.874028244,923.911874028244,0.0,0.0,923911.874028244,923.911874028244,0.0,177.131411694564,False,1840878.2044686412,1840.8782044686411,D*,-916966.3304403971,53682635580.43106,14.911843216786405,10.502987393737415,136.0,159.8066890016516,171.8574612542203,147.57565189367605,140.5580480467786,923911.874028244,923.911874028244,916966.3304403971,916.9663304403971,0.0,3.713858397405905e-06,-11.628045799583006,-58.118906016280306,0.0,58118.90601628031,0.0,923911.874028244,0.0,58118.90601628031,0.0
2026-07-17 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.8066890016516,182.0,,136.0,129.79927535572847,901963.6210973612,901.9636210973612,0.0,0.0,901963.6210973612,901.9636210973612,0.0,177.15271723504466,False,1840878.2044686412,1840.8782044686411,D*,-938914.58337128,53141457407.772644,14.761515946603513,10.397106088474729,136.0,159.20847700638402,170.50164865214828,147.49504074341542,140.06896374000493,901963.6210973612,901.9636210973612,938914.58337128,938.91458337128,0.0,3.713858397405905e-06,-11.63771675044974,-58.025705200398164,0.0,58025.705200398166,0.0,901963.6210973612,0.0,58025.705200398166,0.0
2026-07-17 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.03,0.0,0.021,136.0,159.20847700638402,182.0,,136.0,129.57497260627213,881317.9189635341,881.3179189635341,0.0,0.0,881317.9189635341,881.3179189635341,0.0,177.17280130392413,False,1840878.2044686412,1840.8782044686411,D*,-959560.2855051071,52612666656.39452,14.614629626776257,10.293648377511039,136.0,158.64602345817121,169.23023518271637,147.41599125494025,139.6312839927446,881317.9189635341,881.3179189635341,959560.2855051071,959.5602855051071,0.0,3.713858397405905e-06,-11.647372524815351,-57.93464619366464,0.0,57934.64619366464,0.0,881317.9189635341,0.0,57934.64619366464,0.0
2026-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,136.0,136.0,182.0,,136.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,52579067288.78815,14.605296469107818,10.287074673917843,,,169.2163378841732,147.40426954844585,139.62033866899327,0.0,0.0,0.0,0.0,0.0,3.713858397405905e-06,-11.657027336190867,-57.92886825308084,0.0,1929.9222424530963,0.0,0.0,-55998.94601062775,1929.9222424530963,0.0
