timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-28352217.314898234,-0.007875615920805065,-0.005547100618722801,,,129.9900152188863,129.9900152188863,129.9900152188863,0.0,0.0,0.0,0.0,0.0,0.0,-0.00814678260455856,-48.88069562735136,0.0,1627.000102520964,0.0,0.0,-47253.69552483039,1627.000102520964,0.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-56701607.02169471,-0.0157504463949152,-0.011093648016987515,,,129.98003143356942,129.98003143356942,129.98003143356942,0.0,0.0,0.0,0.0,0.0,0.0,-0.01629275271857642,-48.87582068410716,0.0,1626.837839446358,0.0,0.0,-47248.9828446608,1626.837839446358,0.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-85048169.4024523,-0.023624491500681195,-0.016639642249979634,,,129.97004864395004,129.97004864395004,129.97004864395004,0.0,0.0,0.0,0.0,0.0,0.0,-0.024437910423084623,-48.870946227049195,0.0,1626.6755924532044,0.0,0.0,-47244.27063459599,1626.6755924532044,0.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-113391904.73915307,-0.031497751316431406,-0.022185083372868845,,,129.96006684992884,129.96006684992884,129.96006684992884,0.0,0.0,0.0,0.0,0.0,0.0,-0.03258225579910612,-48.86607225612898,0.0,1626.5133616277017,0.0,0.0,-47239.55889450128,1626.5133616277017,0.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-141732813.31369844,-0.03937022592047179,-0.02772997144080905,,,129.95008605140654,129.95008605140654,129.95008605140654,0.0,0.0,0.0,0.0,0.0,0.0,-0.0407257889276558,-48.8611987712981,0.0,1626.351147055815,0.0,0.0,-47234.847624242284,1626.351147055815,0.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-170070895.40782848,-0.04724191539106347,-0.033274306508922595,,,129.94010624828394,129.94010624828394,129.94010624828394,0.0,0.0,0.0,0.0,0.0,0.0,-0.048868509889740466,-48.85632577250798,0.0,1626.188948957919,0.0,0.0,-47230.13682355006,1626.188948957919,0.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-198406151.3036868,-0.055112819806579665,-0.03881808863241076,,,129.93012744046166,129.93012744046166,129.93012744046166,0.0,0.0,0.0,0.0,0.0,0.0,-0.05701041876635882,-48.85145325971012,0.0,1626.026766612922,0.0,0.0,-47225.4264930972,1626.026766612922,0.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-226738581.2830937,-0.0629829392453038,-0.0443613178664116,,,129.92014962784046,129.92014962784046,129.92014962784046,0.0,0.0,0.0,0.0,0.0,0.0,-0.0651515156385015,-48.84658123285604,0.0,1625.8646005112168,0.0,0.0,-47220.716632344825,1625.8646005112168,0.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-255068185.6277897,-0.07085227378549715,-0.049903994266047524,,,129.91017281032111,129.91017281032111,129.91017281032111,0.0,0.0,0.0,0.0,0.0,0.0,-0.07329180058715105,-48.84170969189732,0.0,1625.7024507372917,0.0,0.0,-47216.00724116003,1625.7024507372917,0.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-283394964.619676,-0.07872082350546555,-0.05544611788647239,,,129.90019698780435,129.90019698780435,129.90019698780435,0.0,0.0,0.0,0.0,0.0,0.0,-0.08143127369328194,-48.836838636785394,0.0,1625.5403169749188,0.0,0.0,-47211.29831981048,1625.5403169749188,0.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-311718918.54049265,-0.08658858848347019,-0.06098768878280855,,,129.89022216019094,129.89022216019094,129.89022216019094,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956993503786058,-48.83196806747182,0.0,1625.3781994440506,0.0,0.0,-47206.58986802777,1625.3781994440506,0.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-340040047.67197955,-0.0944555687977721,-0.0665287070101783,,,129.88024832738168,129.88024832738168,129.88024832738168,0.0,0.0,0.0,0.0,0.0,0.0,-0.09770778470184527,-48.827097983908175,0.0,1625.2160980966873,0.0,0.0,-47201.88188581149,1625.2160980966873,0.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-368358352.2957153,-0.10232176452658757,-0.07206917262367238,,,129.8702754892774,129.8702754892774,129.8702754892774,0.0,0.0,0.0,0.0,0.0,0.0,-0.10584482276618626,-48.82222838604595,0.0,1625.0540131530724,0.0,0.0,-47197.17437289288,1625.0540131530724,0.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-396673832.6936016,-0.11018717574822266,-0.07760908567844478,,,129.8603036457788,129.8603036457788,129.8603036457788,0.0,0.0,0.0,0.0,0.0,0.0,-0.11398104931182572,-48.817359273836715,0.0,1624.8919440261525,0.0,0.0,-47192.46732981056,1624.8919440261525,0.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-424986489.147378,-0.11805180254093835,-0.08314844622961771,,,129.8503327967867,129.8503327967867,129.8503327967867,0.0,0.0,0.0,0.0,0.0,0.0,-0.1221164644196977,-48.81249064723197,0.0,1624.7298909379388,0.0,0.0,-47187.76075629403,1624.7298909379388,0.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-453296321.938462,-0.1259156449829061,-0.08868725433225039,,,129.84036294220195,129.84036294220195,129.84036294220195,0.0,0.0,0.0,0.0,0.0,0.0,-0.13025106817072826,-48.807622506183314,0.0,1624.5678543766626,0.0,0.0,-47183.054651806655,1624.5678543766626,0.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-481603331.34843236,-0.13377870315234233,-0.09422551004143362,,,129.83039408192542,129.83039408192542,129.83039408192542,0.0,0.0,0.0,0.0,0.0,0.0,-0.1383848606458353,-48.80275485064229,0.0,1624.4058340250485,0.0,0.0,-47178.34901661724,1624.4058340250485,0.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-509907517.6589479,-0.14164097712748552,-0.09976321341227383,,,129.8204262158579,129.8204262158579,129.8204262158579,0.0,0.0,0.0,0.0,0.0,0.0,-0.1465178419259287,-48.797887680560464,0.0,1624.2438297012632,0.0,0.0,-47173.643850859204,1624.2438297012632,0.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-538208881.1516684,-0.14950246698657457,-0.10530036449987766,,,129.81045934390022,129.81045934390022,129.81045934390022,0.0,0.0,0.0,0.0,0.0,0.0,-0.1546500120919103,-48.793020995889435,0.0,1624.0818413551897,0.0,0.0,-47168.939154534244,1624.0818413551897,0.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-566507422.1080109,-0.1573631728077808,-0.11083696335930424,,,129.80049346595325,129.80049346595325,129.80049346595325,0.0,0.0,0.0,0.0,0.0,0.0,-0.16278137122467373,-48.788154796580656,0.0,1623.919869343219,0.0,0.0,-47164.234927237434,1623.919869343219,0.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-594803140.8095539,-0.16522309466932053,-0.11637301004564428,,,129.79052858191784,129.79052858191784,129.79052858191784,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709119194051047,-48.78328908258582,0.0,1623.7579133475301,0.0,0.0,-47159.53116923829,1623.7579133475301,0.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-623096037.5377142,-0.17308223264936506,-0.12190850461395693,,,129.78056469169488,129.78056469169488,129.78056469169488,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904165671408076,-48.77842385385645,0.0,1623.595973589152,0.0,0.0,-47154.8278802673,1623.595973589152,0.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-651386112.5739099,-0.18094058682608608,-0.12744344711930145,,,129.77060179518526,129.77060179518526,129.77060179518526,0.0,0.0,0.0,0.0,0.0,0.0,-0.18717058323247143,-48.77355911034414,0.0,1623.434050018077,0.0,0.0,-47150.12506032606,1623.434050018077,0.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.0,0.0,0.0,130.0,130.0,182.0,,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,-679673366.1995579,-0.18879815727765498,-0.13297783761673704,,,129.76063989228987,129.76063989228987,129.76063989228987,0.0,0.0,0.0,0.0,0.0,0.0,-0.1952986990411382,-48.76869485200055,0.0,1623.272142587186,0.0,0.0,-47145.42270941337,1623.272142587186,0.0
2026-07-11 04:00:00+00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010327185490185316,0.0,310.0,0.0,0.00010327185490185316,0.0,0.0,0.0,129.83036404386226,130.0,182.0,310.0,130.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-682667710.1849447,-0.18962991949581798,-0.1335636798875382,310.0,129.83036404386226,130.83609464052728,129.75746791517994,129.7579978377532,0.0,0.0,0.0,0.0,0.0,0.0,-0.20342682850653437,-48.76877679237694,43778.16251321067,43778.20348339886,43778.16251321067,0.0,-48768.735822188755,0.04097018818720244,0.0
2026-07-11 04:10:00+00:00,96.582,299688.15108000004,299688.15108,91696.680412807,207991.47066719297,299.68815107999995,299.68815108,299688.15108,0.0007149474286634951,0.0,310.0,0.0,0.0007149474286634951,0.021,0.0,0.0,129.77617516439173,129.83036404386226,182.0,310.0,129.83036404386226,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-656913095.7152056,-0.18247585992089044,-0.12852479928524446,310.0,129.77617516439173,135.88838697826472,129.7490503266185,129.75037514571247,0.0,0.0,0.0,0.0,0.0,0.0,-0.21155614002888543,-48.77586913410641,91696.680412807,91700.22658367174,91696.680412807,0.0,-48772.32296324168,3.5461708647344494,0.0
2026-07-11 04:20:00+00:00,229.314,711547.5831599999,711547.5831599999,283339.465926803,428208.1172331969,711.5475831599999,711.5475831599999,711547.5831599999,0.0016969914008611415,0.0,310.0,0.0,0.0016969914008611415,0.021,0.0,0.0,129.75418096639328,129.77617516439173,182.0,310.0,129.77617516439173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-516183167.8766663,-0.14338421329907397,-0.1009910420092034,310.0,129.75418096639328,143.08839421210277,129.7396482667884,129.74136419194053,0.0,0.0,0.0,0.0,0.0,0.0,-0.21969002390516915,-48.803303257702105,283339.465926803,283353.18298860086,283339.465926803,0.0,-48789.58619590427,13.71706179784087,0.0
2026-07-11 04:30:00+00:00,362.796,1125734.22024,1125734.22024,469388.9953791825,656345.2248608174,1125.73422024,1125.73422024,1125734.22024,0.0026844744757807864,0.0,310.0,0.0,0.0026844744757807864,0.021,0.0,0.0,129.74115388516424,129.75418096639328,182.0,310.0,129.75418096639328,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,-263845010.88368258,-0.07329028080102294,-0.05162117681535742,310.0,129.74115388516424,147.20978495622023,129.73017983751078,129.7319667870536,0.0,0.0,0.0,0.0,0.0,0.0,-0.2278312734925109,-48.84749752405049,469388.9953791825,469411.0925123567,469388.9953791825,0.0,-48825.40039087628,22.09713317420392,0.0
2026-07-11 04:40:00+00:00,478.578,1484998.8193199998,1484998.8193199998,501318.25936934655,983680.5599506532,1484.9988193199997,1484.9988193199997,1484998.8193199998,0.0035409399004228924,0.0,310.0,0.0,0.0035409399004228924,0.021,0.0,0.0,129.73039192691746,129.74115388516424,182.0,310.0,129.74115388516424,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7623336.2737835795,0.0021175934093843277,0.0014915028652385544,310.0,129.73039192691746,150.53194929739132,129.72062841849817,129.72245600305484,0.0,0.0,0.0,0.0,0.0,0.0,-0.23598036194080343,-48.894530689755335,501318.25936934655,501341.77595219895,501318.25936934655,0.0,-48871.014106902934,23.5165828524041,0.0
2026-07-11 04:50:00+00:00,574.655,1783119.9856999996,1783119.9856999996,485133.80590068316,1297986.1797993165,1783.1199856999997,1783.1199856999997,1783119.9856999996,0.004251551430224584,0.0,310.0,0.0,0.004251551430224584,0.021,0.0,0.0,129.72051144529158,129.73039192691746,182.0,310.0,129.73039192691746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269353446.1911919,0.07482040171977553,0.05269890010461929,310.0,129.72051144529158,152.32774793305762,129.71108990312177,129.71290754642862,0.0,0.0,0.0,0.0,0.0,0.0,-0.2441369255052895,-48.93938138691647,485133.80590068316,485156.23124926374,485133.80590068316,0.0,-48916.95603833592,22.425348580552964,0.0
2026-07-11 05:00:00+00:00,653.685,2028345.3339000002,2028345.3339,482778.64525241987,1545566.68864758,2028.3453339,2028.3453339000002,2028345.3339,0.004835988785633274,0.0,310.0,0.0,0.004835988785633274,0.021,0.0,0.0,129.7108445625834,129.72051144529158,182.0,310.0,129.72051144529158,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,529643581.27528673,0.147123217020913,0.10362456681124832,310.0,129.7108445625834,154.05306952735742,129.70154282213932,129.70334912395194,0.0,0.0,0.0,0.0,0.0,0.0,-0.2523009464226684,-48.984125504273635,482778.64525241975,482801.01731109835,482778.64525241975,0.0,-48961.75344559504,22.372058678600297,0.0
2026-07-11 05:10:00+00:00,718.952,2230864.9188800002,2230864.9188800002,517962.37587843277,1712902.5430015675,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.005318555423557443,0.0,310.0,0.0,0.005318555423557443,0.021,0.0,0.0,129.70119393334056,129.7108445625834,182.0,310.0,129.7108445625834,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,811016043.1385101,0.2252822342051417,0.15867498279662842,310.0,129.70119393334056,155.70341741256132,129.69199210517797,129.6937873193598,0.0,0.0,0.0,0.0,0.0,0.0,-0.260473016429643,-49.03242004184741,517962.3758784328,517986.5231472197,517962.3758784328,0.0,-49008.27277306054,24.147268786866334,0.0
2026-07-11 05:20:00+00:00,773.311,2399537.63434,2399537.63434,558234.3213969148,1841303.312943085,2399.53763434,2399.53763434,2399537.63434,0.00572038222298815,0.0,310.0,0.0,0.00572038222298815,0.021,0.0,0.0,129.6915555672601,129.70119393334056,182.0,310.0,129.70119393334056,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1116521461.6357455,0.31014485045437373,0.2184470026406879,310.0,129.6915555672601,157.27849318538352,129.68243784371077,129.68422220346616,0.0,0.0,0.0,0.0,0.0,0.0,-0.2686538210565092,-49.0848277611973,558234.3213969147,558260.5252565896,558234.3213969147,0.0,-49058.62390152231,26.20385967499169,0.0
2026-07-11 05:30:00+00:00,819.025,2541385.4335,2541385.4335,594665.5136146231,1946719.9198853767,2541.3854334999996,2541.3854334999996,2541385.4335,0.006058221064473899,0.0,310.0,0.0,0.006058221064473899,0.021,0.0,0.0,129.68192237356052,129.6915555672601,182.0,310.0,129.6915555672601,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1443853032.6475158,0.4010702868465322,0.282489300987942,310.0,129.68192237356052,158.78025352004437,129.67288055782183,129.67465439177957,0.0,0.0,0.0,0.0,0.0,0.0,-0.27684398151686723,-49.14096276214793,594665.5136146231,594693.5811150983,594665.5136146231,0.0,-49112.895261672675,28.067500475255656,0.0
2026-07-11 05:40:00+00:00,857.838,2661819.84372,2661819.84372,532507.1717221304,2129312.6719978694,2661.81984372,2661.81984372,2661819.84372,0.0063449813534706915,0.0,310.0,0.0,0.0063449813534706915,0.021,0.0,0.0,129.67231239639688,129.68192237356052,182.0,310.0,129.68192237356052,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,1733857877.9095688,0.48162718830821355,0.3392286395278039,310.0,129.67231239639688,159.49587681191542,129.6633403905824,129.66508440547562,0.0,0.0,0.0,0.0,0.0,0.0,-0.28504240870718983,-49.190563141935726,532507.1717221302,532531.9719120241,532507.1717221302,0.0,-49165.76295204181,24.80018989391101,0.0
2026-07-11 05:50:00+00:00,891.089,2764995.70166,2764995.70166,506500.418060306,2258495.283599694,2764.9957016599997,2764.9957016599997,2764995.70166,0.00659057520508597,0.0,310.0,0.0,0.00659057520508597,0.021,0.0,0.0,129.66276590011452,129.67231239639688,182.0,310.0,129.67231239639688,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2008229715.120749,0.5578415875335414,0.3929093859417537,310.0,129.66276590011452,160.17937041666917,129.65380156395216,129.65551613182,0.0,0.0,0.0,0.0,0.0,0.0,-0.2932486557529802,-49.23748227474227,506500.418060306,506523.8776267093,506500.418060306,0.0,-49214.02270833898,23.459566403296776,0.0
2026-07-11 06:00:00+00:00,919.809,2854112.1384599996,2854112.1384599996,512150.7569369809,2341961.3815230187,2854.1121384599996,2854.1121384599996,2854112.1384599996,0.006802635673350318,0.0,310.0,0.0,0.006802635673350318,0.021,0.0,0.0,129.653175625193,129.66276590011452,182.0,310.0,129.66276590011452,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2285963426.611954,0.6349898407255429,0.44724788178996017,310.0,129.653175625193,160.82994140345735,129.64427153931243,129.64594811484798,0.0,0.0,0.0,0.0,0.0,0.0,-0.3014628213021806,-49.28499329520237,512150.756936981,512174.5124472111,512150.756936981,0.0,-49261.2377849723,23.755510230068467,0.0
2026-07-11 06:10:00+00:00,944.797,2931648.40318,2931648.40318,524099.132340922,2407549.270839078,2931.64840318,2931.64840318,2931648.40318,0.006987072994661115,0.0,310.0,0.0,0.006987072994661115,0.021,0.0,0.0,129.64357887595986,129.653175625193,182.0,310.0,129.653175625193,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2570837286.0607805,0.7141214683502168,0.502983344891683,310.0,129.64357887595986,161.44902494306345,129.63477066268013,129.63637967399583,0.0,0.0,0.0,0.0,0.0,0.0,-0.3096851112839396,-49.333739890553986,524099.132340922,524123.5056385978,524099.132340922,0.0,-49309.366592878185,24.37329767580377,0.0
2026-07-11 06:20:00+00:00,966.682,2999556.2450799993,2999556.24508,536290.7605566084,2463265.4845233914,2999.55624508,2999.5562450799994,2999556.24508,0.007148544251238508,0.0,310.0,0.0,0.007148544251238508,0.021,0.0,0.0,129.63398281474946,129.64357887595986,182.0,310.0,129.64357887595986,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,2862996496.3745832,0.7952768045484954,0.5601441841409528,310.0,129.63398281474946,162.03804453134123,129.62532617561433,129.6268107307467,0.0,0.0,0.0,0.0,0.0,0.0,-0.3179157357578264,-49.383746843320374,536290.7605566084,536315.7640329916,536290.7605566084,0.0,-49358.74336693721,25.003476383164525,0.0
2026-07-11 06:30:00+00:00,985.961,3059377.82534,3059377.82534,547430.0572537733,2511947.7680862267,3059.37782534,3059.37782534,3059377.82534,0.0072907284143519996,0.0,310.0,0.0,0.0072907284143519996,0.021,0.0,0.0,129.62438854245525,129.63398281474946,182.0,310.0,129.63398281474946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3161808935.034988,0.8782802597319411,0.618606725005586,310.0,129.62438854245525,162.59838311499044,129.61597506990324,129.6172413757104,0.0,0.0,0.0,0.0,0.0,0.0,-0.3261548866683058,-49.434905462876735,547430.0572537731,547455.6365635513,547430.0572537731,0.0,-49409.326153098606,25.579309778127936,0.0
2026-07-11 06:40:00+00:00,1003.032,3112348.11408,3112348.1140799997,557364.8906469629,2554983.223433037,3112.34811408,3112.3481140800004,3112348.1140799997,0.007416571439585283,0.0,310.0,0.0,0.007416571439585283,0.021,0.0,0.0,129.6147961031481,129.62438854245525,182.0,310.0,129.62438854245525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3466551270.431681,0.9629309084532448,0.6782294479289799,310.0,129.6147961031481,163.13138610064323,129.60675452221764,129.6076717223357,0.0,0.0,0.0,0.0,0.0,0.0,-0.33440273519754005,-49.48709117540554,557364.8906469631,557390.9835032276,557364.8906469631,0.0,-49460.9983191411,26.092856264440343,0.0
2026-07-11 06:50:00+00:00,1018.217,3159466.2579799998,3159466.2579799998,566202.9667595737,2593263.291220426,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.007528456696855844,0.0,310.0,0.0,0.007528456696855844,0.021,0.0,0.0,129.60520538654268,129.6147961031481,182.0,310.0,129.6147961031481,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,3776564866.005709,1.0490457961126969,0.738883490916917,310.0,129.60520538654268,163.63831658697373,129.5976870926971,129.5981018762549,0.0,0.0,0.0,0.0,0.0,0.0,-0.34265943360259254,-49.54019043031495,566202.9667595736,566229.5163870283,566202.9667595736,0.0,-49513.6408028602,26.54962745474768,0.0
2026-07-11 07:00:00+00:00,1031.779,3201548.3302599997,3201548.3302599997,574080.0580073395,2627468.2722526602,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.007628330839545236,0.0,310.0,0.0,0.007628330839545236,0.021,0.0,0.0,129.59561627615162,129.60520538654268,182.0,310.0,129.60520538654268,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4091272612.5692906,1.1364646146025807,0.8004559427745845,310.0,129.59561627615162,164.12041962043247,129.5888159129345,129.58853193188688,0.0,0.0,0.0,0.0,0.0,0.0,-0.35092511755355243,-49.59410370575943,574080.0580073396,574107.0146450618,574080.0580073396,0.0,-49567.147068037186,26.956637722243613,0.0
2026-07-11 07:10:00+00:00,1043.933,3239261.46302,3239261.46302,581123.2441260121,2658138.218893988,3239.26146302,3239.26146302,3239261.46302,0.007717785247957769,0.0,310.0,0.0,0.007717785247957769,0.021,0.0,0.0,129.5860286986201,129.59561627615162,182.0,310.0,129.59561627615162,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4410173704.550466,1.2250482512640182,0.8628488210808117,310.0,129.5860286986201,164.57885160038396,129.58018938118886,129.578961974063,0.0,0.0,0.0,0.0,0.0,0.0,-0.35919990832172166,-49.648744609015296,581123.2441260122,581150.5645776402,581123.2441260122,0.0,-49621.424157387344,27.320451627951115,0.0
2026-07-11 07:20:00+00:00,1054.858,3273161.08252,3273161.0825199997,587441.5703601604,2685719.5121598393,3273.1610825199996,3273.16108252,3273161.0825199997,0.007798144835998173,0.0,310.0,0.0,0.007798144835998173,0.021,0.0,0.0,129.57644262792613,129.5860286986201,182.0,310.0,129.5860286986201,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,4732832811.965873,1.3146757811016314,0.9259769536886292,310.0,129.57644262792613,165.01475189958774,129.57185354870612,129.56939208090654,0.0,0.0,0.0,0.0,0.0,0.0,-0.3674839146650463,-49.70403805994794,587441.5703601603,587469.2170856266,587441.5703601603,0.0,-49676.391334481654,27.646725466285716,0.0
2026-07-11 07:30:00+00:00,1064.703,3303709.52682,3303709.52682,593124.1509581408,2710585.375861859,3303.7095268199996,3303.7095268199996,3303709.52682,0.007870512474751635,0.0,310.0,0.0,0.007870512474751635,0.021,0.0,0.0,129.56685808990517,129.57644262792613,182.0,310.0,129.57644262792613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5058868115.663379,1.4052411432398275,0.9897656378250044,310.0,129.56685808990517,165.42918885175933,129.56385608736284,129.55982232664235,0.0,0.0,0.0,0.0,0.0,0.0,-0.3757772343647097,-49.75991819798044,593124.1509581407,593152.0910271569,593124.1509581407,0.0,-49731.9781289642,27.940069016243797,0.0
2026-07-11 07:40:00+00:00,1073.594,3331297.7663600002,3331297.76636,598247.7474117936,2733050.018948206,3331.29776636,3331.2977663600004,3331297.76636,0.007935820793872604,0.0,310.0,0.0,0.007935820793872604,0.021,0.0,0.0,129.55727514402824,129.56685808990517,182.0,310.0,129.56685808990517,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5387943890.517243,1.4966510806992344,1.054149188995775,310.0,129.55727514402824,165.82317824579343,129.55624628902856,129.55025278415417,0.0,0.0,0.0,0.0,0.0,0.0,-0.3840799555501638,-49.81632711272452,598247.7474117936,598275.9518691656,598247.7474117936,0.0,-49788.12265535246,28.20445737206319,0.0
2026-07-11 07:50:00+00:00,1081.637,3356254.7127799997,3356254.7127799997,602875.8616094072,2753378.8511705925,3356.25471278,3356.25471278,3356254.7127799997,0.007994854399887412,0.0,310.0,0.0,0.007994854399887412,0.021,0.0,0.0,129.54769375421688,129.55727514402824,182.0,310.0,129.55727514402824,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,5719762545.30643,1.5888229292517861,1.1190693835908434,310.0,129.54769375421688,166.197699159508,129.54907496412758,129.54068353039995,0.0,0.0,0.0,0.0,0.0,0.0,-0.39239215779607517,-49.87321347546812,602875.8616094071,602904.3047907789,602875.8616094071,0.0,-49844.77029409632,28.443181371796527,0.0
2026-07-11 08:00:00+00:00,1088.921,3378856.52774,3378856.52774,607061.2159669795,2771795.3117730203,3378.85652774,3378.85652774,3378856.52774,0.008048272082553027,0.0,310.0,0.0,0.008048272082553027,0.021,0.0,0.0,129.5381141275171,129.54769375421688,182.0,310.0,129.54769375421688,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6054058151.416811,1.6816828198380032,1.1844741927772062,310.0,129.5381141275171,166.55370042093844,129.54239389681106,129.53111463704624,0.0,0.0,0.0,0.0,0.0,0.0,-0.40071391303338966,-49.930531423887025,607061.2159669794,607089.8749411888,607061.2159669794,0.0,-49901.872449677554,28.658974209472944,0.0
2026-07-11 08:10:00+00:00,1095.524,3399345.240559999,3399345.2405599994,610851.1611830671,2788494.0793769322,3399.345240559999,3399.3452405599987,3399345.2405599994,0.008096651206704842,0.0,310.0,0.0,0.008096651206704842,0.021,0.0,0.0,129.52853664317823,129.5381141275171,182.0,310.0,129.5381141275171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6390593216.702937,1.7751647824174825,1.2503171513062254,310.0,129.52853664317823,166.89207565474666,129.53625586558562,129.52154617747965,0.0,0.0,0.0,0.0,0.0,0.0,-0.4090452863648053,-49.9882399884938,610851.1611830672,610880.0154653707,610851.1611830672,0.0,-49959.38570619037,28.854282303436776,0.0
2026-07-11 08:20:00+00:00,1101.511,3417922.54234,3417922.5423399997,614283.4185647401,2803639.1237752596,3417.92254234,3417.9225423400003,3417922.5423399997,0.008140472950217277,0.0,310.0,0.0,0.008140472950217277,0.021,0.0,0.0,129.51896143781877,129.52853664317823,182.0,310.0,129.52853664317823,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,6729152905.220715,1.8692091403390874,1.3165562266065096,310.0,129.51896143781877,167.21365187628513,129.53071450971524,129.51197824237144,0.0,0.0,0.0,0.0,0.0,0.0,-0.41738633671175995,-50.04630208172805,614283.41856474,614312.4496113571,614283.41856474,0.0,-50017.27103511093,29.03104661712132,0.0
2026-07-11 08:30:00+00:00,1106.939,3434765.30066,3434765.30066,544575.2979013021,2890190.002758698,3434.7653006600003,3434.7653006600003,3434765.30066,0.008180159260277963,0.0,310.0,0.0,0.008180159260277963,0.021,0.0,0.0,129.50943862138175,129.51896143781877,182.0,310.0,129.51896143781877,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7025855049.431322,1.9516264026198118,1.3746058891583766,310.0,129.50943862138175,167.0852785334569,129.52581125501194,129.5024113591717,0.0,0.0,0.0,0.0,0.0,0.0,-0.4257358611037907,-50.097146352184325,544575.2979013021,544600.7200365302,544575.2979013021,0.0,-50071.72421695624,25.422135228087427,0.0
2026-07-11 08:40:00+00:00,1111.856,3450022.4566399995,3450022.45664,509528.84699550737,2940493.6096444926,3450.02245664,3450.0224566399997,3450022.45664,0.008216067733942926,0.0,310.0,0.0,0.008216067733942926,0.021,0.0,0.0,129.49990948649966,129.50943862138175,182.0,310.0,129.50943862138175,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7301499905.058614,2.028194418071837,1.428535701145055,310.0,129.49990948649966,166.96385466422294,129.52159742392502,129.49284857555946,0.0,0.0,0.0,0.0,0.0,0.0,-0.4340932548062114,-50.1443622145245,509528.84699550725,509552.4549266773,509528.84699550725,0.0,-50120.75428335444,23.607931170052325,0.0
2026-07-11 08:50:00+00:00,1116.306,3463830.53964,3463830.53964,502198.2054987033,2961632.334141297,3463.83053964,3463.83053964,3463830.53964,0.00824852146696194,0.0,310.0,0.0,0.00824852146696194,0.021,0.0,0.0,129.49035964061324,129.49990948649966,182.0,310.0,129.49990948649966,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7572718272.527985,2.1035328534799955,1.481599472394007,310.0,129.49035964061324,166.84798142595153,129.51812960684973,129.48328775471336,0.0,0.0,0.0,0.0,0.0,0.0,-0.44245839212037463,-50.190823884979395,502198.20549870335,502221.4363339308,502198.20549870335,0.0,-50167.593049751944,23.23083522744855,0.0
2026-07-11 09:00:00+00:00,1120.325,3476301.255499999,3476301.2554999995,501672.11990321055,2974629.135596789,3476.3012554999996,3476.301255499999,3476301.2554999995,0.008277786339191802,0.0,310.0,0.0,0.008277786339191802,0.021,0.0,0.0,129.48080761209897,129.49035964061324,182.0,310.0,129.49035964061324,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,7843593126.790438,2.1787758685528993,1.5345960354136527,310.0,129.48080761209897,166.73739424436383,129.51546678786508,129.4737283392834,0.0,0.0,0.0,0.0,0.0,0.0,-0.45083126462814094,-50.23723504659777,501672.1199032104,501695.3254840196,501672.1199032104,0.0,-50214.02946578857,23.205580809197272,0.0
2026-07-11 09:10:00+00:00,1123.944,3487530.79536,3487530.7953599994,502706.759424936,2984824.0359350634,3487.5307953599995,3487.53079536,3487530.7953599994,0.00830409271954938,0.0,310.0,0.0,0.00830409271954938,0.021,0.0,0.0,129.47125823052266,129.48080761209897,182.0,310.0,129.48080761209897,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8115060884.983836,2.2541835791621767,1.5877085998636513,310.0,129.47125823052266,166.63183443096736,129.51367050010205,129.46417029286172,0.0,0.0,0.0,0.0,0.0,0.0,-0.45921189071013196,-50.283756491946214,502706.7594249361,502730.02014761034,502706.7594249361,0.0,-50260.495769271976,23.26072267424024,0.0
2026-07-11 09:20:00+00:00,1127.192,3497609.1444799993,3497609.14448,504004.3969108551,2993604.7475691447,3497.60914448,3497.6091444799995,3497609.14448,0.008327655541095345,0.0,310.0,0.0,0.008327655541095345,0.021,0.0,0.0,129.4617131033584,129.47125823052266,182.0,310.0,129.47125823052266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8387279271.69901,2.3297997976941693,1.6409680245006792,310.0,129.4617131033584,166.53105244052085,129.51277788705087,129.45461372812767,0.0,0.0,0.0,0.0,0.0,0.0,-0.46760029320110724,-50.33041494585149,504004.3969108551,504027.7261378077,504004.3969108551,0.0,-50307.08571889886,23.329226952628233,0.0
2026-07-11 09:30:00+00:00,1130.091,3506604.56754,3506604.5675399997,505253.8513801242,3001350.7161598755,3506.6045675399996,3506.60456754,3506604.5675399997,0.008348637834389376,0.0,310.0,0.0,0.008348637834389376,0.021,0.0,0.0,129.45217308050172,129.4617131033584,182.0,310.0,129.4617131033584,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8660219296.532274,2.405616471258965,1.6943686373631959,310.0,129.45217308050172,166.43483061714207,129.51276725325454,129.44505881086292,0.0,0.0,0.0,0.0,0.0,0.0,-0.47599649404058203,-50.37720503684879,505253.8513801241,505277.2464256227,505253.8513801241,0.0,-50353.809991350165,23.395045498626132,0.0
2026-07-11 09:40:00+00:00,1132.664,3514588.43216,3514588.43216,506383.8253704207,3008204.606789579,3514.5884321599997,3514.5884321599997,3514588.43216,0.008367209948960333,0.0,310.0,0.0,0.008367209948960333,0.021,0.0,0.0,129.44263865116912,129.45217308050172,182.0,310.0,129.45217308050172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,8933809196.030283,2.4816136655639673,1.747896397958634,310.0,129.44263865116912,166.3429389421868,129.51372654361887,129.43550574600766,0.0,0.0,0.0,0.0,0.0,0.0,-0.48440051304790926,-50.424114043963314,506383.8253704206,506407.2798739779,506383.8253704206,0.0,-50400.65954040602,23.45450355729554,0.0
2026-07-11 09:50:00+00:00,1134.928,3521613.48832,3521613.48832,507382.26722342055,3014231.2210965795,3521.61348832,3521.61348832,3521613.48832,0.00838349786139498,0.0,310.0,0.0,0.00838349786139498,0.021,0.0,0.0,129.43311085478805,129.44263865116912,182.0,310.0,129.44263865116912,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9207969983.742798,2.557769439928555,1.8015358526178114,310.0,129.43311085478805,166.25516183794176,129.51571262831777,129.42595474076836,0.0,0.0,0.0,0.0,0.0,0.0,-0.4928123677192139,-50.47112802782785,507382.2672234204,507405.7742153526,507382.2672234204,0.0,-50447.6210358956,23.50699193224864,0.0
2026-07-11 10:00:00+00:00,1136.899,3527729.3830599994,3527729.3830599994,508252.8874234422,3019476.495636557,3527.7293830599992,3527.7293830599992,3527729.3830599994,0.008397620160605919,0.0,310.0,0.0,0.008397620160605919,0.021,0.0,0.0,129.42359038581,129.43311085478805,182.0,310.0,129.43311085478805,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9482624907.75308,2.6340624743758556,1.8552719848571801,310.0,129.42359038581,166.17130479188683,129.51877096022798,129.41640604593525,0.0,0.0,0.0,0.0,0.0,0.0,-0.5012320732944553,-50.518233451448445,508252.8874234424,508276.44013525266,508252.8874234424,0.0,-50494.68073963816,23.552711810283654,0.0
2026-07-11 10:10:00+00:00,1138.588,3532970.2487199996,3532970.2487199996,508999.13380482234,3023971.114915177,3532.9702487199997,3532.9702487199997,3532970.2487199996,0.008409658464625195,0.0,310.0,0.0,0.008409658464625195,0.021,0.0,0.0,129.41407799710584,129.42359038581,182.0,310.0,129.42359038581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,9757699292.856495,2.7104720257934707,1.9090901845011337,310.0,129.41407799710584,166.09116880195162,129.52294467817006,129.40685993880373,0.0,0.0,0.0,0.0,0.0,0.0,-0.5096596428189243,-50.56541714681444,508999.13380482234,509022.72565250535,508999.13380482234,0.0,-50541.82529913145,23.591847682990192,0.0
2026-07-11 10:20:00+00:00,1140.008,3537376.42352,3537376.42352,509627.23253073357,3027749.1909892666,3537.37642352,3537.37642352,3537376.42352,0.008419709148198722,0.0,310.0,0.0,0.008419709148198722,0.021,0.0,0.0,129.40457427801022,129.41407799710584,182.0,310.0,129.41407799710584,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10033122207.246078,2.7869783909016883,1.9629765737684057,310.0,129.40457427801022,166.01458577543534,129.52827714633585,129.39731671811728,0.0,0.0,0.0,0.0,0.0,0.0,-0.5180950872549311,-50.61266661604077,509627.23253073357,509650.85726534674,509627.23253073357,0.0,-50589.041881427576,23.62473461319314,0.0
2026-07-11 10:30:00+00:00,1141.168,3540975.8339199997,3540975.8339199997,510140.7399279373,3030835.0939920624,3540.97583392,3540.97583392,3540975.8339199997,0.008427839017061756,0.0,310.0,0.0,0.008427839017061756,0.021,0.0,0.0,129.39508006649618,129.40457427801022,182.0,310.0,129.40457427801022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10308824860.298914,2.863562461194143,2.016917693799581,310.0,129.39508006649618,165.94137030226375,129.53480912547568,129.3877766996647,0.0,0.0,0.0,0.0,0.0,0.0,-0.5265384155433281,-50.65996973038219,510140.7399279373,510164.391485108,510140.7399279373,0.0,-50636.318173211475,23.651557170713204,0.0
2026-07-11 10:40:00+00:00,1142.074,3543787.09756,3543787.0975599997,510542.6670821537,3033244.430477846,3543.78709756,3543.7870975600003,3543787.0975599997,0.00843409271941984,0.0,310.0,0.0,0.00843409271941984,0.021,0.0,0.0,129.38559650665,129.39508006649618,182.0,310.0,129.39508006649618,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10584740275.219685,2.940205632005468,2.070900440609931,310.0,129.38559650665,165.8713658404406,129.54258016774762,129.3782402386185,0.0,0.0,0.0,0.0,0.0,0.0,-0.5349896346596653,-50.7073146980228,510542.66708215355,510566.33956597385,510542.66708215355,0.0,-50683.6422142025,23.67248382030084,0.0
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199997,3545831.9350199993,510835.6500539463,3034996.284966053,3545.8319350199995,3545.83193502,3545831.9350199993,0.00843852229237438,0.0,310.0,0.0,0.00843852229237438,0.021,0.0,0.0,129.3761244843927,129.38559650665,182.0,310.0,129.38559650665,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,10860803063.841593,3.016889739955998,2.1249120210292958,310.0,129.3761244843927,165.80440856810475,129.55162769417373,129.36870772265166,0.0,0.0,0.0,0.0,0.0,0.0,-0.5434487496602503,-50.7546900035094,510835.6500539464,510859.3377066897,510835.6500539464,0.0,-50731.002350766095,23.68765274330508,0.0
2026-07-11 11:00:00+00:00,1143.148,3547119.6551199993,3547119.65512,511022.12093381165,3036097.534186188,3547.1196551199996,3547.119655119999,3547119.65512,0.008441150213325732,0.0,310.0,0.0,0.008441150213325732,0.021,0.0,0.0,129.3666649821964,129.3761244843927,182.0,310.0,129.3761244843927,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11136949304.079575,3.093597028910993,2.178939928725854,310.0,129.3666649821964,165.7403568714101,129.5619869007371,129.3591795671426,0.0,0.0,0.0,0.0,0.0,0.0,-0.5519157637276125,-50.80208440417421,511022.1209338115,511045.81813414383,511022.1209338115,0.0,-50778.38720384182,23.69720033238991,0.0
2026-07-11 11:10:00+00:00,1143.322,3547659.56668,3547659.5666799997,511103.8343193899,3036555.73236061,3547.65956668,3547.6595666800004,3547659.5666799997,0.008441998958856174,0.0,310.0,0.0,0.008441998958856174,0.021,0.0,0.0,129.35721902300534,129.3666649821964,182.0,310.0,129.3666649821964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11413116133.295902,3.1703100370266397,2.2329718646482566,310.0,129.35721902300534,165.67907030541184,129.57369145432523,129.3496562179193,0.0,0.0,0.0,0.0,0.0,0.0,-0.560390678202087,-50.849486846846816,511103.83431938995,511127.53554072627,511103.83431938995,0.0,-50825.7856255105,23.7012213363123,0.0
2026-07-11 11:20:00+00:00,1143.257,3547457.87558,3547457.8755799998,511080.4730952005,3036377.4024847993,3547.45787558,3547.4578755800003,3547457.8755799998,0.008441083618706142,0.0,310.0,0.0,0.008441083618706142,0.021,0.0,0.0,129.34778757503264,129.35721902300534,182.0,310.0,129.35721902300534,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11689240505.221539,3.2470112514504272,2.2869954938177566,310.0,129.34778757503264,165.62040685305436,129.58677324427546,129.34013815515974,0.0,0.0,0.0,0.0,0.0,0.0,-0.568873492578437,-50.89688625809969,511080.4730952004,511104.17280082684,511080.4730952004,0.0,-50873.18655247323,23.69970562646631,0.0
2026-07-11 11:30:00+00:00,1142.951,3546508.3759399997,3546508.3759399997,510952.2045899322,3035556.1713500675,3546.5083759399995,3546.5083759399995,3546508.3759399997,0.008438389744253937,0.0,310.0,0.0,0.008438389744253937,0.021,0.0,0.0,129.33837171099242,129.34778757503264,182.0,310.0,129.34778757503264,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,11965259480.619915,3.3236831890610876,2.3409985021964705,310.0,129.33837171099242,165.56424052012122,129.60126099815295,129.33062588598048,0.0,0.0,0.0,0.0,0.0,0.0,-0.5773642045107443,-50.94427159384371,510952.20458993246,510975.89725780446,510952.20458993246,0.0,-50920.5789259717,23.692667872011953,0.0
2026-07-11 11:40:00+00:00,1142.403,3544807.96482,3544807.96482,510718.36856212,3034089.59625788,3544.80796482,3544.80796482,3544807.96482,0.008433910276386387,0.0,310.0,0.0,0.008433910276386387,0.021,0.0,0.0,129.32897273292744,129.33837171099242,182.0,310.0,129.33837171099242,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12241109730.753056,3.4003082585425153,2.3949684995407106,310.0,129.32897273292744,165.51044970430544,129.6171804349834,129.32111993682264,0.0,0.0,0.0,0.0,0.0,0.0,-0.5858628098029545,-50.99163175326099,510718.36856211995,510742.0486418286,510718.36856211995,0.0,-50967.951673552336,23.680079708654375,0.0
2026-07-11 11:50:00+00:00,1141.609,3542344.2304599993,3542344.2304599993,510377.8140924927,3031966.4163675066,3542.3442304599994,3542.3442304599994,3542344.2304599993,0.00842761602031662,0.0,310.0,0.0,0.00842761602031662,0.021,0.0,0.0,129.31959169322383,129.32897273292744,182.0,310.0,129.32897273292744,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12516727243.02223,3.476868678617286,2.4488929618096917,310.0,129.31959169322383,165.45892859051384,129.63455594762246,129.3116208776053,0.0,0.0,0.0,0.0,0.0,0.0,-0.5943693023920338,-51.03895553447587,510377.8140924927,510401.4759831001,510377.8140924927,0.0,-51015.29364386841,23.66189060745819,0.0
2026-07-11 12:00:00+00:00,1140.565,3539104.761100001,3539104.7611000002,509928.3043772266,3029176.4567227736,3539.1047611000004,3539.1047611000013,3539104.7611000002,0.008419477774619539,0.0,310.0,0.0,0.008419477774619539,0.021,0.0,0.0,129.31022963686314,129.31959169322383,182.0,310.0,129.31959169322383,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,12792046669.538168,3.5533462970939356,2.502759103713537,310.0,129.31022963686314,165.40955348760752,129.65340857667871,129.30212930234234,0.0,0.0,0.0,0.0,0.0,0.0,-0.6028836743087311,-51.08623150018435,509928.30437722645,509951.94236008066,509928.30437722645,0.0,-51062.593517330126,23.637982854219445,0.0
2026-07-11 12:10:00+00:00,1139.264,3535067.8361599995,3535067.83616,509367.34437947767,3025700.4917805223,3535.06783616,3535.0678361599994,3535067.83616,0.008409444197851593,0.0,310.0,0.0,0.008409444197851593,0.021,0.0,0.0,129.3008876861296,129.31022963686314,182.0,310.0,129.31022963686314,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13067001172.32047,3.6297225478667974,2.5565538484266033,310.0,129.3008876861296,165.36223399214524,129.67375554032597,129.29264583145144,0.0,0.0,0.0,0.0,0.0,0.0,-0.6114059156394691,-51.13344798442774,509367.3443794775,509390.9526215992,509367.3443794775,0.0,-51109.83974230604,23.608242121699732,0.0
2026-07-11 12:20:00+00:00,1137.698,3530208.6321199997,3530208.63212,508691.51845777873,3021517.1136622215,3530.2086321200004,3530.20863212,3530208.63212,0.008397456580133982,0.0,310.0,0.0,0.008397456580133982,0.021,0.0,0.0,129.29156689856944,129.3008876861296,182.0,310.0,129.3008876861296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13341521871.11278,3.7059782975313276,2.610263719552727,310.0,129.29156689856944,165.3168569884473,129.6956116928365,129.28317110882648,0.0,0.0,0.0,0.0,0.0,0.0,-0.619936014465597,-51.1805929567669,508691.5184577787,508715.09094394825,508691.5184577787,0.0,-51157.020470597316,23.572486169585318,0.0
2026-07-11 12:30:00+00:00,1135.856,3524493.016639999,3524493.0166399996,507895.94655934395,3016597.0700806556,3524.4930166399995,3524.493016639999,3524493.0166399996,0.008383434076895287,0.0,310.0,0.0,0.008383434076895287,0.021,0.0,0.0,129.28226830304112,129.29156689856944,182.0,310.0,129.29156689856944,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13615536964.989412,3.782093601385948,2.6638746692678925,310.0,129.28226830304112,165.27333138331437,129.7189887675747,129.2737057990515,0.0,0.0,0.0,0.0,0.0,0.0,-0.6284739567833434,-51.22765390647878,507895.94655934395,507919.4770341999,507895.94655934395,0.0,-51204.12343162281,23.53047485597199,0.0
2026-07-11 12:40:00+00:00,1133.726,3517883.75444,3517883.7544400003,506975.59941047244,3010908.155029528,3517.8837544400003,3517.88375444,3517883.7544400003,0.00836728847666433,0.0,310.0,0.0,0.00836728847666433,0.021,0.0,0.0,129.2729928515422,129.28226830304112,182.0,310.0,129.28226830304112,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,13888971643.119177,3.858047678644216,2.7173720608612077,310.0,129.2729928515422,165.23157301113372,129.74389306347143,129.26425058340595,0.0,0.0,0.0,0.0,0.0,0.0,-0.6370197264192187,-51.27461781525107,506975.59941047255,506999.08136485866,506975.59941047255,0.0,-51251.135860864946,23.481954386123107,0.0
2026-07-11 12:50:00+00:00,1131.295,3510340.5073,3510340.5073,505925.26329581253,3004415.2440041876,3510.3405073000004,3510.3405073000004,3510340.5073,0.008348924200538501,0.0,310.0,0.0,0.008348924200538501,0.021,0.0,0.0,129.26374148422812,129.2729928515422,182.0,310.0,129.2729928515422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14161747974.414711,3.933818881781864,2.7707406471448386,310.0,129.26374148422812,165.19149230967577,129.770328957091,129.25480615621413,0.0,0.0,0.0,0.0,0.0,0.0,-0.6455733049399842,-51.32147112459328,505925.2632958124,505948.6899504835,505925.2632958124,0.0,-51298.0444699222,23.426654671078722,0.0
2026-07-11 13:00:00+00:00,1128.545,3501807.4223,3501807.4223,504737.2439504196,2997070.1783495806,3501.8074223000003,3501.8074223000003,3501807.4223,0.008328208788417673,0.0,310.0,0.0,0.008328208788417673,0.021,0.0,0.0,129.25451503247734,129.26374148422812,182.0,310.0,129.26374148422812,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14433783419.599825,4.0093842832221736,2.8239642793405446,310.0,129.25451503247734,165.15300057584514,129.79829599374006,129.24537322224606,0.0,0.0,0.0,0.0,0.0,0.0,-0.6541346715220729,-51.36819949253241,504737.24395041936,504760.6081343889,504737.24395041936,0.0,-51344.83530856285,23.364183969562873,0.0
2026-07-11 13:10:00+00:00,1125.457,3492225.5435800003,3492225.54358,503402.2780657341,2988823.2655142657,3492.22554358,3492.2255435800002,3492225.54358,0.008305002420569052,0.0,310.0,0.0,0.008305002420569052,0.021,0.0,0.0,129.2453140419422,129.25451503247734,182.0,310.0,129.25451503247734,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14704989890.300417,4.084719413972338,2.8770257229911746,310.0,129.2453140419422,165.11602514503906,129.82778800775128,129.23595249516129,0.0,0.0,0.0,0.0,0.0,0.0,-0.6627038027948999,-51.41478763696189,503402.2780657339,503425.57213794865,503402.2780657339,0.0,-51391.49356474716,23.294072214732296,0.0
2026-07-11 13:20:00+00:00,1122.008,3481523.5035199993,3481523.50352,501913.65648967586,2979609.847030324,3481.52350352,3481.5235035199994,3481523.50352,0.008279135774686823,0.0,310.0,0.0,0.008279135774686823,0.021,0.0,0.0,129.2361391876993,129.2453140419422,182.0,310.0,129.2453140419422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,14975275282.0265,4.159798689451805,2.9299069578880186,310.0,129.2361391876993,165.08049886979606,129.8587964722495,129.22654467372575,0.0,0.0,0.0,0.0,0.0,0.0,-0.6712806727263628,-51.46121958877706,501913.65648967575,501936.8724655833,501913.65648967575,0.0,-51438.00361286948,23.215975907587563,0.0
2026-07-11 13:30:00+00:00,1118.172,3469620.6256799996,3469620.62568,500256.961292692,2969363.664387308,3469.62062568,3469.6206256799996,3469620.62568,0.0082504174303668,0.0,310.0,0.0,0.0082504174303668,0.021,0.0,0.0,129.22699102969096,129.2361391876993,182.0,310.0,129.2361391876993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15244538849.5568,4.234594124876889,2.9825882732665505,310.0,129.22699102969096,165.04634096465276,129.89130469699268,129.21715044389535,0.0,0.0,0.0,0.0,0.0,0.0,-0.6798652523756306,-51.50747789560663,500256.9612926921,500280.09044610686,500256.9612926921,0.0,-51484.348742191854,23.12915341477492,0.0
