timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 13:40:00+00:00,1113.92,3456426.9248,3456426.9248,498421.3401146466,2958005.5846853536,3456.4269248,3456.4269248,3456426.9248,0.008218633863223008,0.0,310.0,0.0,0.008218633863223008,0.021,0.0,0.0,129.21786967720786,129.22699102969096,182.0,310.0,129.22699102969096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15512673347.056566,4.309075929737935,3.0350486865196724,310.0,129.21786967720786,165.0134945506851,129.92529323020852,129.20777047660587,0.0,0.0,0.0,0.0,0.0,0.0,-0.6884575097091532,-51.553544001135435,498421.3401146467,498444.37316741113,498421.3401146467,0.0,-51530.510948371026,23.033052764410968,0.0
2026-07-11 13:50:00+00:00,1109.217,3441833.79798,3441833.7979800003,496391.62686912995,2945442.1711108703,3441.8337979800003,3441.83379798,3441833.7979800003,0.00818352730187766,0.0,310.0,0.0,0.00818352730187766,0.021,0.0,0.0,129.20877516382404,129.21786967720786,182.0,310.0,129.21786967720786,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,15779562440.638893,4.383211789066359,3.0872654369663106,310.0,129.20877516382404,164.98190231089754,129.9607342857009,129.19840541855964,0.0,0.0,0.0,0.0,0.0,0.0,-0.6970574093418257,-51.59939779603482,496391.62686912995,496414.5537665796,496391.62686912995,0.0,-51576.47089858516,22.92689744965901,0.0
2026-07-11 14:00:00+00:00,1104.024,3425720.2305599996,3425720.2305599996,567695.3951008455,2858024.835459154,3425.7202305599994,3425.7202305599994,3425720.2305599996,0.008144810510431776,0.0,310.0,0.0,0.008144810510431776,0.021,0.0,0.0,129.19966362297328,129.20877516382404,182.0,310.0,129.20877516382404,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,16089204069.229614,4.469223352563782,3.1478467047543286,310.0,129.19966362297328,165.38575803974305,129.99768323037875,129.1890554986428,0.0,0.0,0.0,0.0,0.0,0.0,-0.7056661810812564,-51.65263043658534,567695.3951008453,567722.0114211205,567695.3951008453,0.0,-51626.01411631005,26.61632027529413,0.0
2026-07-11 14:10:00+00:00,1098.293,3407937.281419999,3407937.2814199994,601879.254635361,2806058.0267846384,3407.9372814199996,3407.937281419999,3407937.2814199994,0.008102127973345113,0.0,310.0,0.0,0.008102127973345113,0.021,0.0,0.0,129.1905885184805,129.19966362297328,182.0,310.0,129.19966362297328,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,16419323013.19028,4.5609230592195225,3.2124343515671963,310.0,129.1905885184805,165.76819899395989,130.03604720348608,129.1797187153723,0.0,0.0,0.0,0.0,0.0,0.0,-0.7142844142421312,-51.709398965248226,601879.2546353613,601907.6388996927,601879.2546353613,0.0,-51681.01470091683,28.3842643313983,0.0
2026-07-11 14:20:00+00:00,1091.973,3388326.70062,3388326.70062,607512.6579810516,2780814.042638948,3388.32670062,3388.32670062,3388326.70062,0.00805510643381163,0.0,310.0,0.0,0.00805510643381163,0.021,0.0,0.0,129.18156145058438,129.1905885184805,182.0,310.0,129.1905885184805,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,16752787765.545897,4.653552157096082,3.277676604529969,310.0,129.18156145058438,166.13159228299628,130.07575507036438,129.17039771815666,0.0,0.0,0.0,0.0,0.0,0.0,-0.7229122046551539,-51.76674247813635,607512.6579810516,607541.3297374956,607512.6579810516,0.0,-51738.07072169229,28.67175644406234,0.0
2026-07-11 14:30:00+00:00,1085.002,3366696.10588,3366696.1058799997,605973.9075787929,2760722.198301207,3366.69610588,3366.6961058800002,3366696.1058799997,0.008003289684553879,0.0,310.0,0.0,0.008003289684553879,0.021,0.0,0.0,129.17256282542465,129.18156145058438,182.0,310.0,129.18156145058438,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17085294911.532618,4.7459152532035045,3.342731502168027,310.0,129.17256282542465,166.47685448582516,130.1167375367145,129.16109351192125,0.0,0.0,0.0,0.0,0.0,0.0,-0.7315495245535505,-51.82391939037948,605973.907578793,606002.4960349145,605973.907578793,0.0,-51795.330934257945,28.588456121535273,0.0
2026-07-11 14:40:00+00:00,1077.307,3342818.98258,3342818.9825799996,602393.1958573954,2740425.786722604,3342.8189825799996,3342.81898258,3342818.9825799996,0.007946139101056064,0.0,310.0,0.0,0.007946139101056064,0.021,0.0,0.0,129.16358672378192,129.17256282542465,182.0,310.0,129.17256282542465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17415619437.49009,4.837672065969469,3.4073593710209917,310.0,129.16358672378192,166.80487508329026,130.158918841579,129.1518065127562,0.0,0.0,0.0,0.0,0.0,0.0,-0.7401963110756903,-51.88071913283883,602393.1958573955,602421.5957286253,602393.1958573955,0.0,-51852.31926160911,28.399871229717974,0.0
2026-07-11 14:50:00+00:00,1068.806,3316440.88964,3316440.88964,597981.1439564261,2718459.745683574,3316.44088964,3316.44088964,3316440.88964,0.007883050390997343,0.0,310.0,0.0,0.007883050390997343,0.021,0.0,0.0,129.15462986808896,129.16358672378192,182.0,310.0,129.16358672378192,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,17743262791.262486,4.928684108684024,3.471462669547709,310.0,129.15462986808896,167.1164899753567,130.20223605919193,129.14253689884325,0.0,0.0,0.0,0.0,0.0,0.0,-0.748852487109917,-51.93705620536028,597981.1439564263,598009.312492687,597981.1439564263,0.0,-51908.887669099495,28.168536260782275,0.0
2026-07-11 15:00:00+00:00,1059.399,3287251.5330600003,3287251.53306,592986.2683362202,2694265.2647237796,3287.25153306,3287.2515330600004,3287251.53306,0.007813286742803459,0.0,310.0,0.0,0.007813286742803459,0.021,0.0,0.0,129.14568903625172,129.15462986808896,182.0,310.0,129.15462986808896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18067875574.16761,5.01885432615767,3.534973038027854,310.0,129.14568903625172,167.4124973705916,130.24665039449505,129.1332846757417,0.0,0.0,0.0,0.0,0.0,0.0,-0.7575179655738056,-51.99287078333131,592986.2683362202,593014.1756252057,592986.2683362202,0.0,-51964.96349434578,27.907288985530613,0.0
2026-07-11 15:10:00+00:00,1048.969,3254887.8688599993,3254887.86886,587422.5008438593,2667465.3680161405,3254.88786886,3254.8878688599993,3254887.86886,0.007735986119521795,0.0,310.0,0.0,0.007735986119521795,0.021,0.0,0.0,129.1367599265286,129.14568903625172,182.0,310.0,129.14568903625172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18389116782.07871,5.108087995021863,3.5978237591327096,310.0,129.1367599265286,167.6936780390277,130.29202713862023,129.1240496835734,0.0,0.0,0.0,0.0,0.0,0.0,-0.7661926496628154,-52.048104534058986,587422.5008438593,587450.117719223,587422.5008438593,0.0,-52020.4876586952,27.616875363783038,0.0
2026-07-11 15:20:00+00:00,1037.379,3218924.7942599994,3218924.7942599994,581234.7712115622,2637690.023048437,3218.9247942599995,3218.9247942599995,3218924.7942599994,0.007650139118906702,0.0,310.0,0.0,0.007650139118906702,0.021,0.0,0.0,129.12783877089373,129.1367599265286,182.0,310.0,129.1367599265286,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,18706612405.4052,5.196281223723667,3.659941658027013,310.0,129.12783877089373,167.9607350310023,130.3382347767939,129.11483150717876,0.0,0.0,0.0,0.0,0.0,0.0,-0.7748764319073862,-52.1026934674245,581234.7712115623,581262.065678245,581234.7712115623,0.0,-52075.399000741774,27.294466682724305,0.0
2026-07-11 15:30:00+00:00,1024.464,3178850.32416,3178850.32416,574341.8463453562,2604508.4778146436,3178.8503241599997,3178.8503241599997,3178850.32416,0.0075545300862134915,0.0,310.0,0.0,0.0075545300862134915,0.021,0.0,0.0,129.11891956079037,129.12783877089373,182.0,310.0,129.12783877089373,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19019939735.58281,5.283316593217447,3.7212440319396767,310.0,129.11891956079037,168.21435755223945,130.38513591405786,129.10562952472213,0.0,0.0,0.0,0.0,0.0,0.0,-0.7835691927903738,-52.1565652979258,574341.846345356,574368.7822606066,574341.846345356,0.0,-52129.629382675164,26.935915250636754,0.0
2026-07-11 15:40:00+00:00,1010.025,3134046.9734999994,3134046.9734999994,566640.6252406035,2567406.348259396,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007447692809102256,0.0,310.0,0.0,0.007447692809102256,0.021,0.0,0.0,129.1099954084455,129.11891956079037,182.0,310.0,129.11891956079037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19328614249.97568,5.369059513882133,3.781636084199833,310.0,129.1099954084455,168.4552053309153,130.4325671619167,129.09644281339382,0.0,0.0,0.0,0.0,0.0,0.0,-0.7922707989915474,-52.20963720704173,566640.6252406035,566667.1611951615,566640.6252406035,0.0,-52183.10125248373,26.535954557999503,0.0
2026-07-11 15:50:00+00:00,993.821,3083766.9337400002,3083766.93374,558009.6749672606,2525757.258772739,3083.76693374,3083.7669337400002,3083766.93374,0.0073278516546820245,0.0,310.0,0.0,0.0073278516546820245,0.021,0.0,0.0,129.10105862629416,129.1099954084455,182.0,310.0,129.1099954084455,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19632078619.601326,5.453355172111479,3.8410087736023724,310.0,129.10105862629416,168.6838969488518,130.48034539353273,129.0872701157441,0.0,0.0,0.0,0.0,0.0,0.0,-0.8009811013207692,-52.261813975330554,558009.6749672606,558035.763351405,558009.6749672606,0.0,-52235.725591186085,26.088384144466545,0.0
2026-07-11 16:00:00+00:00,975.557,3027094.8375799996,3027094.8375799996,548295.2072895193,2478799.6302904803,3027.0948375799994,3027.0948375799994,3027094.8375799996,0.00719283317857944,0.0,310.0,0.0,0.00719283317857944,0.021,0.0,0.0,129.09210011362876,129.10105862629416,182.0,310.0,129.10105862629416,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,19929683304.37462,5.536023140104061,3.899235017874748,310.0,129.09210011362876,168.90103932046642,130.52825457248605,129.07810981108778,0.0,0.0,0.0,0.0,0.0,0.0,-0.8096999321028913,-52.31298469273249,548295.2072895191,548320.7926482201,548295.2072895191,0.0,-52287.399334031565,25.585358700926008,0.0
2026-07-11 16:10:00+00:00,954.872,2962910.5236799996,2962910.5236799996,537312.0222935481,2425598.5013864515,2962.9105236799996,2962.9105236799996,2962910.5236799996,0.00703997773554591,0.0,310.0,0.0,0.00703997773554591,0.021,0.0,0.0,129.08310902196726,129.09210011362876,182.0,310.0,129.09210011362876,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,20220667716.483177,5.61685214346755,3.9561660082984806,310.0,129.08310902196726,169.10719985881738,130.5760455690474,129.06895984095107,0.0,0.0,0.0,0.0,0.0,0.0,-0.8184271020249748,-52.36301953250139,537312.022293548,537337.0397134324,537312.022293548,0.0,-52338.0021126169,25.017419884490664,0.0
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,524831.5372129916,2364976.8230070085,2889.80836022,2889.80836022,2889808.36022,0.00686594792085598,0.0,310.0,0.0,0.00686594792085598,0.021,0.0,0.0,129.07407300953503,129.08310902196726,182.0,310.0,129.08310902196726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,20504134203.366062,5.695592834268351,4.011626119488761,310.0,129.07407300953503,169.30292292251352,130.6234300810411,129.05981765265787,0.0,0.0,0.0,0.0,0.0,0.0,-0.8271623962389524,-52.41176528386525,524831.5372129916,524855.9100886736,524831.5372129916,0.0,-52387.39240818331,24.37287568194006,0.0
2026-07-11 16:30:00+00:00,904.314,2806032.0831599995,2806032.0831599995,510563.6488775201,2295468.4342824793,2806.0320831599993,2806.0320831599993,2806032.0831599995,0.006666573957827614,0.0,310.0,0.0,0.006666573957827614,0.021,0.0,0.0,129.06497805467896,129.07407300953503,182.0,310.0,129.07407300953503,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,20779011151.423485,5.771947542062079,4.06540569064917,310.0,129.06497805467896,169.48874500323765,130.67007151852857,129.05068014347765,0.0,0.0,0.0,0.0,0.0,0.0,-0.835905569396691,-52.45903894643261,510563.64887752,510587.2857088036,510563.64887752,0.0,-52435.40211514896,23.63683128364937,0.0
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,494142.3389935936,2215199.0308264066,2709.34136982,2709.34136982,2709341.36982,0.00643653694831406,0.0,310.0,0.0,0.00643653694831406,0.021,0.0,0.0,129.0558083291963,129.06497805467896,182.0,310.0,129.06497805467896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21044007457.22735,5.845557627007596,4.11725211788121,310.0,129.0558083291963,169.66518559324155,130.71557357465838,129.0415436003523,0.0,0.0,0.0,0.0,0.0,0.0,-0.8446563393457815,-52.504619694543166,494142.3389935938,494165.1293676491,494142.3389935938,0.0,-52481.829320487916,22.79037405525014,0.0
2026-07-11 16:50:00+00:00,836.909,2596878.41246,2596878.41246,475097.4260177412,2121780.9864422586,2596.8784124599997,2596.8784124599997,2596878.41246,0.006169052234614391,0.0,310.0,0.0,0.006169052234614391,0.021,0.0,0.0,129.04654628062693,129.0558083291963,182.0,310.0,129.0558083291963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21297550055.62231,5.915986126561753,4.166857631580847,310.0,129.04654628062693,169.83274320383086,130.75947633242157,129.03240364238886,0.0,0.0,0.0,0.0,0.0,0.0,-0.8534143789609591,-52.54823769106534,475097.42601774144,475119.23501600255,475097.42601774144,0.0,-52526.42869280424,21.808998261098168,0.0
2026-07-11 17:00:00+00:00,794.384,2464925.88896,2464925.88896,538071.0370157345,1926854.8519442657,2464.92588896,2464.92588896,2464925.88896,0.005855294904528995,0.0,310.0,0.0,0.005855294904528995,0.021,0.0,0.0,129.03716446121774,129.04654628062693,182.0,310.0,129.04654628062693,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21588848664.041862,5.996902406678295,4.223850094394263,310.0,129.03716446121774,170.70560217433504,130.8012458064923,129.02325515279804,0.0,0.0,0.0,0.0,0.0,0.0,-0.8621807914512754,-52.59847494189727,538071.0370157345,538096.1556411504,538071.0370157345,0.0,-52573.35631648137,25.118625415903807,0.0
2026-07-11 17:10:00+00:00,744.021,2308652.5217399993,2308652.5217399998,551949.0049198957,1756703.516820104,2308.65252174,2308.6525217399994,2308652.5217399998,0.005483795771318592,0.0,310.0,0.0,0.005483795771318592,0.021,0.0,0.0,129.02760060005144,129.03716446121774,182.0,310.0,129.03716446121774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21888443484.221893,6.080123190061637,4.282465707907972,310.0,129.02760060005144,171.5318643749064,130.84020871173777,129.0140898477953,0.0,0.0,0.0,0.0,0.0,0.0,-0.8709558138342406,-52.65013429779144,551949.0049198957,551974.8345978428,551949.0049198957,0.0,-52624.304619844304,25.82967794713477,0.0
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,521827.2559016149,1599935.1896383853,2121.76244554,2121.76244554,2121762.44554,0.005039608768627552,0.0,310.0,0.0,0.005039608768627552,0.021,0.0,0.0,129.01793861897252,129.02760060005144,182.0,310.0,129.02760060005144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22169935198.59467,6.158315332942964,4.337539455601846,310.0,129.01793861897252,172.31570389261714,130.875611705292,129.00490264100375,0.0,0.0,0.0,0.0,0.0,0.0,-0.8797389243224936,-52.69866292951809,521827.25590161484,521851.52021747816,521827.25590161484,0.0,-52674.398613654776,24.26431586331455,0.0
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,474634.65802272037,1421537.8436372797,1896.17250166,1896.17250166,1896172.50166,0.0045035505490326365,0.0,310.0,0.0,0.0045035505490326365,0.021,0.0,0.0,129.00811963336548,129.01793861897252,182.0,310.0,129.01793861897252,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22423083702.34803,6.2286343617633415,4.387067864833568,310.0,129.00811963336548,173.05814583610228,130.90657909392905,128.99568747369378,0.0,0.0,0.0,0.0,0.0,0.0,-0.8885293088677247,-52.74230727138657,474634.65802272025,474656.4801936545,474634.65802272025,0.0,-52720.48510045232,21.82217093424697,0.0
2026-07-11 17:40:00+00:00,522.751,1622064.98794,1622064.98794,509140.28894266905,1112924.6989973309,1622.0649879399998,1622.0649879399998,1622064.98794,0.003852318714937521,0.0,310.0,0.0,0.003852318714937521,0.021,0.0,0.0,128.99813164518122,129.00811963336548,182.0,310.0,129.00811963336548,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22696908185.127125,6.304696718090868,4.44064152155943,310.0,128.99813164518122,175.15365857469465,130.93186200044448,128.98643726516153,0.0,0.0,0.0,0.0,0.0,0.0,-0.8973276413149974,-52.789994683635655,509140.28894266894,509164.13264879346,509140.28894266894,0.0,-52766.15097751113,23.843706124520395,0.0
2026-07-11 17:50:00+00:00,415.586,1289538.4228400004,1289538.4228400001,484370.4587991255,805167.9640408746,1289.53842284,1289.5384228400003,1289538.4228400001,0.003062419005218846,0.0,310.0,0.0,0.003062419005218846,0.021,0.0,0.0,128.9879549754101,128.99813164518122,182.0,310.0,128.99813164518122,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22955842977.957386,6.376623049432607,4.4913020160655455,310.0,128.9879549754101,177.10973725605484,130.9505849654361,128.9771446684272,0.0,0.0,0.0,0.0,0.0,0.0,-0.9061334657839548,-52.834946813744665,484370.4587991255,484392.93486418005,484370.4587991255,0.0,-52812.47074869013,22.476065054535866,0.0
2026-07-11 18:00:00+00:00,288.714,895862.2191599999,895862.2191599999,379620.0815748885,516242.13758511137,895.8622191599999,895.8622191599999,895862.2191599999,0.0021273917231155372,0.0,310.0,0.0,0.0021273917231155372,0.021,0.0,0.0,128.97766196626583,128.9879549754101,182.0,310.0,128.9879549754101,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23151903786.54406,6.431084385151128,4.529661239280407,310.0,128.97766196626583,178.89314558148072,130.96181184110372,128.9678034544461,0.0,0.0,0.0,0.0,0.0,0.0,-0.914944997069586,-52.86918771378656,379620.0815748885,379637.20202490943,379620.0815748885,0.0,-52852.06726376561,17.120450020949647,0.0
2026-07-11 18:10:00+00:00,151.323,469546.18961999996,469546.18961999996,272369.3297066472,197176.85991335276,469.54618961999995,469.54618961999995,469546.18961999996,0.0011149623680798836,0.0,310.0,0.0,0.0011149623680798836,0.021,0.0,0.0,128.967354474249,128.97766196626583,182.0,310.0,128.97766196626583,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23283596563.504772,6.467665712084659,4.555426881397443,310.0,128.967354474249,182.5986394525434,130.96422974942388,128.95841372179063,0.0,0.0,0.0,0.0,0.0,0.0,-0.9237605884857749,-52.89354849713309,272369.3297066472,272381.5100983205,272369.3297066472,0.0,-52881.36810545981,12.180391673275153,0.0
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.0002916570639905077,0.0,310.0,0.0,0.0002916570639905077,0.021,0.0,0.0,128.9572004765581,128.967354474249,182.0,310.0,128.967354474249,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23371816945.57829,6.492171373771747,4.572687165859455,310.0,128.9572004765581,186.33573178277513,130.96059414098067,128.94898235374308,0.0,0.0,0.0,0.0,0.0,0.0,-0.9325789985797168,-52.9104605636518,199935.97465292053,199944.4306861799,199935.97465292053,0.0,-52902.00453039244,8.456033259360993,0.0
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23341133811.57527,6.483648280993131,4.566684022270293,,,186.32012848149247,130.95051355840718,128.93910239215546,0.0,0.0,0.0,0.0,0.0,0.0,-0.9413965291971645,-52.905183704686,0.0,1766.627032990291,0.0,0.0,-51138.55667169571,1766.627032990291,0.0
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23310453737.65841,6.475126038238447,4.560681477385831,,,186.30452673640474,130.940433981185,128.92922341591083,0.0,0.0,0.0,0.0,0.0,0.0,-0.9502131804258326,-52.899907372008016,0.0,1766.4508439038764,0.0,0.0,-51133.45652810414,1766.4508439038764,0.0
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23279776723.522514,6.466604645422921,4.554679531146361,,,186.28892654735662,130.93035540921383,128.91934542491097,0.0,0.0,0.0,0.0,0.0,0.0,-0.9590289523534268,-52.89463156556536,0.0,1766.2746724074022,0.0,0.0,-51128.35689315796,1766.2746724074022,0.0
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23249102768.862396,6.458084102461776,4.5486781834921715,,,186.27332791419298,130.9202778423934,128.9094684190576,0.0,0.0,0.0,0.0,0.0,0.0,-0.9678438450676444,-52.88935628530552,0.0,1766.0985184420133,0.0,0.0,-51123.257766863506,1766.0985184420133,0.0
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23218431873.372913,6.449564409270254,4.542677434363564,,,186.25773083675855,130.91020128062348,128.89959239825242,0.0,0.0,0.0,0.0,0.0,0.0,-0.9766578586561737,-52.88408153117598,0.0,1765.9223820378465,0.0,0.0,-51118.15914913813,1765.9223820378465,0.0
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23187764036.74897,6.441045565763603,4.536677283700843,,,186.24213531489823,130.90012572380382,128.88971736239728,0.0,0.0,0.0,0.0,0.0,0.0,-0.9854709932066944,-52.878807303124276,0.0,1765.7462632187235,0.0,0.0,-51113.06103990555,1765.7462632187235,0.0
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23157099258.685493,6.432527571857081,4.5306777314443245,,,186.22654134845678,130.89005117183424,128.8798433113939,0.0,0.0,0.0,0.0,0.0,0.0,-0.9942832488068774,-52.8735336010979,0.0,1765.5701619702886,0.0,0.0,-51107.963439127605,1765.5701619702886,0.0
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23126437538.877438,6.424010427465955,4.524678777534326,,,186.21094893727908,130.8799776246145,128.86997024514403,0.0,0.0,0.0,0.0,0.0,0.0,-1.0030946255443849,-52.86826042504437,0.0,1765.3940782845748,0.0,0.0,-51102.866346759794,1765.3940782845748,0.0
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23095778877.019787,6.415494132505496,4.518680421911168,,,186.19535808121,130.86990508204437,128.8600981635495,0.0,0.0,0.0,0.0,0.0,0.0,-1.01190512350687,-52.8629877749112,0.0,1765.2180121599376,0.0,0.0,-51097.76976275126,1765.2180121599376,0.0
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23065123272.807552,6.406978686890986,4.512682664515183,,,186.17976878009438,130.85983354402364,128.8502270665121,0.0,0.0,0.0,0.0,0.0,0.0,-1.0207147427819776,-52.85771565064594,0.0,1765.0419635884464,0.0,0.0,-51092.6736870575,1765.0419635884464,0.0
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23034470725.935772,6.398464090537715,4.506685505286704,,,186.16418103377714,130.8497630104522,128.84035695393365,0.0,0.0,0.0,0.0,0.0,0.0,-1.0295234834573437,-52.852444052196105,0.0,1764.865932562112,0.0,0.0,-51087.578119633996,1764.865932562112,0.0
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,23003821236.099533,6.389950343360981,4.500688944166075,,,186.14859484210317,130.8396934812298,128.83048782571595,0.0,0.0,0.0,0.0,0.0,0.0,-1.0383313456205951,-52.84717297950923,0.0,1764.6899191111297,0.0,0.0,-51082.4830603981,1764.6899191111297,0.0
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22973174802.993942,6.381437445276095,4.494692981093644,,,186.1330102049174,130.8296249562563,128.8206196817608,0.0,0.0,0.0,0.0,0.0,0.0,-1.0471383293593508,-52.84190243253289,0.0,1764.5139232148576,0.0,0.0,-51077.388509318036,1764.5139232148576,0.0
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22942531426.314148,6.372925396198374,4.488697616009767,,,186.1174271220648,130.8195574354316,128.81075252197013,0.0,0.0,0.0,0.0,0.0,0.0,-1.05594443476122,-52.83663241121459,0.0,1764.3379448907363,0.0,0.0,-51072.29446632385,1764.3379448907363,0.0
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22911891105.7553,6.364414196043138,4.4827028488547995,,,186.10184559339027,130.80949091865548,128.8008863462457,0.0,0.0,0.0,0.0,0.0,0.0,-1.0647496619138035,-52.83136291550189,0.0,1764.161984086335,0.0,0.0,-51067.20093141556,1764.161984086335,0.0
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22881253841.012592,6.35590384472572,4.476708679569106,,,186.08626561873882,130.79942540582783,128.79102115448944,0.0,0.0,0.0,0.0,0.0,0.0,-1.073554010904694,-52.826093945342365,0.0,1763.9860408318636,0.0,0.0,-51062.1079045105,1763.9860408318636,0.0
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22850619631.781258,6.3473943421614605,4.470715108093061,,,186.0706871979554,130.7893608968485,128.78115694660315,0.0,0.0,0.0,0.0,0.0,0.0,-1.0823574818214745,-52.82082550068358,0.0,1763.8101151257724,0.0,0.0,-51057.01538555781,1763.8101151257724,0.0
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22819988477.756573,6.338885688265715,4.464722134367043,,,186.05511033088507,130.77929739161743,128.77129372248874,0.0,0.0,0.0,0.0,0.0,0.0,-1.09116007475172,-52.8155575814731,0.0,1763.6342069982566,0.0,0.0,-51051.92337447484,1763.6342069982566,0.0
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22789360378.633804,6.330377882953835,4.458729758331433,,,186.0395350173728,130.76923489003443,128.76143148204807,0.0,0.0,0.0,0.0,0.0,0.0,-1.0999617897829965,-52.81029018765848,0.0,1763.458316377808,0.0,0.0,-51046.83187128067,1763.458316377808,0.0
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22758735334.10828,6.321870926141189,4.452737979926621,,,186.0239612572636,130.7591733919995,128.7515702251831,0.0,0.0,0.0,0.0,0.0,0.0,-1.108762627002861,-52.80502331918733,0.0,1763.2824433137575,0.0,0.0,-51041.74087587357,1763.2824433137575,0.0
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22728113343.875355,6.313364817743154,4.446746799093003,,,186.00838905040263,130.7491128974125,128.74170995179566,0.0,0.0,0.0,0.0,0.0,0.0,-1.117562586498862,-52.79975697600721,0.0,1763.1065877981819,0.0,0.0,-51036.650388209026,1763.1065877981819,0.0
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22697494407.63039,6.304859557675108,4.4407562157709775,,,185.99281839663482,130.73905340617333,128.73185066178772,0.0,0.0,0.0,0.0,0.0,0.0,-1.1263616683585398,-52.79449115806572,0.0,1762.9307497913906,0.0,0.0,-51031.56040827433,1762.9307497913906,0.0
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22666878525.068817,6.296355145852449,4.434766229900955,,,185.9772492958053,130.72899491818197,128.7219923550612,0.0,0.0,0.0,0.0,0.0,0.0,-1.135159872669425,-52.78922586531046,0.0,1762.7549293554184,0.0,0.0,-51026.47093595505,1762.7549293554184,0.0
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22636265695.886063,6.287851582190573,4.428776841423346,,,185.96168174775917,130.71893743333834,128.712135031518,0.0,0.0,0.0,0.0,0.0,0.0,-1.1439571995190396,-52.78396109768903,0.0,1762.5791264315048,0.0,0.0,-51021.38197125753,1762.5791264315048,0.0
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22605655919.77762,6.279348866604894,4.422788050278574,,,185.94611575234154,130.70888095154243,128.70227869106012,0.0,0.0,0.0,0.0,0.0,0.0,-1.152753648994898,-52.77869685514902,0.0,1762.4033410753327,0.0,0.0,-51016.29351407369,1762.4033410753327,0.0
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22575049196.43896,6.270846999010822,4.416799856407059,,,185.93055130939757,130.69882547269418,128.69242333358946,0.0,0.0,0.0,0.0,0.0,0.0,-1.1615492211845042,-52.77343313763805,0.0,1762.2275732090857,0.0,0.0,-51011.205564428965,1762.2275732090857,0.0
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22544445525.565628,6.2623459793237854,4.410812259749233,,,185.91498841877234,130.68877099669353,128.68256895900805,0.0,0.0,0.0,0.0,0.0,0.0,-1.1703439161753548,-52.76816994510374,0.0,1762.0518228821165,0.0,0.0,-51006.118122221626,1762.0518228821165,0.0
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22513844906.853207,6.253845807459224,4.404825260245537,,,185.89942708031103,130.67871752344055,128.67271556721784,0.0,0.0,0.0,0.0,0.0,0.0,-1.1791377340549372,-52.762907277493724,0.0,1761.8760901246933,0.0,0.0,-51001.03118736903,1761.8760901246933,0.0
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22483247339.99726,6.245346483332573,4.398838857836409,,,185.88386729385883,130.66866505283517,128.66286315812079,0.0,0.0,0.0,0.0,0.0,0.0,-1.1879306749107297,-52.75764513475559,0.0,1761.7003748462812,0.0,0.0,-50995.94475990931,1761.7003748462812,0.0
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22452652824.69343,6.236848006859287,4.392853052462301,,,185.86830905926092,130.6586135847774,128.65301173161888,0.0,0.0,0.0,0.0,0.0,0.0,-1.1967227388302026,-52.752383516837,0.0,1761.524677121677,0.0,0.0,-50990.85883971532,1761.524677121677,0.0
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22422061360.637356,6.228350377954821,4.386867844063664,,,185.85275237636247,130.64856311916725,128.64316128761416,0.0,0.0,0.0,0.0,0.0,0.0,-1.205513925900817,-52.747122423685575,0.0,1761.348996892164,0.0,0.0,-50985.773426793414,1761.348996892164,0.0
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22391472947.52473,6.219853596534647,4.380883232580962,,,185.83719724500875,130.63851365590475,128.63331182600862,0.0,0.0,0.0,0.0,0.0,0.0,-1.2143042362100251,-52.741861855248985,0.0,1761.1733342071166,0.0,0.0,-50980.68852104187,1761.1733342071166,0.0
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22360887585.051258,6.211357662514239,4.37489921795466,,,185.82164366504495,130.6284651948899,128.62346334670428,0.0,0.0,0.0,0.0,0.0,0.0,-1.2230936698452708,-52.736601811474834,0.0,1760.9976890205144,0.0,0.0,-50975.60412245432,1760.9976890205144,0.0
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22330305272.912697,6.202862575809083,4.368915800125231,,,185.80609163631635,130.61841773602285,128.6136158496032,0.0,0.0,0.0,0.0,0.0,0.0,-1.2318822268939893,-52.73134229231081,0.0,1760.822061375402,0.0,0.0,-50970.52023093541,1760.822061375402,0.0
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22299726010.804817,6.194368336334671,4.362932979033155,,,185.79054115866822,130.60837127920354,128.60376933460742,0.0,0.0,0.0,0.0,0.0,0.0,-1.2406699074436065,-52.72608329770456,0.0,1760.6464512384991,0.0,0.0,-50965.436846466066,1760.6464512384991,0.0
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22269149798.42342,6.185874944006506,4.356950754618914,,,185.77499223194576,130.59832582433208,128.59392380161898,0.0,0.0,0.0,0.0,0.0,0.0,-1.2494567115815407,-52.72082482760374,0.0,1760.4708586083289,0.0,0.0,-50960.35396899541,1760.4708586083289,0.0
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22238576635.464344,6.177382398740096,4.350969126822999,,,185.75944485599433,130.58828137130857,128.58407925053993,0.0,0.0,0.0,0.0,0.0,0.0,-1.2582426393952,-52.71556688195603,0.0,1760.2952834961543,0.0,0.0,-50955.271598459876,1760.2952834961543,0.0
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22208006521.62347,6.168890700450964,4.3449880955859115,,,185.74389903065924,130.57823792003305,128.5742356812724,0.0,0.0,0.0,0.0,0.0,0.0,-1.2670276909719846,-52.71030946070909,0.0,1760.1197259195615,0.0,0.0,-50950.18973478953,1760.1197259195615,0.0
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22177439456.596676,6.160399849054632,4.339007660848146,,,185.7283547557858,130.5681954704056,128.5643930937184,0.0,0.0,0.0,0.0,0.0,0.0,-1.2758118663992863,-52.705052563810625,0.0,1759.9441858199061,0.0,0.0,-50945.10837799072,1759.9441858199061,0.0
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22146875440.07989,6.151909844466636,4.333027822550214,,,185.7128120312194,130.5581540223264,128.55455148778006,0.0,0.0,0.0,0.0,0.0,0.0,-1.2845951657644876,-52.69979619120829,0.0,1759.7686632338446,0.0,0.0,-50940.027527974446,1759.7686632338446,0.0
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22116314471.769077,6.143420686602521,4.327048580632631,,,185.69727085680532,130.5481135756955,128.54471086335946,0.0,0.0,0.0,0.0,0.0,0.0,-1.2933775891549624,-52.694540342849784,0.0,1759.5931581599434,0.0,0.0,-50934.94718468984,1759.5931581599434,0.0
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22085756551.360214,6.134932375377837,4.321069935035913,,,185.68173123238896,130.53807413041307,128.53487122035872,0.0,0.0,0.0,0.0,0.0,0.0,-1.3021591366580763,-52.689285018682796,0.0,1759.4176705776772,0.0,0.0,-50929.867348105116,1759.4176705776772,0.0
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22055201678.549324,6.126444910708146,4.31509188570059,,,185.66619315781574,130.52803568637918,128.52503255868,0.0,0.0,0.0,0.0,0.0,0.0,-1.3109398083611854,-52.68403021865504,0.0,1759.242200504712,0.0,0.0,-50924.78801815033,1759.242200504712,0.0
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,22024649853.032463,6.117958292509018,4.309114432567193,,,185.65065663293103,130.51799824349402,128.5151948782254,0.0,0.0,0.0,0.0,0.0,0.0,-1.3197196043516377,-52.678775942714196,0.0,1759.0667479459225,0.0,0.0,-50919.70919476827,1759.0667479459225,0.0
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21994101074.5057,6.109472520696028,4.303137575576258,,,185.63512165758024,130.50796180165773,128.50535817889707,0.0,0.0,0.0,0.0,0.0,0.0,-1.3284985247167722,-52.673522190808015,0.0,1758.8913128681525,0.0,0.0,-50914.63087793986,1758.8913128681525,0.0
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21963555342.665154,6.1009875951847645,4.297161314668333,,,185.61958823160884,130.49792636077046,128.49552246059713,0.0,0.0,0.0,0.0,0.0,0.0,-1.3372765695439195,-52.66826896288417,0.0,1758.7158953080798,0.0,0.0,-50909.55306757609,1758.7158953080798,0.0
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21933012657.206944,6.092503515890818,4.291185649783962,,,185.60405635486228,130.48789192073238,128.48568772322776,0.0,0.0,0.0,0.0,0.0,0.0,-1.3460537389204013,-52.66301625889039,0.0,1758.5404952070676,0.0,0.0,-50904.47576368332,1758.5404952070676,0.0
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21902473017.82726,6.084020282729794,4.285210580863706,,,185.58852602718596,130.47785848144372,128.47585396669118,0.0,0.0,0.0,0.0,0.0,0.0,-1.3548300329335303,-52.65776407877443,0.0,1758.3651126336772,0.0,0.0,-50899.39896614075,1758.3651126336772,0.0
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21871936424.22229,6.075537895617303,4.2792361078481225,,,185.57299724842542,130.46782604280466,128.4660211908895,0.0,0.0,0.0,0.0,0.0,0.0,-1.3636054516706109,-52.65251242248398,0.0,1758.189747535609,0.0,0.0,-50894.32267494837,1758.189747535609,0.0
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21841402876.088272,6.067056354468964,4.273262230677781,,,185.5574700184262,130.45779460471536,128.45618939572498,0.0,0.0,0.0,0.0,0.0,0.0,-1.3723799952189388,-52.64726128996681,0.0,1758.0143999369102,0.0,0.0,-50889.246890029906,1758.0143999369102,0.0
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21810872373.121452,6.058575659200404,4.2672889492932535,,,185.5419443370337,130.44776416707606,128.44635858109973,0.0,0.0,0.0,0.0,0.0,0.0,-1.3811536636658006,-52.64201068117065,0.0,1757.8390698043804,0.0,0.0,-50884.17161136627,1757.8390698043804,0.0
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21780344915.018143,6.050095809727262,4.2613162636351225,,,185.5264202040935,130.43773472978697,128.43652874691603,0.0,0.0,0.0,0.0,0.0,0.0,-1.3899264570984744,-52.63676059604324,0.0,1757.6637571938554,0.0,0.0,-50879.096838849386,1757.6637571938554,0.0
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21749820501.47465,6.041616805965181,4.255344173643971,,,185.51089761945116,130.42770629274838,128.42669989307603,0.0,0.0,0.0,0.0,0.0,0.0,-1.3986983756042297,-52.63151103453232,0.0,1757.48846204672,0.0,0.0,-50874.022572485606,1757.48846204672,0.0
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21719299132.187325,6.033138647829812,4.249372679260389,,,185.4953765829522,130.41767885586046,128.41687201948204,0.0,0.0,0.0,0.0,0.0,0.0,-1.4074694192703274,-52.62626199658569,0.0,1757.3131843743322,0.0,0.0,-50868.948812211354,1757.3131843743322,0.0
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21688780806.85256,6.0246613352368215,4.243401780424978,,,185.47985709444222,130.40765241902352,128.40704512603625,0.0,0.0,0.0,0.0,0.0,0.0,-1.4162395881840193,-52.62101348215108,0.0,1757.137924207098,0.0,0.0,-50863.87555794398,1757.137924207098,0.0
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21658265525.16675,6.016184868101876,4.237431477078337,,,185.46433915376682,130.3976269821378,128.39721921264095,0.0,0.0,0.0,0.0,0.0,0.0,-1.4250088824325484,-52.61576549117625,0.0,1756.962681499128,0.0,0.0,-50858.80280967712,1756.962681499128,0.0
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.9572004765581,128.9572004765581,182.0,,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,21627753286.826355,6.007709246340654,4.231461769161076,,,185.44882276077155,130.3876025451036,128.38739427919836,0.0,0.0,0.0,0.0,0.0,0.0,-1.43377730210315,-52.61051802360899,0.0,1756.7874562808502,0.0,0.0,-50853.73056732814,1756.7874562808502,0.0
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,8.453947579685975e-05,0.0,310.0,0.0,8.453947579685975e-05,0.021,0.0,0.0,128.5590985631796,128.9572004765581,182.0,310.0,128.9572004765581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21701978991.767315,6.028327497713143,4.245984000323109,310.0,128.5590985631796,187.66036492066021,130.3964119106852,128.39474935734546,0.0,0.0,0.0,0.0,0.0,0.0,-1.4425480271479805,-52.6243502689841,176326.94238122978,176333.85850391732,176326.94238122978,0.0,-52617.43414629655,6.916122687551251,0.0
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,130714.75827021999,146325.03374978,277.03979202,277.03979202,277039.79202,0.0006563491277965342,0.0,310.0,0.0,0.0006563491277965342,0.021,0.0,0.0,128.44166554937047,128.5590985631796,182.0,310.0,128.5590985631796,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21748830302.28496,6.041341750634712,4.255150441546168,310.0,128.44166554937047,191.06105982412478,130.3933017128039,128.3900156187624,0.0,0.0,0.0,0.0,0.0,0.0,-1.4513203823500862,-52.63413121263323,130714.75827021999,130719.64874204455,130714.75827021999,0.0,-52629.24074080867,4.89047182455397,0.0
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,291318.72486334207,393946.95649665786,685.2656813599999,685.2656813599999,685265.6813599999,0.001622462503320614,0.0,310.0,0.0,0.001622462503320614,0.021,0.0,0.0,128.4027068169935,128.44166554937047,182.0,310.0,128.44166554937047,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,21892033041.64684,6.0811202893463445,4.283168003463615,310.0,128.4027068169935,195.85128074777268,130.3933706819944,128.38193583959207,0.0,0.0,0.0,0.0,0.0,0.0,-1.4600971913458294,-52.66085397445941,291318.72486334207,291332.08624425513,291318.72486334207,0.0,-52647.49259354634,13.361380913069297,0.0
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,470379.12096106214,631986.8581389377,1102.3659790999998,1102.3659790999998,1102365.9790999999,0.0026094537874805437,0.0,310.0,0.0,0.0026094537874805437,0.021,0.0,0.0,128.38574424791307,128.4027068169935,182.0,310.0,128.4027068169935,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22142651105.391018,6.150736418164172,4.3322013330624225,310.0,128.38574424791307,197.5604169748993,130.39915885735851,128.37295500012237,0.0,0.0,0.0,0.0,0.0,0.0,-1.4688811650347853,-52.70384213373561,470379.12096106214,470400.61504070024,470379.12096106214,0.0,-52682.3480540975,21.494079638112453,0.0
2026-07-12 04:40:00+00:00,472.395,1465813.3413000002,1465813.3413,505164.56355188915,960648.7777481108,1465.8133413,1465.8133413000003,1465813.3413,0.00346946476847945,0.0,310.0,0.0,0.00346946476847945,0.021,0.0,0.0,128.37465564406781,128.38574424791307,182.0,310.0,128.38574424791307,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22414113638.593933,6.2261426773872035,4.385312875245005,310.0,128.37465564406781,198.5029915573393,130.412384871464,128.36374950630812,0.0,0.0,0.0,0.0,0.0,0.0,-1.4776728607503948,-52.750174293658695,505164.56355188915,505187.72963185067,505164.56355188915,0.0,-52727.008213697176,23.166079961520154,0.0
