timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 04:50:00+00:00,569.685,1767698.3738999998,1767698.3738999998,489494.9269628639,1278203.446937136,1767.6983738999998,1767.6983738999998,1767698.3738999998,0.0041837510058772235,0.0,310.0,0.0,0.0041837510058772235,0.021,0.0,0.0,128.36581750046147,128.37465564406781,182.0,310.0,128.37465564406781,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22676147189.145023,6.298929774762507,4.43657964052986,310.0,128.36581750046147,198.00114503244544,130.43266121239202,128.35451343738154,0.0,0.0,0.0,0.0,0.0,0.0,-1.4864719459384674,-52.79451112843469,489494.92696286377,489517.09538025176,489494.92696286377,0.0,-52772.34271104669,22.168417388005764,0.0
2026-07-12 05:00:00+00:00,649.69,2015949.0886,2015949.0886000001,486886.35539417434,1529062.7332058258,2015.9490886,2015.9490885999999,2015949.0886000001,0.004771076614312995,0.0,310.0,0.0,0.004771076614312995,0.021,0.0,0.0,128.35751708868702,128.36581750046147,182.0,310.0,128.36581750046147,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,22936589006.5363,6.371274724037861,4.487534983822651,310.0,128.35751708868702,197.51534947326445,130.46025064363,128.34531557794307,0.0,0.0,0.0,0.0,0.0,0.0,-1.4952784139977433,-52.838808355656404,486886.3553941744,486908.50400778523,486886.3553941744,0.0,-52816.659742045566,22.148613610836037,0.0
2026-07-12 05:10:00+00:00,715.718,2220830.01092,2220830.01092,521571.09853402106,1699258.9123859787,2220.83001092,2220.83001092,2220830.01092,0.005255724355050382,0.0,310.0,0.0,0.005255724355050382,0.021,0.0,0.0,128.34940139091512,128.35751708868702,182.0,310.0,128.35751708868702,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23217814020.849583,6.449392783569328,4.5425565517505255,310.0,128.34940139091512,197.0481357069732,130.49467590576148,128.33617057922845,0.0,0.0,0.0,0.0,0.0,0.0,-1.5040928597202066,-52.88667433477882,521571.098534021,521595.0315235822,521571.098534021,0.0,-52862.741345217626,23.93298956118815,0.0
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,561497.195940482,1829839.3679795181,2391.33656392,2391.33656392,2391336.56392,0.0056589888054742665,0.0,310.0,0.0,0.0056589888054742665,0.021,0.0,0.0,128.34140011280923,128.34940139091512,182.0,310.0,128.34940139091512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23522964734.3548,6.534156870654112,4.602259173696748,310.0,128.34140011280923,196.59964889142273,130.53549031904117,128.3270823463917,0.0,0.0,0.0,0.0,0.0,0.0,-1.5129159718083383,-52.93867252878997,561497.195940482,561523.1950374875,561497.195940482,0.0,-52912.67343178444,25.999097005536896,0.0
2026-07-12 05:30:00+00:00,816.844,2534617.92136,2534617.92136,597692.8186979308,1936925.1026620693,2534.61792136,2534.61792136,2534617.92136,0.005997797110027105,0.0,310.0,0.0,0.005997797110027105,0.021,0.0,0.0,128.33350113387107,128.34140011280923,182.0,310.0,128.34140011280923,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,23849800498.510887,6.6249445829196905,4.666204467619783,310.0,128.33350113387107,196.16994857501845,130.58225488258995,128.31805355939008,0.0,0.0,0.0,0.0,0.0,0.0,-1.5217483747550247,-52.99441768011847,597692.8186979309,597720.6912735951,597692.8186979309,0.0,-52966.54510445427,27.8725756641943,0.0
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,535375.0118142241,2120809.8928657756,2656.18490468,2656.18490468,2656184.9046799997,0.0062851978667048366,0.0,310.0,0.0,0.0062851978667048366,0.021,0.0,0.0,128.32571727450022,128.33350113387107,182.0,310.0,128.33350113387107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24139214086.354614,6.7053372462096155,4.722828126868865,310.0,128.32571727450022,195.03966391680513,130.63426521482586,128.30908649034563,0.0,0.0,0.0,0.0,0.0,0.0,-1.530588982499898,-53.043646469239505,535375.0118142242,535399.6262087848,535375.0118142242,0.0,-53019.03207467898,24.61439456052176,0.0
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,509316.50665627234,2250947.2115037274,2760.26371816,2760.26371816,2760263.7181599997,0.00653119845342696,0.0,310.0,0.0,0.00653119845342696,0.021,0.0,0.0,128.31808073343925,128.32571727450022,182.0,310.0,128.32571727450022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24412963830.052887,6.781378841681358,4.776387160921767,310.0,128.31808073343925,193.96139499785272,130.69141704709273,128.30018558331804,0.0,0.0,0.0,0.0,0.0,0.0,-1.539437352696964,-53.09022118239584,509316.50665627216,509339.7940128503,509316.50665627216,0.0,-53066.93382581766,23.287356578177423,0.0
2026-07-12 06:00:00+00:00,918.518,2850106.2429200006,2850106.24292,514799.93402113765,2335306.3088988625,2850.10624292,2850.1062429200006,2850106.24292,0.006743499875085458,0.0,310.0,0.0,0.006743499875085458,0.021,0.0,0.0,128.31052288501004,128.31808073343925,182.0,310.0,128.31808073343925,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24689975504.455833,6.8583265290155095,4.8305843904861225,310.0,128.31052288501004,192.93277983065957,130.7534663058469,128.2913520336563,0.0,0.0,0.0,0.0,0.0,0.0,-1.5482935858386402,-53.137398850057956,514799.93402113765,514823.52285496873,514799.93402113765,0.0,-53113.8100162269,23.588833831061493,0.0
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,526536.671837951,2401698.4973420487,2928.23516918,2928.23516918,2928235.1691799997,0.006928072824350179,0.0,310.0,0.0,0.006928072824350179,0.021,0.0,0.0,128.30308324365404,128.31052288501004,182.0,310.0,128.31052288501004,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,24974000543.436962,6.937222373176934,4.886153782183649,310.0,128.30308324365404,191.95192493859076,130.82019063314513,128.28258791358152,0.0,0.0,0.0,0.0,0.0,0.0,-1.5571578883200983,-53.185814888748254,526536.6718379509,526560.8798572961,526536.6718379509,0.0,-53161.6068694031,24.208019345154753,0.0
2026-07-12 06:20:00+00:00,965.739,2996630.1726600006,2996630.17266,538559.1254665283,2458071.047193472,2996.63017266,2996.6301726600004,2996630.17266,0.007089606103243691,0.0,310.0,0.0,0.007089606103243691,0.021,0.0,0.0,128.29577431391976,128.30308324365404,182.0,310.0,128.30308324365404,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25265209625.519337,7.0181137848664825,4.943128729202979,310.0,128.29577431391976,191.01692508985573,130.89139036533578,128.27389608090118,0.0,0.0,0.0,0.0,0.0,0.0,-1.5660304709483859,-53.235495769726235,538559.1254665282,538583.9659070172,538559.1254665282,0.0,-53210.655329237285,24.84044048895157,0.0
2026-07-12 06:30:00+00:00,985.149,3056858.23806,3056858.23806,549557.9948400375,2507300.2432199623,3056.85823806,3056.85823806,3056858.23806,0.00723181042203836,0.0,310.0,0.0,0.00723181042203836,0.021,0.0,0.0,128.28860451161097,128.29577431391976,182.0,310.0,128.29577431391976,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25562987873.65213,7.10082996490337,5.001388931081145,310.0,128.28860451161097,190.12587176555996,130.9668975438019,128.265279762017,0.0,0.0,0.0,0.0,0.0,0.0,-1.5749115265263367,-53.28633346770403,549557.9948400375,549583.4136890264,549557.9948400375,0.0,-53260.91461871518,25.418848988854734,0.0
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,559371.0032932824,2550798.846906718,3110.1698502000004,3110.1698502000004,3110169.8502,0.007357646957853507,0.0,310.0,0.0,0.007357646957853507,0.021,0.0,0.0,128.2815818618448,128.28860451161097,182.0,310.0,128.28860451161097,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,25866623114.59604,7.185173087387788,5.060795051392622,310.0,128.2815818618448,189.27686516961242,131.04656443562484,128.2567424417712,0.0,0.0,0.0,0.0,0.0,0.0,-1.5838012270773085,-53.33820330583166,559371.0032932824,559396.9382123462,559371.0032932824,0.0,-53312.268386767886,25.934919063773123,0.0
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,568095.7177663804,2589480.849753619,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.007469511157003327,0.0,310.0,0.0,0.007469511157003327,0.021,0.0,0.0,128.27471435857458,128.2815818618448,182.0,310.0,128.2815818618448,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,26175461787.00842,7.270961607502339,5.12121922110735,310.0,128.27471435857458,188.46805374641895,131.13024434721865,128.24828783931872,0.0,0.0,0.0,0.0,0.0,0.0,-1.5926997255526967,-53.39099085232843,568095.7177663804,568122.1115396288,568095.7177663804,0.0,-53364.597079080064,26.393773248368234,0.0
2026-07-12 07:00:00+00:00,1031.248,3199900.6691199997,3199900.6691199997,575869.434462646,2624031.2346573537,3199.9006691199997,3199.9006691199997,3199900.6691199997,0.0075693503101626446,0.0,310.0,0.0,0.0075693503101626446,0.021,0.0,0.0,128.26801006464808,128.27471435857458,182.0,310.0,128.27471435857458,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,26488932771.612675,7.358036881003521,5.182549700954377,310.0,128.26801006464808,187.697652420978,131.21782254401919,128.23991989493663,0.0,0.0,0.0,0.0,0.0,0.0,-1.6016071582291598,-53.44459605877815,575869.434462646,575896.2370658709,575869.434462646,0.0,-53417.79345555324,26.802603224910854,0.0
2026-07-12 07:10:00+00:00,1043.47,3237824.8017999995,3237824.8018,582816.9499652153,2655007.8518347847,3237.8248018,3237.8248017999995,3237824.8018,0.00765878108761348,0.0,310.0,0.0,0.00765878108761348,0.021,0.0,0.0,128.26147713064472,128.26801006464808,182.0,310.0,128.26801006464808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,26806539883.191154,7.446261078664209,5.244689412483111,310.0,128.26147713064472,186.96390480092276,131.30920390087883,128.23164276354078,0.0,0.0,0.0,0.0,0.0,0.0,-1.6105236468863908,-53.49893194338714,582816.9499652155,582844.11790752,582816.9499652155,0.0,-53471.76400108263,27.167942304513417,0.0
2026-07-12 07:20:00+00:00,1054.453,3271904.3918199996,3271904.3918199996,589046.9905637801,2682857.4012562195,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.007739118968653653,0.0,310.0,0.0,0.007739118968653653,0.021,0.0,0.0,128.25512371511894,128.26147713064472,182.0,310.0,128.26147713064472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27127852221.066734,7.535514505851871,5.307554050138676,310.0,128.25512371511894,186.26512626954394,131.40429862915994,128.22346080420277,0.0,0.0,0.0,0.0,0.0,0.0,-1.619449300708431,-53.553922932240205,589046.9905637801,589074.4860582065,589046.9905637801,0.0,-53526.42743781372,27.495494426482765,0.0
2026-07-12 07:30:00+00:00,1064.348,3302607.98312,3302607.9831199995,594647.6510896897,2707960.33203031,3302.6079831199995,3302.60798312,3302607.9831199995,0.007811473710500654,0.0,310.0,0.0,0.007811473710500654,0.021,0.0,0.0,128.24895785600444,128.25512371511894,182.0,310.0,128.25512371511894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27452491784.024117,7.625692162228921,5.37106965812594,310.0,128.24895785600444,185.5997148405864,131.50302431351412,128.21537856819876,0.0,0.0,0.0,0.0,0.0,0.0,-1.6283842178288528,-53.609502722531666,594647.6510896897,594675.4409848354,594647.6510896897,0.0,-53581.712827385985,27.78989514568093,0.0
2026-07-12 07:40:00+00:00,1073.283,3330332.752019999,3330332.7520199995,599694.0618150309,2730638.6902049687,3330.3327520199996,3330.332752019999,3330332.7520199995,0.007876786080831245,0.0,310.0,0.0,0.007876786080831245,0.021,0.0,0.0,128.24298766009517,128.24895785600444,182.0,310.0,128.24895785600444,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,27780125686.43365,7.716701579564903,5.435171107497079,310.0,128.24298766009517,184.9660911090016,131.60530702213376,128.20740078511528,0.0,0.0,0.0,0.0,0.0,0.0,-1.6373284866414777,-53.66561287574879,599694.061815031,599722.1168916395,599694.061815031,0.0,-53637.557799140224,28.055076608565287,0.0
2026-07-12 07:50:00+00:00,1081.364,3355407.61016,3355407.61016,604251.923181626,2751155.686978374,3355.4076101600003,3355.4076101600003,3355407.61016,0.007935835239602007,0.0,310.0,0.0,0.007935835239602007,0.021,0.0,0.0,128.23722130457193,128.24298766009517,182.0,310.0,128.24298766009517,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28110460495.913498,7.808461248864861,5.4998009883173165,310.0,128.23722130457193,184.36279169160815,131.71107793107367,128.19953235908946,0.0,0.0,0.0,0.0,0.0,0.0,-1.6462821869561468,-53.72220188801372,604251.9231816261,604280.2176877586,604251.9231816261,0.0,-53693.90738188126,28.294506132457172,0.0
2026-07-12 08:00:00+00:00,1088.682,3378114.9250799995,3378114.9250799995,608373.2440347336,2769741.681045266,3378.1149250799995,3378.1149250799995,3378114.9250799995,0.007989290140885948,0.0,310.0,0.0,0.007989290140885948,0.021,0.0,0.0,128.23166693001141,128.23722130457193,182.0,310.0,128.23722130457193,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28443234014.65727,7.900898337404797,5.564908001684773,310.0,128.23166693001141,183.78838960165166,131.82027203587506,128.1917783603292,0.0,0.0,0.0,0.0,0.0,0.0,-1.6552453909065168,-53.77922370221862,608373.2440347337,608401.7549418362,608373.2440347337,0.0,-53750.712795116124,28.510907102499914,0.0
2026-07-12 08:10:00+00:00,1095.314,3398693.6231600004,3398693.6231600004,612102.8341856026,2786590.788974398,3398.6936231600002,3398.6936231600002,3398693.6231600004,0.008037716889038,0.0,310.0,0.0,0.008037716889038,0.021,0.0,0.0,128.22633269911964,128.23166693001141,182.0,310.0,128.23166693001141,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,28778210956.963326,7.993947488045368,5.630446114040713,310.0,128.22633269911964,183.24152157417254,131.93282945286484,128.18414401776243,0.0,0.0,0.0,0.0,0.0,0.0,-1.6642181637368716,-53.836636982129725,612102.8341856024,612131.540825558,612102.8341856024,0.0,-53807.930342174135,28.706639955591527,0.0
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,615480.6355004036,2801870.9658795963,3417.35160138,3417.35160138,3417351.60138,0.008081608113573875,0.0,310.0,0.0,0.008081608113573875,0.021,0.0,0.0,128.22122668889426,128.22633269911964,182.0,310.0,128.22633269911964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,29115180025.794247,8.087550007165069,5.696373985199497,310.0,128.22122668889426,182.7208903952409,132.0486899114504,128.17663470367611,0.0,0.0,0.0,0.0,0.0,0.0,-1.6732005645005839,-53.894404582273374,615480.6355004035,615509.5193004753,615480.6355004035,0.0,-53865.52078220155,28.883800071824226,0.0
2026-07-12 08:30:00+00:00,1106.778,3434265.727319999,3434265.72732,618539.2888665465,2815726.4384534536,3434.26572732,3434.2657273199993,3434265.72732,0.00812138297915779,0.0,310.0,0.0,0.00812138297915779,0.021,0.0,0.0,128.2163568577485,128.22122668889426,182.0,310.0,128.22122668889426,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,29453949529.900322,8.181652647194534,5.762654110840455,310.0,128.2163568577485,182.22525336252204,132.16779898347176,128.16925593407262,0.0,0.0,0.0,0.0,0.0,0.0,-1.6821926466334562,-53.95249279723532,618539.2888665465,618568.3329740275,618539.2888665465,0.0,-53923.448689754354,29.044107480971434,0.0
2026-07-12 08:40:00+00:00,1111.716,3449588.045039999,3449588.0450399993,621307.5609211479,2828280.4841188514,3449.588045039999,3449.5880450399986,3449588.0450399993,0.008157401873192766,0.0,310.0,0.0,0.008157401873192766,0.021,0.0,0.0,128.21172910012695,128.2163568577485,182.0,310.0,128.2163568577485,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,29794345057.331135,8.276206960369759,5.829252367331306,310.0,128.21172910012695,181.75342538494394,132.29009970074517,128.16201339188333,0.0,0.0,0.0,0.0,0.0,0.0,-1.6911944584571814,-54.010870942350635,621307.5609211477,621336.7499937053,621307.5609211477,0.0,-53981.681869792985,29.189072557652253,0.0
2026-07-12 08:50:00+00:00,1116.184,3463451.98096,3463451.9809599994,550218.2102626944,2913233.770697305,3463.451980959999,3463.4519809599997,3463451.9809599994,0.008189981005212517,0.0,310.0,0.0,0.008189981005212517,0.021,0.0,0.0,128.2073534942605,128.21172910012695,182.0,310.0,128.21172910012695,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30092054154.16819,8.358903931713385,5.887499039784556,310.0,128.2073534942605,180.8671725739511,132.4152943514222,128.15491271235763,0.0,0.0,0.0,0.0,0.0,0.0,-1.7002047740337682,-54.06189345952111,550218.2102626945,550243.7215212798,550218.2102626945,0.0,-54036.382200935856,25.511258585254836,0.0
2026-07-12 09:00:00+00:00,1120.22,3475975.4467999996,3475975.4467999996,514439.78767552366,2961535.659124476,3475.9754467999996,3475.9754467999996,3475975.4467999996,0.008219400029442644,0.0,310.0,0.0,0.008219400029442644,0.021,0.0,0.0,128.20322097753206,128.2073534942605,182.0,310.0,128.2073534942605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30368266694.02764,8.4356296372299,5.941539918977036,310.0,128.20322097753206,180.02452793408182,132.54349595766544,128.14795945846032,0.0,0.0,0.0,0.0,0.0,0.0,-1.7092229766493272,-54.10921569335507,514439.7876755236,514463.4487924406,514439.7876755236,0.0,-54085.554576438095,23.66111691697006,0.0
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599995,3487251.5307599995,506591.2907339004,2980660.240026099,3487.2515307599997,3487.2515307599997,3487251.5307599995,0.008245879000543813,0.0,310.0,0.0,0.008245879000543813,0.021,0.0,0.0,128.19935004670504,128.20322097753206,182.0,310.0,128.20322097753206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30639741983.63433,8.511039439898425,5.9946539569452035,310.0,128.19935004670504,179.22258592467534,132.67470373852018,128.14115871307723,0.0,0.0,0.0,0.0,0.0,0.0,-1.7182489322746852,-54.15573375214783,506591.2907339005,506614.5497632969,506591.2907339005,0.0,-54132.474722751416,23.259029396416736,0.0
2026-07-12 09:20:00+00:00,1127.114,3497367.1151599996,3497367.1151599996,505622.5368034304,2991744.578356569,3497.3671151599997,3497.3671151599997,3497367.1151599996,0.008269624486090877,0.0,310.0,0.0,0.008269624486090877,0.021,0.0,0.0,128.19575611125677,128.19935004670504,182.0,310.0,128.19935004670504,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,30910608137.977005,8.586280038326946,6.0476488178288275,310.0,128.19575611125677,178.45939937206654,132.80888383044464,128.13451659642135,0.0,0.0,0.0,0.0,0.0,0.0,-1.7272826253934292,-54.202158712465526,505622.5368034304,505645.7492835893,505622.5368034304,0.0,-54178.946232306655,23.212480158872495,0.0
2026-07-12 09:30:00+00:00,1130.026,3506402.8764399993,3506402.87644,506277.5267910077,3000125.349648992,3506.40287644,3506.4028764399995,3506402.87644,0.008290828210071502,0.0,310.0,0.0,0.008290828210071502,0.021,0.0,0.0,128.1924461078686,128.19575611125677,182.0,310.0,128.19575611125677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31181839409.17895,8.661622058105264,6.100715113688189,310.0,128.1924461078686,177.7331250349928,132.9459925810054,128.12803938789492,0.0,0.0,0.0,0.0,0.0,0.0,-1.736324068315051,-54.248657529729016,506277.52679100767,506300.7761996394,506277.52679100767,0.0,-54225.40812109725,23.249408631767437,0.0
2026-07-12 09:40:00+00:00,1132.61,3514420.8733999995,3514420.8734,507235.0335619082,3007185.8398380917,3514.4208734,3514.4208733999994,3514420.8734,0.008309637463484029,0.0,310.0,0.0,0.008309637463484029,0.021,0.0,0.0,128.18942628505883,128.1924461078686,182.0,310.0,128.1924461078686,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31453617253.852234,8.737115903847842,6.153888346440962,310.0,128.18942628505883,177.04199470823806,133.08595687218636,128.12173337156523,0.0,0.0,0.0,0.0,0.0,0.0,-1.7453732784289084,-54.29526068314505,507235.03356190806,507258.33513861604,507235.03356190806,0.0,-54271.95910643705,23.301576708006905,0.0
2026-07-12 09:50:00+00:00,1134.883,3521473.856019999,3521473.85602,508169.13685494335,3013304.7191650565,3521.47385602,3521.473856019999,3521473.85602,0.008326177466342401,0.0,310.0,0.0,0.008326177466342401,0.021,0.0,0.0,128.18670200933803,128.18942628505883,182.0,310.0,128.18942628505883,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31725927568.244358,8.812757657845655,6.207165756693296,310.0,128.18670200933803,176.38432652364267,133.22863856411266,128.11560479203604,0.0,0.0,0.0,0.0,0.0,0.0,-1.7544302726044074,-54.34196505299439,508169.13685494335,508192.489039868,508169.13685494335,0.0,-54318.61286806973,23.352184924660833,0.0
2026-07-12 10:00:00+00:00,1136.862,3527614.57428,3527614.5742800003,509003.4022725541,3018611.172007446,3527.6145742800004,3527.61457428,3527614.5742800003,0.008340573371153785,0.0,310.0,0.0,0.008340573371153785,0.021,0.0,0.0,128.18427973270704,128.18670200933803,182.0,310.0,128.18670200933803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,31998710392.189037,8.888530664496955,6.260535613261283,310.0,128.18427973270704,175.75850811269282,133.37401926505663,128.1096598763434,0.0,0.0,0.0,0.0,0.0,0.0,-1.7634950658838269,-54.3887596765164,509003.4022725541,509026.79958431516,509003.4022725541,0.0,-54365.36236475536,23.39731176103669,0.0
2026-07-12 10:10:00+00:00,1138.559,3532880.26346,3532880.2634599996,509723.3129854081,3023156.9504745915,3532.8802634599997,3532.88026346,3532880.2634599996,0.008352913671036528,0.0,310.0,0.0,0.008352913671036528,0.021,0.0,0.0,128.1821661743651,128.18427973270704,182.0,310.0,128.18427973270704,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,32271897062.432507,8.964415850675696,6.313984482205232,310.0,128.1821661743651,175.16303409259868,133.5220465530681,128.10390487057714,0.0,0.0,0.0,0.0,0.0,0.0,-1.7725676712420606,-54.43563214940274,509723.3129854083,509746.74922185147,509723.3129854083,0.0,-54412.19591295958,23.4362364431654,0.0
2026-07-12 10:20:00+00:00,1139.986,3537308.15884,3537308.1588399997,510327.6753151971,3026980.4835248026,3537.3081588399996,3537.30815884,3537308.1588399997,0.008363286847970306,0.0,310.0,0.0,0.008363286847970306,0.021,0.0,0.0,128.18036730842186,128.1821661743651,182.0,310.0,128.1821661743651,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,32545418206.985794,9.040393946384944,6.3674987909216805,310.0,128.18036730842186,174.5964426006267,133.6726532851461,128.0983460283799,0.0,0.0,0.0,0.0,0.0,0.0,-1.7816480995703996,-54.48256997003343,510327.6753151972,510351.1442255126,510327.6753151972,0.0,-54459.10105971806,23.46891031537234,0.0
2026-07-12 10:30:00+00:00,1141.152,3540926.1868800004,3540926.1868800004,510819.8906467762,3030106.296233224,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.008371759318960304,0.0,310.0,0.0,0.008371759318960304,0.0,0.0,0.0,128.17888932761187,128.18036730842186,182.0,310.0,128.18036730842186,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,32819206502.072327,9.116446250575647,6.421065367539147,310.0,128.17888932761187,174.05735828559415,133.8257713582959,128.09298959611743,0.0,0.0,0.0,0.0,0.0,0.0,-1.7907363597429125,-54.529561035077,510819.89064677624,510843.38617929805,510819.89064677624,0.0,-54506.065502555226,23.495532521774294,0.0
2026-07-12 10:40:00+00:00,1142.063,3543752.965220001,3543752.9652200006,511201.12146737194,3032551.8437526287,3543.7529652200005,3543.752965220001,3543752.9652200006,0.00837837548136713,0.0,310.0,0.0,0.00837837548136713,0.0,0.0,0.0,128.1777363026659,128.17888932761187,182.0,310.0,128.17888932761187,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33093195328.62855,9.192554257952375,6.474671178062986,310.0,128.1777363026659,173.54444494049258,133.98133154980286,128.0878417563499,0.0,0.0,0.0,0.0,0.0,0.0,-1.7998324586393988,-54.57659337891721,511201.12146737176,511224.6376392919,511201.12146737176,0.0,-54553.077206997084,23.516171920127817,0.0
2026-07-12 10:50:00+00:00,1142.727,3545813.317379999,3545813.31738,511477.4803592176,3034335.8370207823,3545.8133173799997,3545.813317379999,3545813.31738,0.008383194288415588,0.0,310.0,0.0,0.008383194288415588,0.0,0.0,0.0,128.17691475736422,128.1777363026659,182.0,310.0,128.1777363026659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33367321742.11581,9.268700483921059,6.528303907417965,310.0,128.17691475736422,173.0564580653134,134.13926199837343,128.08290862824296,0.0,0.0,0.0,0.0,0.0,0.0,-1.8089364012586189,-54.62365571532156,511477.48035921756,511501.01152741973,511477.48035921756,0.0,-54600.12454711937,23.53116820219293,0.0
2026-07-12 11:00:00+00:00,1143.146,3547113.44924,3547113.4492399995,511648.0061791381,3035465.4430608614,3547.1134492399997,3547.11344924,3547113.4492399995,0.008386230768123282,0.0,310.0,0.0,0.008386230768123282,0.0,0.0,0.0,128.17642783228942,128.17691475736422,182.0,310.0,128.17691475736422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33641522228.103493,9.344867285584304,6.581951129029698,310.0,128.17642783228942,172.59220526020832,134.2994886966555,128.0781963141905,0.0,0.0,0.0,0.0,0.0,0.0,-1.8180481907059545,-54.670736684013896,511648.0061791383,511671.5466634845,511648.0061791383,0.0,-54647.19619966776,23.54048434613651,0.0
2026-07-12 11:10:00+00:00,1143.324,3547665.77256,3547665.7725600004,511713.96829990903,3035951.8042600914,3547.6657725600003,3547.66577256,3547665.7725600004,0.00838751444781466,0.0,310.0,0.0,0.00838751444781466,0.0,0.0,0.0,128.176282246939,128.17642783228942,182.0,310.0,128.17642783228942,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,33915734040.55185,9.421037233486626,6.635600566659187,310.0,128.176282246939,172.15055310634844,134.46193565574285,128.0737106258847,0.0,0.0,0.0,0.0,0.0,0.0,-1.8271678282206127,-54.71782508794872,511713.96829990903,511737.5125018764,511713.96829990903,0.0,-54694.28088598134,23.544201967379195,0.0
2026-07-12 11:20:00+00:00,1143.262,3547473.3902799995,3547473.39028,511676.12092836667,3035797.2693516333,3547.47339028,3547.4733902799994,3547473.39028,0.008387052990012774,0.0,310.0,0.0,0.008387052990012774,0.0,0.0,0.0,128.17647657330903,128.176282246939,182.0,310.0,128.176282246939,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34189894892.635696,9.497193025732138,6.689240033912592,310.0,128.17647657330903,171.73040530760792,134.62652504715675,128.0694575231893,0.0,0.0,0.0,0.0,0.0,0.0,-1.8362953131910507,-54.76490982262779,511676.12092836667,511699.6632957062,511676.12092836667,0.0,-54741.367455288244,23.542367339548946,0.0
2026-07-12 11:30:00+00:00,1142.958,3546530.0965199997,3546530.0965199997,511534.48794484464,3034995.608575155,3546.5300965199995,3546.5300965199995,3546530.0965199997,0.008384831659198741,0.0,310.0,0.0,0.008384831659198741,0.0,0.0,0.0,128.17701297533773,128.17647657330903,182.0,310.0,128.17647657330903,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34463942518.509094,9.573317366252526,6.742857348500649,310.0,128.17701297533773,171.33073647417874,134.7931762454617,128.06544258845346,0.0,0.0,0.0,0.0,0.0,0.0,-1.8454306431614511,-54.81197982240265,511534.4879448449,511558.02294473234,511534.4879448449,0.0,-54788.44482251519,23.53499988745898,0.0
2026-07-12 11:40:00+00:00,1142.412,3544835.8912799996,3544835.8912799996,511289.2552445289,3033546.6360354708,3544.8358912799995,3544.8358912799995,3544835.8912799996,0.008380850535870066,0.0,310.0,0.0,0.008380850535870066,0.0,0.0,0.0,128.17789573610585,128.17701297533773,182.0,310.0,128.17701297533773,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,34737814770.489204,9.649392991802557,6.796440351252661,310.0,128.17789573610585,170.95057571686849,134.96180622475012,128.06167126780932,0.0,0.0,0.0,0.0,0.0,0.0,-1.8545738138391656,-54.859024066287986,511289.25524452893,511312.7773664716,511289.25524452893,0.0,-54835.501944345306,23.522121942682134,0.0
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,510936.6576961451,3031441.7051038546,3542.3783627999996,3542.3783627999996,3542378.3628,0.008375080432492547,0.0,310.0,0.0,0.008375080432492547,0.0,0.0,0.0,128.17912450160478,128.17789573610585,182.0,310.0,128.17789573610585,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,35011447248.5391,9.725402013483084,6.849976442325708,310.0,128.17912450160478,170.58898537281354,135.13232943609316,128.05814882935897,0.0,0.0,0.0,0.0,0.0,0.0,-1.8637248190324458,-54.90603115968117,510936.657696145,510960.16124284157,510936.657696145,0.0,-54882.52761298459,23.503546696585545,0.0
2026-07-12 12:00:00+00:00,1140.577,3539141.9963800004,3539141.99638,510477.1189942779,3028664.877385722,3539.14199638,3539.1419963800004,3539141.99638,0.008367484593893465,0.0,310.0,0.0,0.008367484593893465,0.0,0.0,0.0,128.18069895809356,128.17912450160478,182.0,310.0,128.17912450160478,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,35284775813.653725,9.801326614903813,6.903453072947655,310.0,128.18069895809356,170.24508756465673,135.30465677112434,128.0548802087976,0.0,0.0,0.0,0.0,0.0,0.0,-1.8728836506624673,-54.952989780128114,510477.118994278,510500.5983045015,510477.118994278,0.0,-54929.510469904635,23.479310223476205,0.0
2026-07-12 12:10:00+00:00,1139.276,3535105.0714399996,3535105.0714399996,509905.05786776915,3025200.0135722305,3535.10507144,3535.10507144,3535105.0714399996,0.008358011572892763,0.0,310.0,0.0,0.008358011572892763,0.0,0.0,0.0,128.18261931049184,128.18069895809356,182.0,310.0,128.18069895809356,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,35557732985.029175,9.877148051396993,6.956857040524681,310.0,128.18261931049184,169.91802384405514,135.47869759807554,128.0518701276462,0.0,0.0,0.0,0.0,0.0,0.0,-1.8820502986686745,-54.99988803724328,509905.05786776927,509928.50699632685,509905.05786776927,0.0,-54976.4389086857,23.449128557585937,0.0
2026-07-12 12:20:00+00:00,1137.709,3530242.76446,3530242.7644599997,509219.40905157663,3021023.355408423,3530.2427644599998,3530.24276446,3530242.7644599997,0.00834660258684879,0.0,310.0,0.0,0.00834660258684879,0.0,0.0,0.0,128.18487979589943,128.18261931049184,182.0,310.0,128.18261931049184,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,35830250649.86335,9.952847402739819,7.010175018812756,310.0,128.18487979589943,169.60698350682313,135.65435755008002,128.04912289484417,0.0,0.0,0.0,0.0,0.0,0.0,-1.8912247509940066,-55.046713951992764,509219.4090515766,509242.8220089513,509219.4090515766,0.0,-55023.30099461804,23.41295737472683,0.0
2026-07-12 12:30:00+00:00,1135.867,3524527.14898,3524527.14898,508414.4321756959,3016112.716804304,3524.52714898,3524.52714898,3524527.14898,0.008333191222974715,0.0,310.0,0.0,0.008333191222974715,0.0,0.0,0.0,128.18747608796204,128.18487979589943,182.0,310.0,128.18487979589943,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36102257258.48994,10.028404794024983,7.063393009146668,310.0,128.18747608796204,169.31120679064975,135.8315385863033,128.0466423232175,0.0,0.0,0.0,0.0,0.0,0.0,-1.900406993490247,-55.09345497744234,508414.4321756957,508437.8026884205,508414.4321756957,0.0,-55070.08446471754,23.37051272480312,0.0
2026-07-12 12:40:00+00:00,1133.736,3517914.7838399997,3517914.7838399997,507485.8672099798,3010428.91663002,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008317674427079879,0.0,310.0,0.0,0.008317674427079879,0.0,0.0,0.0,128.19040353175913,128.18747608796204,182.0,310.0,128.18747608796204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36373678712.87984,10.10379964246662,7.116496514274985,310.0,128.19040353175913,169.0299700095287,136.01013945248042,128.0444318179145,0.0,0.0,0.0,0.0,0.0,0.0,-1.9095970098473884,-55.14009814284954,507485.8672099796,507509.1887926832,507485.8672099796,0.0,-55116.776560145954,23.321582703581953,0.0
2026-07-12 12:50:00+00:00,1131.302,3510362.227879999,3510362.227879999,506426.2825384303,3003935.945341569,3510.3622278799994,3510.3622278799994,3510362.227879999,0.00829994910312013,0.0,310.0,0.0,0.00829994910312013,0.0,0.0,0.0,128.19365511356722,128.19040353175913,182.0,310.0,128.19040353175913,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36644436464.04312,10.179010128900867,7.169470166117469,310.0,128.19365511356722,168.76257587904107,136.1900545314629,128.04249430562763,0.0,0.0,0.0,0.0,0.0,0.0,-1.918794781467899,-55.186629723063206,506426.2825384302,506449.548328537,506426.2825384302,0.0,-55163.36393295636,23.26579010684509,0.0
2026-07-12 13:00:00+00:00,1128.549,3501819.8340599993,3501819.8340599993,505228.80170689896,2996591.0323531004,3501.8198340599993,3501.8198340599993,3501819.8340599993,0.008279897347325047,0.0,310.0,0.0,0.008279897347325047,0.0,0.0,0.0,128.19722036153792,128.19365511356722,182.0,310.0,128.19365511356722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,36914447845.56075,10.254013290433543,7.222297791020428,310.0,128.19722036153792,168.50836440451485,136.37117403015245,128.04083207629265,0.0,0.0,0.0,0.0,0.0,0.0,-1.9280002873510038,-55.23303529862933,505228.8017068988,505252.00449468184,505228.8017068988,0.0,-55209.83251084626,23.202787783069653,0.0
2026-07-12 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,503886.2355900551,2988339.3079899447,3492.22554358,3492.22554358,3492225.54358,0.008257371723893363,0.0,310.0,0.0,0.008257371723893363,0.0,0.0,0.0,128.20108890968774,128.19722036153792,182.0,310.0,128.19722036153792,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37183625886.409256,10.328784968447016,7.27496237313594,310.0,128.20108890968774,168.26670099366044,136.55338435426833,128.03944683210187,0.0,0.0,0.0,0.0,0.0,0.0,-1.937213503970971,-55.279299719803525,503886.23559005494,503909.36780064204,503886.23559005494,0.0,-55256.16750921641,23.13221058711497,0.0
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599993,3481511.0917599997,502387.4687808533,2979123.6229791464,3481.5110917599995,3481.511091759999,3481511.0917599997,0.008232210096335537,0.0,310.0,0.0,0.008232210096335537,0.0,0.0,0.0,128.20524303162466,128.20108890968774,182.0,310.0,128.20108890968774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37451876955.74685,10.403299154374125,7.327445593625144,310.0,128.20524303162466,168.03699706699174,136.73656684325604,128.03833938595113,0.0,0.0,0.0,0.0,0.0,0.0,-1.9464344050904032,-55.32540671659279,502387.4687808533,502410.52227924793,502387.4687808533,0.0,-55302.35321819817,23.05349839461269,0.0
2026-07-12 13:30:00+00:00,1118.163,3469592.69922,3469592.69922,500721.99758865964,2968870.70163134,3469.5926992199998,3469.5926992199998,3469592.69922,0.008204213280833263,0.0,310.0,0.0,0.008204213280833263,0.0,0.0,0.0,128.20966625882625,128.20524303162466,182.0,310.0,128.20524303162466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37719101130.605156,10.477528091834765,7.379727902596982,310.0,128.20966625882625,167.81867176948927,136.92059621963708,128.0375096532877,0.0,0.0,0.0,0.0,0.0,0.0,-1.955662961579243,-55.37133893303697,500721.9975886597,500744.9636968818,500721.9975886597,0.0,-55348.37282481487,22.966108222099137,0.0
2026-07-12 13:40:00+00:00,1113.905,3456380.3807000006,3456380.3807,498879.06472968217,2957501.315970318,3456.3803807,3456.3803807000004,3456380.3807,0.008173167441101303,0.0,310.0,0.0,0.008173167441101303,0.0,0.0,0.0,128.21434031537765,128.20966625882625,182.0,310.0,128.20966625882625,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,37985192044.38502,10.551442234551393,7.431788489466467,310.0,128.21434031537765,167.61119122600059,137.10534201275937,128.03695664694763,0.0,0.0,0.0,0.0,0.0,0.0,-1.9648991412337076,-55.41707792678901,498879.06472968205,498901.9342265581,498879.06472968205,0.0,-55394.20842991298,22.869496876031917,0.0
2026-07-12 13:50:00+00:00,1109.195,3441765.5333000002,3441765.5333,570845.1234101383,2870920.4098898615,3441.7655333,3441.7655333000002,3441765.5333,0.008138814599537615,0.0,310.0,0.0,0.008138814599537615,0.0,0.0,0.0,128.21932094984032,128.21434031537765,182.0,310.0,128.21434031537765,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,38294432915.90659,10.63734247664072,7.492291349285137,310.0,128.21932094984032,167.85058111170332,137.2909245454125,128.03667874419008,0.0,0.0,0.0,0.0,0.0,0.0,-1.9741441852039687,-55.47026382156757,570845.1234101382,570871.7163575274,570845.1234101382,0.0,-55443.67087417829,26.59294738927565,0.0
2026-07-12 14:00:00+00:00,1103.992,3425620.93648,3425620.9364799997,605435.9175785058,2820185.018901494,3425.6209364799997,3425.62093648,3425620.9364799997,0.008100855964841338,0.0,310.0,0.0,0.008100855964841338,0.0,0.0,0.0,128.2245103064155,128.21932094984032,182.0,310.0,128.21932094984032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,38624395279.105034,10.728998688640287,7.556848361130962,310.0,128.2245103064155,168.07719807240835,137.47699630856425,128.03667805836182,0.0,0.0,0.0,0.0,0.0,0.0,-1.9833986897607425,-55.52702734064264,605435.917578506,605464.2993380436,605435.917578506,0.0,-55498.64558110514,28.38175953750033,0.0
2026-07-12 14:10:00+00:00,1098.252,3407810.0608799993,3407810.0608799993,611402.5128096878,2796407.5480703115,3407.810060879999,3407.810060879999,3407810.0608799993,0.00805896390629271,0.0,310.0,0.0,0.00805896390629271,0.0,0.0,0.0,128.22982895182955,128.2245103064155,182.0,310.0,128.2245103064155,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,38957903358.61802,10.821639821838339,7.622099091035723,310.0,128.22982895182955,168.2929236356469,137.66335117980609,128.03694746895013,0.0,0.0,0.0,0.0,0.0,0.0,-1.9926627564110952,-55.584399902115806,611402.512809688,611431.1990904246,611402.512809688,0.0,-55555.713621379226,28.686280736583285,0.0
2026-07-12 14:20:00+00:00,1091.92,3388162.2448,3388162.2448,610218.767648926,2777943.477151074,3388.1622448,3388.1622448,3388162.2448,0.008012730895833058,0.0,310.0,0.0,0.008012730895833058,0.0,0.0,0.0,128.2352554423119,128.22982895182955,182.0,310.0,128.22982895182955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39290666806.59818,10.91407411294394,7.687204134062081,310.0,128.2352554423119,168.49829962574086,137.84980787993325,128.0374790676658,0.0,0.0,0.0,0.0,0.0,0.0,-2.001936363432516,-55.64164212852467,610218.7676489261,610247.3887621306,610218.7676489261,0.0,-55613.021015320206,28.62111320447002,0.0
2026-07-12 14:30:00+00:00,1084.934,3366485.10596,3366485.10596,607020.189529262,2759464.916430738,3366.48510596,3366.48510596,3366485.10596,0.0079617005523877,0.0,310.0,0.0,0.0079617005523877,0.0,0.0,0.0,128.24075756820173,128.2352554423119,182.0,310.0,128.2352554423119,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39621476863.81778,11.005965795504938,7.751926996923262,310.0,128.24075756820173,168.6938228184917,138.03618260427172,128.03826396480343,0.0,0.0,0.0,0.0,0.0,0.0,-2.0112194544655178,-55.69854619800982,607020.189529262,607048.6415640046,607020.189529262,0.0,-55670.09416326729,28.452034742527758,0.0
2026-07-12 14:40:00+00:00,1077.223,3342558.3356199986,3342558.3356199996,603025.6271076514,2739532.708512348,3342.5583356199995,3342.5583356199986,3342558.3356199996,0.007905349938149196,0.0,310.0,0.0,0.007905349938149196,0.0,0.0,0.0,128.2462905282701,128.24075756820173,182.0,310.0,128.24075756820173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,39949856167.15618,11.097182268654494,7.816174283704852,310.0,128.2462905282701,168.87998755225695,138.22230301006246,128.03929175208438,0.0,0.0,0.0,0.0,0.0,0.0,-2.0205119595026213,-55.755030222620626,603025.6271076514,603053.8691199569,603025.6271076514,0.0,-55726.788210315164,28.242012305461685,0.0
2026-07-12 14:50:00+00:00,1068.703,3316121.2868199996,3316121.2868199996,598499.5180301154,2717621.768789884,3316.1212868199996,3316.1212868199996,3316121.2868199996,0.007843060137013885,0.0,310.0,0.0,0.007843060137013885,0.0,0.0,0.0,128.251792232036,128.2462905282701,182.0,310.0,128.2462905282701,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40275486057.02301,11.187635015839724,7.879883648778241,310.0,128.251792232036,169.05724186995587,138.40802239231658,128.04054977278076,0.0,0.0,0.0,0.0,0.0,0.0,-2.029813799438429,-55.8110396148468,598499.5180301153,598527.5227262283,598499.5180301153,0.0,-55783.034918733756,28.004696113042883,0.0
2026-07-12 15:00:00+00:00,1059.273,3286860.562619999,3286860.5626199995,593460.3342264155,2693400.228393584,3286.8605626199997,3286.860562619999,3286860.5626199995,0.00777408671729295,0.0,310.0,0.0,0.00777408671729295,0.0,0.0,0.0,128.25719759062952,128.251792232036,182.0,310.0,128.251792232036,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40598058989.158134,11.277238608099482,7.94299492122499,310.0,128.25719759062952,169.22600406862037,138.59308387184956,128.04202271480804,0.0,0.0,0.0,0.0,0.0,0.0,-2.039124886391913,-55.8665217209038,593460.3342264156,593488.0752794441,593460.3342264156,0.0,-55838.78066787531,27.741053028483293,0.0
2026-07-12 15:10:00+00:00,1048.817,3254416.22198,3254416.22198,587868.6672587362,2666547.5547212637,3254.41622198,3254.41622198,3254416.22198,0.007697575039267179,0.0,310.0,0.0,0.007697575039267179,0.0,0.0,0.0,128.26242660874544,128.25719759062952,182.0,310.0,128.25719759062952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,40917243807.03571,11.36590105750992,8.005443310395782,310.0,128.26242660874544,169.38669352390306,138.77723502550683,128.0436922834187,0.0,0.0,0.0,0.0,0.0,0.0,-2.0484451230371308,-55.9214198713062,587868.6672587362,587896.1163339374,587868.6672587362,0.0,-55893.970796104986,27.449075201213418,0.0
2026-07-12 15:20:00+00:00,1037.196,3218356.95624,3218356.9562399997,581654.1436974774,2636702.8125425223,3218.35695624,3218.3569562400003,3218356.9562399997,0.0076125010648790715,0.0,310.0,0.0,0.0076125010648790715,0.021,0.0,0.0,128.267390915974,128.26242660874544,182.0,310.0,128.26242660874544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41232667166.23787,11.453518657288297,8.067155771596145,310.0,128.267390915974,169.53969700264003,138.96020705654738,128.04553674912987,0.0,0.0,0.0,0.0,0.0,0.0,-2.0577744014009856,-55.97567018312812,581654.1436974773,581681.2688533883,581654.1436974773,0.0,-55948.54502721713,27.12515591099509,0.0
2026-07-12 15:30:00+00:00,1024.244,3178167.6773599996,3178167.6773599996,574732.5494970195,2603435.12786298,3178.1676773599997,3178.1676773599997,3178167.6773599996,0.007517642314713375,0.0,310.0,0.0,0.007517642314713375,0.021,0.0,0.0,128.27198967290667,128.267390915974,182.0,310.0,128.267390915974,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41543905234.83506,11.539973676343072,8.128049382269,310.0,128.27198967290667,169.68536711437866,139.1417013449473,128.04753035228785,0.0,0.0,0.0,0.0,0.0,0.0,-2.067112601426587,-56.02920015360824,574732.5494970196,574759.3144822597,574732.5494970196,0.0,-56002.43516836816,26.764985240079113,0.0
2026-07-12 15:40:00+00:00,1009.761,3133227.7973399996,3133227.7973399996,567001.9620091617,2566225.835330838,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.007411526374746993,0.0,310.0,0.0,0.007411526374746993,0.021,0.0,0.0,128.2760895023902,128.27198967290667,182.0,310.0,128.27198967290667,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41850473073.92827,11.625131409424519,8.188029264301749,310.0,128.2760895023902,169.8240700229774,139.3213814837943,128.04964287610363,0.0,0.0,0.0,0.0,0.0,0.0,-2.076459589241146,-56.081926887354136,567001.9620091617,567028.3253760347,567001.9620091617,0.0,-56055.56352048117,26.363366872967163,0.0
2026-07-12 15:50:00+00:00,993.503,3082780.19882,3082780.19882,558334.0795834255,2524446.1192365745,3082.78019882,3082.78019882,3082780.19882,0.007292356784210978,0.0,310.0,0.0,0.007292356784210978,0.021,0.0,0.0,128.27954664487171,128.2760895023902,182.0,310.0,128.2760895023902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42151808817.30354,11.708835782584318,8.246985488781656,310.0,128.27954664487171,169.95611688143603,139.49887022512564,128.05183856646175,0.0,0.0,0.0,0.0,0.0,0.0,-2.0858152149681315,-56.13375436191475,558334.0795834255,558359.9933207058,558334.0795834255,0.0,-56107.84062463447,25.913737280279747,0.0
2026-07-12 16:00:00+00:00,975.176,3025912.6174399997,3025912.61744,548579.5250124689,2477333.0924275313,3025.9126174400003,3025.91261744,3025912.61744,0.007157970041042046,0.0,310.0,0.0,0.007157970041042046,0.021,0.0,0.0,128.2821969200083,128.27954664487171,182.0,310.0,128.27954664487171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42447261034.608826,11.790905842946897,8.304790603606166,310.0,128.2821969200083,170.08180720006493,139.6737341496425,128.05407539228764,0.0,0.0,0.0,0.0,0.0,0.0,-2.0951793101868117,-56.184571312080905,548579.5250124688,548604.9334875519,548579.5250124688,0.0,-56159.16283699783,25.408475083080702,0.0
2026-07-12 16:10:00+00:00,954.413,2961486.2742199996,2961486.2742199996,537550.4205482989,2423935.8536717007,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007005666565730371,0.0,310.0,0.0,0.007005666565730371,0.021,0.0,0.0,128.28384459131124,128.2821969200083,182.0,310.0,128.2821969200083,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42736065641.3589,11.871129344821917,8.36129511593408,310.0,128.28384459131124,170.2014373425412,139.8454756058891,128.05630406945133,0.0,0.0,0.0,0.0,0.0,0.0,-2.104551684734189,-56.23424728426269,537550.420548299,537575.2585343899,537550.420548299,0.0,-56209.40929817181,24.837986090882623,0.0
2026-07-12 16:20:00+00:00,930.759,2888089.3314600005,2888089.33146,525012.4051506254,2363076.9263093746,2888.08933146,2888.0893314600003,2888089.33146,0.00683210046503332,0.0,310.0,0.0,0.00683210046503332,0.021,0.0,0.0,128.2842617144714,128.28384459131124,182.0,310.0,128.28384459131124,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43017318021.91457,11.949255006087382,8.41632203805695,310.0,128.2842617144714,170.3152880415442,140.01351681335126,128.05846681954029,0.0,0.0,0.0,0.0,0.0,0.0,-2.1139321227060917,-56.282627831415375,525012.4051506252,525036.5954242015,525012.4051506252,0.0,-56258.43755783903,24.190273576343316,0.0
2026-07-12 16:30:00+00:00,903.641,2803943.80454,2803943.80454,510679.33876496693,2293264.465775033,2803.9438045399997,2803.9438045399997,2803943.80454,0.00663305975994194,0.0,310.0,0.0,0.00663305975994194,0.021,0.0,0.0,128.28317485467466,128.2842617144714,182.0,310.0,128.2842617144714,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43289941978.09338,12.024983882803717,8.469660812206493,310.0,128.28317485467466,170.42363484958622,140.1771782750599,128.0604959109235,0.0,0.0,0.0,0.0,0.0,0.0,-2.1233203775565057,-56.329529102484585,510679.3387649669,510702.78940050147,510679.3387649669,0.0,-56306.078466949984,23.450635534602043,0.0
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,494175.7841479271,2212624.2778120725,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.006403217019271924,0.0,310.0,0.0,0.006403217019271924,0.021,0.0,0.0,128.2802598744666,128.28317485467466,182.0,310.0,128.28317485467466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43552636171.33273,12.09795449203687,8.521056831984007,310.0,128.2802598744666,170.52671926730616,140.33565485047706,128.06231148181206,0.0,0.0,0.0,0.0,0.0,0.0,-2.132716165622429,-56.37472839553809,494175.7841479269,494198.3837944537,494175.7841479269,0.0,-56352.12874901132,22.59964652677445,0.0
2026-07-12 16:50:00+00:00,835.903,2593756.8548200005,2593756.85482,475028.0720151812,2118728.782804819,2593.75685482,2593.7568548200006,2593756.85482,0.006135704514467881,0.0,310.0,0.0,0.006135704514467881,0.021,0.0,0.0,128.2751395561135,128.2802598744666,182.0,310.0,128.2802598744666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43803815209.938385,12.167726447205107,8.570199916102775,310.0,128.2751395561135,170.62480140867856,140.4879819350085,128.06381970137073,0.0,0.0,0.0,0.0,0.0,0.0,-2.1421191578917598,-56.4179536159846,475028.0720151811,475049.68462540436,475028.0720151811,0.0,-56396.34100576135,21.612610223251977,0.0
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,537860.6779784316,1923205.153621568,2461.0658316,2461.0658316,2461065.8315999997,0.005821653331522814,0.0,310.0,0.0,0.005821653331522814,0.021,0.0,0.0,128.26735766534793,128.2751395561135,182.0,310.0,128.2751395561135,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44092665895.333336,12.247962748703705,8.626713443700169,310.0,128.26735766534793,171.43443629824273,140.6330184604452,128.06491020912145,0.0,0.0,0.0,0.0,0.0,0.0,-2.151530455284711,-56.46778435770909,537860.6779784316,537885.5933492938,537860.6779784316,0.0,-56442.86898684682,24.9153708622689,0.0
