timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 17:10:00+00:00,742.469,2303836.75886,2303836.7588600004,551420.9304659662,1752415.8283940342,2303.8367588600004,2303.83675886,2303836.7588600004,0.005449497741618203,0.0,310.0,0.0,0.005449497741618203,0.021,0.0,0.0,128.25639431118762,128.26735766534793,182.0,310.0,128.26735766534793,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44389622417.657906,12.33045067157164,8.684812875234043,310.0,128.25639431118762,172.20076013775497,140.7692362804501,128.06545149521804,0.0,0.0,0.0,0.0,0.0,0.0,-2.1609502889778764,-56.51900215899098,551420.9304659662,551446.5393666071,551420.9304659662,0.0,-56493.39325835009,25.608900640894717,0.0
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,520988.1039813757,1594714.2997386241,2115.70240372,2115.70240372,2115702.40372,0.0050041869057156916,0.0,310.0,0.0,0.0050041869057156916,0.021,0.0,0.0,128.24164135614686,128.25639431118762,182.0,310.0,128.25639431118762,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44668289462.705315,12.407858184084809,8.739333977440317,310.0,128.24164135614686,172.9276802046935,140.89484194899626,128.0652925377985,0.0,0.0,0.0,0.0,0.0,0.0,-2.170378131585498,-56.567055645729944,520988.1039813756,521012.13072474505,520988.1039813756,0.0,-56543.02890236047,24.026743369475298,0.0
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.5192799997,473446.6170804177,1415039.902199582,1888.4865192799996,1888.4865192799998,1888486.5192799997,0.004466404729927309,0.0,310.0,0.0,0.004466404729927309,0.021,0.0,0.0,128.2224934784238,128.24164135614686,182.0,310.0,128.24164135614686,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44918404259.84153,12.477334516622648,8.78826884311719,310.0,128.2224934784238,173.61600823913892,141.0076373274976,128.06425674096832,0.0,0.0,0.0,0.0,0.0,0.0,-2.179813162929007,-56.610188061054984,473446.6170804178,473468.1832880803,473446.6170804178,0.0,-56588.621853392455,21.56620766253036,0.0
2026-07-12 17:40:00+00:00,519.6,1612287.6239999998,1612287.6239999998,506857.81005780306,1105429.8139421968,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.003812778705724042,0.0,310.0,0.0,0.003812778705724042,0.021,0.0,0.0,128.19836791190565,128.2224934784238,182.0,310.0,128.2224934784238,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45188538712.89272,12.552371864692423,8.84112054691925,310.0,128.19836791190565,175.66436565383006,141.1043000066108,128.06214369754633,0.0,0.0,0.0,0.0,0.0,0.0,-2.189256038798547,-56.65725521724036,506857.81005780306,506881.34363589576,506857.81005780306,0.0,-56633.72163914767,23.533578092690732,0.0
2026-07-12 17:50:00+00:00,411.617,1277222.8539800004,1277222.8539800001,481030.46283212316,796192.391147877,1277.22285398,1277.2228539800003,1277222.8539800001,0.0030200138513343153,0.0,310.0,0.0,0.0030200138513343153,0.021,0.0,0.0,128.16879369391643,128.19836791190565,182.0,310.0,128.19836791190565,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45443149370.445244,12.623097047345901,8.890935025990023,310.0,128.16879369391643,177.57496494526234,141.1820294457396,128.05873554293368,0.0,0.0,0.0,0.0,0.0,0.0,-2.198706285232759,-56.701478605270154,481030.46283212316,481052.5745261381,481030.46283212316,0.0,-56679.36691125523,22.11169401492225,0.0
2026-07-12 18:00:00+00:00,283.939,881045.6806599998,881045.6806600001,375258.2699641165,505787.41069588356,881.04568066,881.0456806599998,881045.6806600001,0.0020829125287021273,0.0,310.0,0.0,0.0020829125287021273,0.021,0.0,0.0,128.13415921117664,128.16879369391643,182.0,310.0,128.16879369391643,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45634273426.30219,12.67618706286172,8.928328375396237,310.0,128.13415921117664,179.31256536964256,141.23753816172035,128.0538266416605,0.0,0.0,0.0,0.0,0.0,0.0,-2.2081620977549474,-56.73487513313336,375258.2699641165,375274.9682280481,375258.2699641165,0.0,-56718.176869201765,16.69826393159019,0.0
2026-07-12 18:10:00+00:00,146.41,454301.44539999997,454301.44539999997,266487.6300713005,187813.81532869948,454.3014454,454.3014454,454301.44539999997,0.0010738291146234536,0.0,310.0,0.0,0.0010738291146234536,0.021,0.0,0.0,128.09695649970283,128.13415921117664,182.0,310.0,128.13415921117664,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45760118079.45831,12.711143910960642,8.95294983429774,310.0,128.09695649970283,182.92124619355133,141.26616547414815,128.04731110257566,0.0,0.0,0.0,0.0,0.0,0.0,-2.217621799058681,-56.75820782239989,266487.6300713005,266499.29641593376,266487.6300713005,0.0,-56746.541477766645,11.666344633245899,0.0
2026-07-12 18:20:00+00:00,36.621,113632.76574,113632.76574,113632.76574,0.0,113.63276574,113.63276574,113632.76574,0.0002685388069809441,0.0,310.0,0.0,0.0002685388069809441,0.021,0.0,0.0,128.06389836458771,128.09695649970283,182.0,310.0,128.09695649970283,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45841742037.38399,12.733817232606663,8.968919530864444,310.0,128.06389836458771,186.5705735072488,141.27528468592058,128.03934626199614,0.0,0.0,0.0,0.0,0.0,0.0,-2.2270841266024393,-56.773965262551556,192806.01641859976,192813.8951386756,192806.01641859976,0.0,-56766.08654247571,7.8787200758524705,0.0
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45808817930.51797,12.724671647366103,8.962477941780282,,,186.55494678402934,141.26417540324718,128.02955701974687,0.0,0.0,0.0,0.0,0.0,0.0,-2.236545510446771,-56.768303065991226,0.0,1894.7916226242232,0.0,0.0,-54873.511443367,1894.7916226242232,0.0
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45775897107.24788,12.715526974235521,8.956036995130425,,,186.5393216193411,141.2530672285213,128.01976875379307,0.0,0.0,0.0,0.0,0.0,0.0,-2.2460059506857992,-56.762641434166795,0.0,1894.6026506864728,0.0,0.0,-54868.038783480326,1894.6026506864728,0.0
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45742979567.24623,12.706383213123953,8.949596690850802,,,186.52369801302868,141.24196016163248,128.0099814640374,0.0,0.0,0.0,0.0,0.0,0.0,-2.255465447413636,-56.75698036702194,0.0,1894.4136976086957,0.0,0.0,-54862.566669413245,1894.4136976086957,0.0
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45710065310.18554,12.697240363940427,8.943157028877337,,,186.50807596493658,141.23085420247023,128.0001951503825,0.0,0.0,0.0,0.0,0.0,0.0,-2.264924000724386,-56.75131986450028,0.0,1894.2247633472289,0.0,0.0,-54857.095101153056,1894.2247633472289,0.0
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45677154335.73835,12.688098426593987,8.936718009145965,,,186.49245547490938,141.21974935092402,127.99040981273095,0.0,0.0,0.0,0.0,0.0,0.0,-2.2743816107121435,-56.74565992654551,0.0,1894.0358478966227,0.0,0.0,-54851.624078648885,1894.0358478966227,0.0
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45644246643.57732,12.6789574009937,8.930279631592642,,,186.4768365427916,141.2086456068834,127.98062545098547,0.0,0.0,0.0,0.0,0.0,0.0,-2.2838382774709935,-56.740000553101275,0.0,1893.846951378553,0.0,0.0,-54846.15360172272,1893.846951378553,0.0
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45611342233.375046,12.669817287048623,8.923841896153311,,,186.46121916842793,141.19754297023795,127.97084206504873,0.0,0.0,0.0,0.0,0.0,0.0,-2.2932940010950125,-56.734341744111255,0.0,1893.6580736604083,0.0,0.0,-54840.683670450846,1893.6580736604083,0.0
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45578441104.804184,12.660678084667829,8.917404802763928,,,186.44560335166292,141.18644144087716,127.9610596548234,0.0,0.0,0.0,0.0,0.0,0.0,-2.3027487816782655,-56.72868349951914,0.0,1893.4692147494497,0.0,0.0,-54835.214284769696,1893.4692147494497,0.0
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45545543257.53745,12.651539793760403,8.910968351360458,,,186.42998909234123,141.17534101869066,127.95127822021217,0.0,0.0,0.0,0.0,0.0,0.0,-2.31220261931481,-56.72302581926861,0.0,1893.2803747165017,0.0,0.0,-54829.74544455211,1893.2803747165017,0.0
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45512648691.247574,12.642402414235438,8.904532541878872,,,186.41437639030752,141.16424170356797,127.94149776111777,0.0,0.0,0.0,0.0,0.0,0.0,-2.321655514098694,-56.71736870330336,0.0,1893.0915535052845,0.0,0.0,-54824.27714979807,1893.0915535052845,0.0
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45479757405.60727,12.63326594600202,8.898097374255137,,,186.3987652454064,141.15314349539872,127.93171827744287,0.0,0.0,0.0,0.0,0.0,0.0,-2.3311074661239553,-56.71171215156706,0.0,1892.9027510594606,0.0,0.0,-54818.809400507605,1892.9027510594606,0.0
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45446869400.289406,12.624130388969279,8.89166284842525,,,186.38315565748255,141.14204639407254,127.9219397690902,0.0,0.0,0.0,0.0,0.0,0.0,-2.3405584754846225,-56.70605616400345,0.0,1892.7139675643411,0.0,0.0,-54813.34219643911,1892.7139675643411,0.0
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45413984674.96678,12.614995743046329,8.885228964325194,,,186.3675476263807,141.13095039947896,127.91216223596251,0.0,0.0,0.0,0.0,0.0,0.0,-2.3500085422747152,-56.70040074055622,0.0,1892.5252028492105,0.0,0.0,-54807.87553770701,1892.5252028492105,0.0
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45381103229.31223,12.605862008142287,8.87879572189096,,,186.35194115194557,141.11985551150758,127.90238567796253,0.0,0.0,0.0,0.0,0.0,0.0,-2.3594576665882436,-56.69474588116909,0.0,1892.3364569213445,0.0,0.0,-54802.409424247744,1892.3364569213445,0.0
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45348225062.99867,12.596729184166298,8.872363121058552,,,186.33633623402187,141.10876173004812,127.89261009499299,0.0,0.0,0.0,0.0,0.0,0.0,-2.368905848519208,-56.68909158578577,0.0,1892.1477298516256,0.0,0.0,-54796.94385593414,1892.1477298516256,0.0
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45315350175.69905,12.587597271027514,8.865931161763983,,,186.32073287245427,141.09766905499015,127.88283548695668,0.0,0.0,0.0,0.0,0.0,0.0,-2.3783530881615995,-56.683437854349975,0.0,1891.959021647337,0.0,0.0,-54791.47883270264,1891.959021647337,0.0
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45282478567.08627,12.578466268635076,8.85949984394326,,,186.3051310670876,141.08657748622338,127.87306185375637,0.0,0.0,0.0,0.0,0.0,0.0,-2.3877993856094006,-56.677784686805474,0.0,1891.7703321759618,0.0,0.0,-54786.014354629515,1891.7703321759618,0.0
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45249610236.83337,12.569336176898158,8.853069167532407,,,186.2895308177666,141.07548702363744,127.86328919529483,0.0,0.0,0.0,0.0,0.0,0.0,-2.397244740956583,-56.672132083095974,0.0,1891.5816615846416,0.0,0.0,-54780.55042151133,1891.5816615846416,0.0
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45216745184.613335,12.560206995725926,8.846639132467448,,,186.27393212433608,141.06439766712202,127.85351751147485,0.0,0.0,0.0,0.0,0.0,0.0,-2.4066891542971107,-56.66648004316521,0.0,1891.393009778978,0.0,0.0,-54775.08703338623,1891.393009778978,0.0
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45183883410.09925,12.551078725027569,8.840209738684424,,,186.25833498664082,141.05330941656683,127.8437468021992,0.0,0.0,0.0,0.0,0.0,0.0,-2.416132625724937,-56.660828566956944,0.0,1891.2043768171716,0.0,0.0,-54769.62419013977,1891.2043768171716,0.0
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45151024912.96419,12.541951364712274,8.833780986119367,,,186.2427394045256,141.0422222718615,127.83397706737072,0.0,0.0,0.0,0.0,0.0,0.0,-2.4255751553340064,-56.655177654414935,0.0,1891.015762642979,0.0,0.0,-54764.16189177195,1891.015762642979,0.0
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45118169692.881294,12.532824914689249,8.827352874708328,,,186.22714537783528,141.0311362328958,127.82420830689222,0.0,0.0,0.0,0.0,0.0,0.0,-2.4350167432182532,-56.64952730548291,0.0,1890.8271673272975,0.0,0.0,-54758.70013815562,1890.8271673272975,0.0
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45085317749.52369,12.523699374867691,8.820925404387358,,,186.2115529064147,141.02005129955938,127.81444052066652,0.0,0.0,0.0,0.0,0.0,0.0,-2.444457389471604,-56.643877520104695,0.0,1890.638590763061,0.0,0.0,-54753.238929341635,1890.638590763061,0.0
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45052469082.56458,12.514574745156828,8.814498575092518,,,186.19596199010877,141.00896747174204,127.80467370859647,0.0,0.0,0.0,0.0,0.0,0.0,-2.4538970941879747,-56.638228298224,0.0,1890.450033046589,0.0,0.0,-54747.77826517741,1890.450033046589,0.0
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,45019623691.67716,12.505451025465879,8.808072386759866,,,186.18037262876229,140.99788474933345,127.79490787058491,0.0,0.0,0.0,0.0,0.0,0.0,-2.4633358574612725,-56.632579639784616,0.0,1890.2614940835265,0.0,0.0,-54742.31814570109,1890.2614940835265,0.0
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44986781576.53473,12.496328215704091,8.801646839325485,,,186.16478482222018,140.9868031322234,127.78514300653468,0.0,0.0,0.0,0.0,0.0,0.0,-2.472773679385394,-56.62693154473033,0.0,1890.0729740083843,0.0,0.0,-54736.858570721946,1890.0729740083843,0.0
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44953942736.810555,12.487206315780709,8.79522193272545,,,186.1491985703274,140.97572262030167,127.77537911634866,0.0,0.0,0.0,0.0,0.0,0.0,-2.482210560054228,-56.62128401300493,0.0,1889.8844727140968,0.0,0.0,-54731.39954029083,1889.8844727140968,0.0
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44921107172.17791,12.478085325604974,8.788797666895839,,,186.13361387292883,140.96464321345798,127.76561619992974,0.0,0.0,0.0,0.0,0.0,0.0,-2.4916464995616536,-56.6156370445522,0.0,1889.6959901444498,0.0,0.0,-54725.941054407755,1889.6959901444498,0.0
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44888274882.31019,12.468965245086164,8.782374041772746,,,186.11803072986942,140.95356491158216,127.75585425718077,0.0,0.0,0.0,0.0,0.0,0.0,-2.5010814980015392,-56.60999063931594,0.0,1889.5075264466795,0.0,0.0,-54720.48311286926,1889.5075264466795,0.0
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44855445866.88075,12.459846074133543,8.77595105729227,,,186.10244914099408,140.942487714564,127.74609328800467,0.0,0.0,0.0,0.0,0.0,0.0,-2.510515555467746,-56.604344797239975,0.0,1889.3190815137568,0.0,0.0,-54715.02571572622,1889.3190815137568,0.0
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44822620125.56305,12.450727812656403,8.76952871339052,,,186.08686910614784,140.9314116222933,127.73633329230435,0.0,0.0,0.0,0.0,0.0,0.0,-2.5199486720541238,-56.59869951826809,0.0,1889.1306554293478,0.0,0.0,-54709.56886283874,1889.1306554293478,0.0
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44789797658.030464,12.441610460564018,8.76310701000359,,,186.07129062517566,140.92033663465986,127.72657426998272,0.0,0.0,0.0,0.0,0.0,0.0,-2.529380847854515,-56.5930548023441,0.0,1888.9422480355279,0.0,0.0,-54704.11255430857,1888.9422480355279,0.0
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.0,0.0,0.0,0.021,0.0,0.0,128.06389836458771,128.06389836458771,182.0,,128.06389836458771,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,44756978463.95654,12.432494017765706,8.756685947067615,,,186.05571369792253,140.90926275155354,127.71681622094269,0.0,0.0,0.0,0.0,0.0,0.0,-2.5388120829627496,-56.58741064941183,0.0,1888.7538595431615,0.0,0.0,-54698.65678986867,1888.7538595431615,0.0
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.010619666593590801,0.0,0.021,0.0103803334064092,0.021,164.34340584604593,205.56693658681442,182.0,,164.34340584604593,120.03982292997306,3665.4581912740073,3.6654581912740074,0.0,0.0,3665.4581912740073,3.6654581912740074,0.0,197.2253257238004,False,1840878.2044686412,1840.8782044686411,D*,-1837212.7462773672,44754779189.04178,12.431883108067161,8.756255659760456,165.05251868253697,172.87329238104326,185.68237974179706,140.814921802215,129.94088656166664,3665.4581912740073,3.6654581912740074,1837212.7462773672,1837.2127462773672,0.0,0.0,-2.5482432896787697,-56.58724029611888,0.0,56587.24029611888,0.0,3665.4581912740073,0.0,56587.24029611888,0.0
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,145.1446903946294,172.87329238104326,182.0,,145.1446903946294,121.117259676188,102836.949331309,102.836949331309,0.0,0.0,102836.949331309,102.836949331309,0.0,176.7298093640734,False,1840878.2044686412,1840.8782044686411,D*,-1738041.2551373322,44693077019.44299,12.414743616511943,8.744183653562262,145.1446903946294,168.74124282037457,184.89286754659122,140.55695306177105,131.82836564875294,102836.949331309,102.836949331309,1738041.2551373322,1738.0412551373322,0.0,0.0,-2.5576726995144314,-56.57645901396971,0.0,56576.45901396971,0.0,102836.949331309,0.0,56576.45901396971,0.0
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,140.88213373671178,168.74124282037457,182.0,,140.88213373671178,121.33532584865789,122908.61253289541,122.9086125328954,0.0,0.0,122908.61253289541,122.9086125328954,0.0,176.86032214395118,False,1840878.2044686412,1840.8782044686411,D*,-1717969.591935746,44619331851.923256,12.39425884775646,8.729755439365357,140.88213373671178,166.83804924261173,184.003452695666,140.25096424565893,133.4899425000295,122908.61253289541,122.9086125328954,1717969.591935746,1717.969591935746,0.0,0.0,-2.5670999667029593,-56.563603131168136,0.0,56563.603131168136,0.0,122908.61253289541,0.0,56563.603131168136,0.0
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,138.9178357757457,166.83804924261173,182.0,,138.9178357757457,121.43363815689032,131957.66180569967,131.95766180569967,0.0,0.0,131957.66180569967,131.95766180569967,0.0,176.92142918780308,False,1840878.2044686412,1840.8782044686411,D*,-1708920.5426629416,44540157254.839836,12.372265904122177,8.714264959323156,138.9178357757457,166.05425687380608,183.096536735949,140.0013982870836,135.00389507715445,131957.66180569967,131.95766180569967,1708920.5426629416,1708.9205426629417,0.0,0.0,-2.5765249361066993,-56.54981642243886,0.0,56549.81642243886,0.0,131957.66180569967,0.0,56549.81642243886,0.0
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,138.10869498181762,166.05425687380608,182.0,,138.10869498181762,121.47686163778789,135936.1200009791,135.93612000097912,0.0,0.0,135936.1200009791,135.93612000097912,0.0,176.94677871666389,False,1840878.2044686412,1840.8782044686411,D*,-1704942.084467662,44458595582.83925,12.349609884122014,8.698307448974193,138.10869498181762,165.52317033223923,182.20405856968515,139.77657281724268,136.41031489173722,135936.1200009791,135.93612000097912,1704942.084467662,1704.942084467662,0.0,0.0,-2.585947539909021,-56.53562281393158,0.0,56535.62281393158,0.0,135936.1200009791,0.0,56535.62281393158,0.0
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,137.56037151031202,165.52317033223923,182.0,,137.56037151031202,121.4922420531378,137351.79357064565,137.35179357064564,0.0,0.0,137351.79357064565,137.35179357064564,0.0,176.96401639714477,False,1840878.2044686412,1840.8782044686411,D*,-1703526.4108979956,44376184506.69686,12.326717918526906,8.682183753025416,137.56037151031202,165.07178134597032,181.33203406062776,139.56328122722874,137.72165139603453,137351.79357064565,137.35179357064564,1703526.4108979956,1703.5264108979957,0.0,0.0,-2.59536775439145,-56.5212868945745,0.0,56521.2868945745,0.0,137351.79357064565,0.0,56521.2868945745,0.0
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,137.09429330157155,165.07178134597032,182.0,,137.09429330157155,121.49752078752984,137837.66892512003,137.83766892512003,0.0,0.0,137837.66892512003,137.83766892512003,0.0,176.97870625922445,False,1840878.2044686412,1840.8782044686411,D*,-1703040.5355435212,44293481905.34179,12.303744973706053,8.666003020278788,137.09429330157155,164.60748913512862,180.4812402204244,139.36275467876294,138.94470313970203,137837.66892512003,137.83766892512003,1703040.5355435212,1703.0405355435212,0.0,0.0,-2.6047855718425694,-56.50690470671206,0.0,56506.904706712055,0.0,137837.66892512003,0.0,56506.904706712055,0.0
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.61485455423974,164.60748913512862,182.0,,136.61485455423974,121.49922707065814,137994.721896197,137.994721896197,0.0,0.0,137994.721896197,137.994721896197,0.0,176.99385345523535,False,1840878.2044686412,1840.8782044686411,D*,-1702883.4825724442,44210685072.20407,12.28074585339002,8.649803851119445,136.61485455423974,164.14272826227807,179.64985944226967,139.1751776755911,140.08313426412334,137994.721896197,137.994721896197,1702883.4825724442,1702.8834825724443,0.0,0.0,-2.6142009902089645,-56.49251019837019,0.0,56492.51019837019,0.0,137994.721896197,0.0,56492.51019837019,0.0
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.13489378914366,164.14272826227807,182.0,,136.13489378914366,121.5005298041407,138114.63057991027,138.11463057991028,0.0,0.0,138114.63057991027,138.11463057991028,0.0,177.00905400932493,False,1840878.2044686412,1840.8782044686411,D*,-1702763.573888731,44127816293.856125,12.257726748293369,8.633590605906868,136.13489378914366,163.68272510148333,178.83711487342225,139.00039351871334,141.14137139836438,138114.63057991027,138.11463057991028,1702763.573888731,1702.763573888731,0.0,0.0,-2.623614008080768,-56.47810723082178,0.0,56478.10723082178,0.0,138114.63057991027,0.0,56478.10723082178,0.0
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,163.68272510148333,182.0,,136.0,121.49328894608952,137448.15369150796,137.44815369150797,0.0,0.0,137448.15369150796,137.44815369150797,0.0,177.02413652929965,False,1840878.2044686412,1840.8782044686411,D*,-1703430.0507771333,44045347401.64122,12.234818722678117,8.617455598265321,136.0,163.2270056749024,178.04229231815344,138.8381219321392,142.12514324095656,137448.15369150796,137.44815369150797,1703430.0507771333,1703.4300507771334,0.0,0.0,-2.6330246375816726,-56.463777005426316,0.0,56463.77700542632,0.0,137448.15369150796,0.0,56463.77700542632,0.0
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,163.2270056749024,182.0,,136.0,121.4801619878043,136239.89712159475,136.23989712159477,0.0,0.0,136239.89712159475,136.23989712159477,0.0,177.03911551977856,False,1840878.2044686412,1840.8782044686411,D*,-1704638.3073470464,43963603463.36826,12.21211207315785,8.601462427588949,136.0,162.77743222362565,177.2647655089746,138.68806767707852,143.03902775215937,136239.89712159475,136.23989712159477,1704638.3073470464,1704.6383073470465,0.0,0.0,-2.6424329001567495,-56.4495754504606,0.0,56449.5754504606,0.0,136239.89712159475,0.0,56449.5754504606,0.0
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,162.77743222362565,182.0,,136.0,121.46558758122741,134898.4117510732,134.8984117510732,0.0,0.0,134898.4117510732,134.8984117510732,0.0,177.05392857517188,False,1840878.2044686412,1840.8782044686411,D*,-1705979.792717568,43882664416.31762,12.189629004532671,8.58562673357649,136.0,162.33344403469374,176.5039588664165,138.54997722515608,143.8867873206752,134898.4117510732,134.8984117510732,1705979.792717568,1705.9797927175682,0.0,0.0,-2.6518388195399236,-56.43551629904348,0.0,56435.51629904348,0.0,134898.4117510732,0.0,56435.51629904348,0.0
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,162.33344403469374,182.0,,136.0,121.45083621757117,133540.63855902353,133.54063855902353,0.0,0.0,133540.63855902353,133.54063855902353,0.0,177.0685928294217,False,1840878.2044686412,1840.8782044686411,D*,-1707337.5659096176,43802540033.182205,12.1673722314395,8.569950428251627,136.0,161.89423034323755,175.75928407531256,138.4235564146863,144.6719519001953,133540.63855902353,133.54063855902353,1707337.5659096176,1707.3375659096175,0.0,0.0,-2.661242419740042,-56.421601200711244,0.0,56421.601200711244,0.0,133540.63855902353,0.0,56421.601200711244,0.0
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,161.89423034323755,182.0,,136.0,121.43611201310055,132185.36520462035,132.18536520462035,0.0,0.0,132185.36520462035,132.18536520462035,0.0,177.08313389488472,False,1840878.2044686412,1840.8782044686411,D*,-1708692.8392640208,43723228814.05943,12.145341337238731,8.554433218158982,136.0,161.4596754681328,175.03016901232337,138.30849791647037,145.39787199355965,132185.36520462035,132.18536520462035,1708692.8392640208,1708.6928392640207,0.0,0.0,-2.6706437247164674,-56.40782985855208,0.0,56407.829858552075,0.0,132185.36520462035,0.0,56407.829858552075,0.0
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,161.4596754681328,182.0,,136.0,121.42153395489409,130843.54372383117,130.84354372383117,0.0,0.0,130843.54372383117,130.84354372383117,0.0,177.09755455398306,False,1840878.2044686412,1840.8782044686411,D*,-1710034.66074481,43644722687.825134,12.123534079951426,8.53907352418616,136.0,161.029869990529,174.31606581968376,138.20450075379037,146.06772844599553,130843.54372383117,130.84354372383117,1710034.66074481,1710.03466074481,0.0,0.0,-2.6800427581895554,-56.39420083852918,0.0,56394.20083852918,0.0,130843.54372383117,0.0,56394.20083852918,0.0
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,161.029869990529,182.0,,136.0,121.4070955925499,129514.58039644877,129.51458039644876,0.0,0.0,129514.58039644877,129.51458039644876,0.0,177.11185076457537,False,1840878.2044686412,1840.8782044686411,D*,-1711363.6240721925,43567013939.587265,12.101948316552019,8.52386983691744,136.0,160.60488019084278,173.616462834881,138.11125668252603,146.6845462558992,129514.58039644877,129.51458039644876,1711363.6240721925,1711.3636240721926,0.0,0.0,-2.689439543649985,-56.38071276257941,0.0,56380.71276257941,0.0,129514.58039644877,0.0,56380.71276257941,0.0
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,160.60488019084278,182.0,,136.0,121.39284387883276,128202.79693854014,128.20279693854013,0.0,0.0,128202.79693854014,128.20279693854013,0.0,177.12601927615003,False,1840878.2044686412,1840.8782044686411,D*,-1712675.407530101,43490092261.42414,12.080581183728928,8.508820139611839,136.0,160.18485231798718,172.9308752492498,138.02845700472,147.25120193420318,128202.79693854014,128.20279693854013,1712675.407530101,1712.675407530101,0.0,0.0,-2.69883410428349,-56.36736380102994,0.0,56367.36380102994,0.0,128202.79693854014,0.0,56367.36380102994,0.0
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,160.18485231798718,182.0,,136.0,121.37876365889798,126906.79843893686,126.90679843893686,0.0,0.0,126906.79843893686,126.90679843893686,0.0,177.14005415172477,False,1840878.2044686412,1840.8782044686411,D*,-1713971.4060297043,43413948182.36078,12.059430050655772,8.493922579276672,136.0,159.76983976160503,172.25885142217842,137.9557891691453,147.77043180171523,126906.79843893686,126.90679843893686,1713971.4060297043,1713.9714060297042,0.0,0.0,-2.7082264629943444,-56.354152265127375,0.0,56354.15226512738,0.0,126906.79843893686,0.0,56354.15226512738,0.0
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,159.76983976160503,182.0,,136.0,121.36483314968999,125624.5799000295,125.62457990002949,0.0,0.0,125624.5799000295,125.62457990002949,0.0,177.15395253290853,False,1840878.2044686412,1840.8782044686411,D*,-1715253.6245686116,43338573434.42076,12.038492620672434,8.479175538285475,136.0,159.35995105917354,171.59996449616048,137.89293925876265,148.24484095214083,125624.5799000295,125.62457990002949,1715253.6245686116,1715.2536245686117,0.0,0.0,-2.717616642439163,-56.341076668912024,0.0,56341.07666891202,0.0,125624.5799000295,0.0,56341.07666891202,0.0
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,159.35995105917354,182.0,,136.0,121.3510930749749,124359.88969648998,124.35988969648997,0.0,0.0,124359.88969648998,124.35988969648997,0.0,177.16770970231124,False,1840878.2044686412,1840.8782044686411,D*,-1716518.3147721512,43263957500.60287,12.017765972389686,8.464576958990925,136.0,158.95526791617922,170.95381415294497,137.83959300539934,148.67690827260253,124359.88969648998,124.35988969648997,1716518.3147721512,1716.5183147721511,0.0,0.0,-2.7270046649619326,-56.32813513661561,0.0,56328.13513661561,0.0,124359.88969648998,0.0,56328.13513661561,0.0
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,158.95526791617922,182.0,,136.0,121.33754033371682,123112.44239685059,123.11244239685058,0.0,0.0,123112.44239685059,123.11244239685058,0.0,177.18132182445652,False,1840878.2044686412,1840.8782044686411,D*,-1717765.7620717906,43190090035.16476,11.99724723199021,8.45012481725244,136.0,158.55585087856187,170.32002477129882,137.79543422745712,149.06898641977486,123112.44239685059,123.11244239685058,1717765.7620717906,1717.7657620717907,0.0,0.0,-2.736390552598479,-56.31532581927858,0.0,56315.32581927858,0.0,123112.44239685059,0.0,56315.32581927858,0.0
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,158.55585087856187,182.0,,136.0,121.32415897712248,121880.77001181284,121.88077001181284,0.0,0.0,121880.77001181284,121.88077001181284,0.0,177.19478576501402,False,1840878.2044686412,1840.8782044686411,D*,-1718997.4344568283,43116961573.15767,11.976933770321574,8.435817261256368,136.0,158.1618135422342,169.69824161031437,137.76014765099828,149.42331946054497,121880.77001181284,121.88077001181284,1718997.4344568283,1718.9974344568284,0.0,0.0,-2.745774327101342,-56.30264701717652,0.0,56302.64701717652,0.0,121880.77001181284,0.0,56302.64701717652,0.0
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,158.1618135422342,182.0,,136.0,121.31094296888578,120664.31693616231,120.66431693616231,0.0,0.0,120664.31693616231,120.66431693616231,0.0,177.20809658962648,False,1840878.2044686412,1840.8782044686411,D*,-1720213.887532479,43044562982.99597,11.956823050832215,8.421652504411421,136.0,157.77319756656422,169.08813401483962,137.7334190299212,149.74204434602348,120664.31693616231,120.66431693616231,1720213.887532479,1720.2138875324788,0.0,0.0,-2.7551560099490535,-56.290097086269846,0.0,56290.097086269845,0.0,120664.31693616231,0.0,56290.097086269845,0.0
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.0,0.021,0.0,0.021,0.0,0.021,136.0,157.77319756656422,182.0,,136.0,121.29790735130625,119464.46772196452,119.46446772196452,0.0,0.0,119464.46772196452,119.46446772196452,0.0,177.22125178123025,False,1840878.2044686412,1840.8782044686411,D*,-1721413.7367466767,42972884302.36279,11.936912306211887,8.407628597594066,136.0,157.390056219672,168.48939024247872,137.7149341839974,150.02719072099512,119464.46772196452,119.46446772196452,1721413.7367466767,1721.4137367466767,0.0,0.0,-2.764535622322083,-56.277674238176026,0.0,56277.67423817603,0.0,119464.46772196452,0.0,56277.67423817603,0.0
2026-07-13 04:00:00+00:00,9.286,28813.881691256218,28813.90084,4.729372449219227e-11,28813.90083999995,28.81390084,28.813881691256217,28813.90084,0.00030391923039088426,1.0842021724855044e-18,182.0,0.021,0.00030391923039088317,0.021,0.0,0.021,136.23199220607265,157.390056219672,182.0,182.00154326488916,136.0,121.28507735881394,118283.54504483545,118.28354504483545,4.680411041029318e-11,4.680411041029318e-14,118283.54504483541,118.2835450448354,0.0,177.23424842926502,False,1840878.2044686412,1840.8782044686411,D*,-1722594.6594238058,42862653342.1478,11.906292595041055,8.38606195182454,182.00154326488916,152.26202861166558,167.87672313694307,137.69786073147515,150.4638544567658,118283.54504483541,118.2835450448354,1722594.6594238058,1722.5946594238058,0.0,0.0,-2.7739120815435214,-56.25875532863057,0.0,0.0,0.0,118283.54504483541,-65434.72198015849,-9175.966651527917,0.0
2026-07-13 04:10:00+00:00,82.014,254484.46546588495,254484.52116,31192.747024795826,223291.77413520418,254.48452116,254.48446546588494,254484.52116,0.002697700572445394,0.0,182.0,0.020999999999999998,0.002697700572445394,0.021,0.0,0.021,145.81281472171958,172.71272026314873,182.0,182.00155355396566,144.9791015069435,121.03033843111136,94836.3780529658,94.8363780529658,0.0,0.0,94836.3780529658,94.8363780529658,0.0,176.73482635230837,False,1840878.2044686412,1840.8782044686411,D*,-1746041.8264156755,42790718584.3904,11.886310717886223,8.371987943614464,182.00155355396566,152.30277794785584,167.48396336893902,137.63729930700995,151.02367881492563,94836.3780529658,94.8363780529658,1746041.8264156755,1746.0418264156754,0.0,0.0,-2.78328647561294,-56.24636441651212,31192.747024795837,31191.479540489774,31192.747024795837,94836.3780529658,-56247.63190081819,-1.2674843060667627,3.469446951953614e-18
2026-07-13 04:20:00+00:00,212.153,658298.3333844052,658298.0298199999,54977.49808289565,603320.5317371043,658.2980298199999,658.2983333844053,658298.0298199999,0.00881027474009689,0.0,182.0,0.021,0.00881027474009689,0.021,0.0,0.021,140.36007900674267,155.93875084838984,182.0,182.00108111905666,136.0,120.9806521350413,90263.05707815806,90.26305707815806,0.0,0.0,90263.05707815806,90.26305707815806,0.0,177.28372041217543,False,1840878.2044686412,1840.8782044686411,D*,-1750615.1473904832,42735805149.40082,11.871056985944671,8.361244150780779,182.00108111905666,150.75267876584954,166.71368860013285,137.58537946143542,151.48225477251233,90263.05707815806,90.26305707815806,1750615.1473904832,1750.6151473904831,0.0,0.0,-2.7926592574820646,-56.236691214744305,54977.49808289559,54977.356643592575,54977.49808289559,90263.05707815806,-56236.83265404732,-0.14143930301361252,0.0
2026-07-13 04:30:00+00:00,347.474,1078191.6586263506,1078190.9735599998,59790.715949568665,1018400.2576104312,1078.1909735599997,1078.1916586263505,1078190.9735599998,0.012552744918676252,0.0,182.0,0.020999999999999998,0.012552744918676252,0.021,0.0,0.020999999999999998,141.23634361264635,152.38735481869344,182.0,182.0013945016941,136.0,120.91036049657444,83793.13981765747,83.79313981765748,0.0,0.0,83793.13981765747,83.79313981765748,0.0,177.4064055833192,False,1840878.2044686412,1840.8782044686411,D*,-1757085.0646509838,42687666848.58354,11.85768523571765,8.351825910391252,182.0013945016941,149.99643684946244,165.88454747431285,137.5526562058578,151.85216272969552,83793.13981765747,83.79313981765748,1757085.0646509838,1757.085064650984,0.0,0.0,-2.8020306234822905,-56.22819600135609,59790.71594956868,59790.83445688689,59790.71594956868,83793.13981765747,-56228.077494037876,0.11850731821323279,0.0
2026-07-13 04:40:00+00:00,465.988,1445932.2924009478,1445932.80472,66442.78573210421,1379490.0189878957,1445.93280472,1445.9322924009477,1445932.80472,0.017193213999497657,0.0,182.0,0.021,0.017193213999497657,0.021,0.0,0.021,141.42502569941,151.21720645897676,182.0,182.00130883278052,136.0,120.89456638612917,82339.3881337739,82.3393881337739,1.0575272520592834e-10,1.0575272520592834e-13,82339.3881337738,82.3393881337738,0.0,177.447338745679,False,1840878.2044686412,1840.8782044686411,D*,-1758538.8163348674,42644396832.14256,11.845665786706267,8.343360148002864,182.00130883278052,148.05121785236864,165.02488530854683,137.5480917128783,152.11760239959185,82339.3881337738,82.3393881337738,1758538.8163348674,1758.5388163348673,0.0,0.0,-2.811400716875469,-56.22056035907212,66442.7857321042,66443.25442454757,66442.7857321042,82339.3881337738,-56220.09166662874,0.46869244337722193,0.0
2026-07-13 04:50:00+00:00,564.537,1751723.7709554431,1751724.4387799997,68129.00916676875,1683595.429613231,1751.7244387799997,1751.7237709554431,1751724.4387799997,0.020925432964013623,0.0,182.0,0.021,0.020925432964013623,0.021,0.0,0.021,141.32574596766972,149.22404214585885,182.0,182.0012976795498,136.0,120.83899424694312,77224.3111436081,77.22431114360809,0.0,0.0,77224.3111436081,77.22431114360809,0.0,177.51764887123602,False,1840878.2044686412,1840.8782044686411,D*,-1763653.8933250331,42605211799.7667,11.83478105549075,8.335693611205313,182.0012976795498,146.6704700416423,164.12938849395394,137.5771260828374,152.26670903520682,77224.3111436081,77.22431114360809,1763653.8933250331,1763.653893325033,0.0,0.0,-2.820769658124605,-56.213647494814445,68129.00916676875,68129.57134531901,68129.00916676875,77224.3111436081,-56213.085316264194,0.5621785502517014,0.0
2026-07-13 05:00:00+00:00,645.557,2003126.282475669,2003124.6375799999,1911107.1492357196,92017.48834428028,2003.12463758,2003.1262824756689,2003124.6375799999,0.021,0.019299053999762512,182.0,0.0,0.001700946000237489,0.021,0.001700946000237489,0.021,142.07877856878878,183.60087432466483,182.0,187.3153631406053,141.44197814134353,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.1607318946719,True,1840878.2044686412,1840.8782044686411,B,0.0,42613620403.76362,11.837116778823228,8.337338751404257,187.3153631406053,149.94076182662474,164.84845417309833,137.6305818174427,152.07094058851266,0.0,0.0,0.0,0.0,0.0,0.0,-2.830138918466208,-56.21556204961655,70228.94476707837,70229.90204447943,70228.94476707837,0.0,-56214.6047722155,0.9572774010521243,0.0
2026-07-13 05:10:00+00:00,712.377,2210465.2595825368,2210463.08838,1936349.477355135,274113.6110248652,2210.46308838,2210.465259582537,2210463.08838,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,146.3601534506297,187.8966144125235,182.0,192.55723114553302,145.9299236606925,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.96851809404188,True,1840878.2044686412,1840.8782044686411,B,0.0,42637172583.48124,11.84365905096701,8.341946726478405,192.55723114553302,150.66245135000162,165.29748347398728,137.65558250371524,151.97318617887294,0.0,0.0,0.0,0.0,0.0,0.0,-2.839508871465869,-56.219717997967905,95471.27288649365,95473.35086066932,95471.27288649365,0.0,-56217.640023792235,2.0779741756705334,0.0
2026-07-13 05:20:00+00:00,767.942,2382878.4040822326,2382877.94948,1929321.9091920503,453556.0402879496,2382.87794948,2382.8784040822325,2382877.94948,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,153.77337659682686,195.69862696929567,182.0,200.32187725307722,154.06934574188296,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.63109387790846,True,1840878.2044686412,1840.8782044686411,B,0.0,42656505952.05098,11.849029431125272,8.345729292743473,200.32187725307722,150.81368514626624,165.72258748761175,137.66951331610832,151.89948533996665,0.0,0.0,0.0,0.0,0.0,0.0,-2.8488793930574885,-56.223129549716234,88443.70472340923,88445.41049928339,88443.70472340923,0.0,-56221.42377384208,1.7057758741575526,0.0
2026-07-13 05:30:00+00:00,814.598,2527647.401940544,2527648.71812,1938233.1755922153,589415.5425277846,2527.64871812,2527.647401940544,2527648.71812,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,163.35024184922673,205.81728340297641,182.0,210.39449177907983,164.60374703897355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.2153309118528,True,1840878.2044686412,1840.8782044686411,B,0.0,42681183731.12023,11.85588436975562,8.350557490906013,210.39449177907983,150.81518995175844,166.34910503969587,137.67984711397222,151.83262369088325,0.0,0.0,0.0,0.0,0.0,0.0,-2.858250651246365,-56.227549133258535,97354.97112357407,97357.18091534523,97354.97112357407,0.0,-56225.33934148738,2.209791771158052,0.0
2026-07-13 05:40:00+00:00,854.155,2650391.3647999885,2650391.7156999996,1978371.980541643,672019.7351583566,2650.3917156999996,2650.3913647999884,2650391.7156999996,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,174.3515118639717,217.47359219388895,182.0,222.00103591688503,176.70941852883368,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.76594864644875,True,1840878.2044686412,1840.8782044686411,B,0.0,42729940690.19076,11.869427969497433,8.360096771549332,222.00103591688503,150.7724452153519,168.40050805824197,137.68913211373058,151.76789278343676,0.0,0.0,0.0,0.0,0.0,0.0,-2.867623452264864,-56.23680611099123,137493.77607300176,137498.4045618681,137493.77607300176,0.0,-56232.17762212489,4.628488866343105,0.0
2026-07-13 05:50:00+00:00,887.998,2755404.147695226,2755404.51412,2064580.279328985,690824.234791015,2755.40451412,2755.404147695226,2755404.51412,0.021,0.0189,182.0,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,186.2193368381978,230.0815714367689,182.0,234.55898643335888,189.7691548892978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.3141718581487,True,1840878.2044686412,1840.8782044686411,B,0.0,42830414366.17682,11.897337323938006,8.379754408341455,234.55898643335888,150.72115632719763,171.19134034698186,137.69816499689517,151.70399902776978,0.0,0.0,0.0,0.0,0.0,0.0,-2.876999300652001,-56.25509032282574,223702.07486034365,223711.2169662609,223702.07486034365,0.0,-56245.948216908495,9.142105917242588,0.0
2026-07-13 06:00:00+00:00,917.195,2846001.021002125,2846001.0533000003,2117745.673981205,728255.3793187952,2846.0010533000004,2846.001021002125,2846001.0533000003,0.021,0.0189,187.2193368381978,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,198.5378389658556,243.2033202617904,182.0,247.6326983332309,203.3246938083737,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.88036287571077,True,1840878.2044686412,1840.8782044686411,B,0.0,42962774641.73941,11.934104067149836,8.405650646308063,247.6326983332309,150.6692905406749,174.41526657995627,137.7070476620913,151.64073335843523,0.0,0.0,0.0,0.0,0.0,0.0,-2.886379122345389,-56.27893016033003,276867.4695125638,276879.38943131594,276867.4695125638,0.0,-56267.01024157787,11.919918752158992,0.0
