timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,collector_target_out_C,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:10:00+00:00,942.572,2924747.003480595,2924744.3616799996,2161130.736057655,763613.6256223447,2924.7443616799997,2924.747003480595,2924744.3616799996,0.021,0.0189,199.5378389658556,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,211.00082062592006,256.51414469110927,182.0,260.8988332273027,217.03910836949544,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.47675517051172,True,1840878.2044686412,1840.8782044686411,B,0.0,43121150276.09953,11.978097298916538,8.436636779406301,260.8988332273027,150.61794319016667,178.0611435839811,137.7157994622259,151.57806618375275,0.0,0.0,0.0,0.0,0.0,0.0,-2.8957636809816036,-56.307351817288094,320252.5315890135,320266.74241749255,320252.5315890135,0.0,-56293.14098880906,14.210828479037446,0.0
2026-07-13 06:20:00+00:00,964.777,2993646.2752470793,2993645.14438,2200989.401457138,792655.7429228621,2993.64514438,2993.6462752470793,2993645.14438,0.021,0.0189,212.00082062592006,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,223.3859945787365,269.77596571785637,182.0,274.1200271647127,230.66786855188133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.1098000373585,True,1840878.2044686412,1840.8782044686411,B,0.0,43303422790.42246,12.028728552895128,8.472298328051584,274.1200271647127,150.56725484728815,182.10761559530332,137.7244222203602,151.5159996714901,0.0,0.0,0.0,0.0,0.0,0.0,-2.9051536800510385,-56.33999441660744,360111.19698849675,360127.5182881564,360111.19698849675,0.0,-56323.67311694776,16.321299659684882,0.0
2026-07-13 06:30:00+00:00,984.322,3054293.8741729716,3054292.1066799997,2238887.717365045,815404.3893149546,3054.29210668,3054.2938741729718,3054292.1066799997,0.021,0.0189,224.3859945787365,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,235.53492797203805,282.81702463940445,182.0,287.12479979403383,244.0367056874987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.7820075509471,True,1840878.2044686412,1840.8782044686411,B,0.0,43508413507.128586,12.08567041864683,8.512404684420243,287.12479979403383,150.51715081743154,186.52674237104023,137.73291473268728,151.45453283039922,0.0,0.0,0.0,0.0,0.0,0.0,-2.9145497871103365,-56.376642355789656,398009.51289640414,398027.83686599525,398009.51289640414,0.0,-56358.318386198545,18.323969591110654,0.0
2026-07-13 06:40:00+00:00,1001.616,3107955.2693840307,3107954.3510399996,2275107.506329653,832846.8447103468,3107.9543510399994,3107.9552693840305,3107954.3510399996,0.021,0.0189,236.53492797203805,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,247.3371133192203,295.51573075990666,182.0,299.7915549920947,257.0240793794397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.49332741014848,True,1840878.2044686412,1840.8782044686411,B,0.0,43735112963.0157,12.148642489726583,8.556758347417697,299.7915549920947,150.4674527170263,191.28656277896656,137.7412773629187,151.3936610515391,0.0,0.0,0.0,0.0,0.0,0.0,-2.923952638511867,-56.41710840918262,434229.30186101195,434249.53488770843,434229.30186101195,0.0,-56396.87538248615,20.233026696470915,0.0
2026-07-13 06:50:00+00:00,1016.989,3053316.279500349,3155655.84766,2307190.365473884,848465.4821861158,3155.65584766,3053.316279500349,3155655.84766,0.021,0.0189,248.3371133192203,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82635898692416,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,43981036852.20149,12.216954681167081,8.604873263535541,310.0,150.41807756669948,196.27748934278702,137.74951267277004,151.33337074470737,0.0,0.0,0.0,0.0,0.0,0.0,-2.9333627912310893,-56.46091631533345,466312.1610052431,466334.0649583185,466312.1610052431,0.0,-56439.01236225804,21.903953075408936,0.0
2026-07-13 07:00:00+00:00,1030.711,2587753.8852286,3198234.39034,2324035.201290487,874199.1890495131,3198.23439034,2587.7538852285998,3198234.39034,0.021,0.0189,257.82635898692416,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.82178451745665,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44237040881.263214,12.288066911462003,8.65496035521629,310.0,150.36775840255763,201.0988594116296,137.7576475994295,151.27361097658869,0.0,0.0,0.0,0.0,0.0,0.0,-2.94278051019597,-56.506313789284995,483156.9968218456,483179.6955588213,483156.9968218456,0.0,-56483.61505230924,22.69873697575531,0.0
2026-07-13 07:10:00+00:00,1043.002,2587978.1390764187,3236372.6258799997,2328713.2325461544,907659.3933338453,3236.3726258799998,2587.9781390764188,3236372.6258799997,0.021,0.0189,257.82178451745665,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8166918607193,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44495824384.08491,12.359951217801363,8.705591249889318,310.0,150.31173917844637,205.7112705300222,137.7658044882586,151.21415964008577,0.0,0.0,0.0,0.0,0.0,0.0,-2.9522058545782084,-56.552066293430585,487835.02807751345,487857.90432958625,487835.02807751345,0.0,-56529.19004135777,22.876252072819625,0.0
2026-07-13 07:20:00+00:00,1054.045,2588227.7961995825,3270638.3923000004,2330948.689731729,939689.7025682712,3270.6383923000003,2588.2277961995824,3270638.3923000004,0.021,0.0189,257.8166918607193,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8114608132382,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,44755921674.08958,12.432200465024883,8.75647918652893,310.0,150.25419765615462,210.12491848916582,137.7740299401278,151.15484089867735,0.0,0.0,0.0,0.0,0.0,0.0,-2.9616388441699613,-56.597937550514764,490070.48526308796,490093.42089163006,490070.48526308796,0.0,-56575.00192197267,22.93562854209449,0.0
2026-07-13 07:30:00+00:00,1063.992,2588484.237891213,3301503.3364799996,2332398.859435738,969104.4770442615,3301.5033364799997,2588.484237891213,3301503.3364799996,0.021,0.0189,257.8114608132382,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8061985867091,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45016861529.615326,12.504683758226479,8.807531970794793,310.0,150.19631316433475,214.3485070304865,137.78233764249862,151.0956058690933,0.0,0.0,0.0,0.0,0.0,0.0,-2.9710794864973806,-56.64385396451544,491520.6549670971,491543.61317409744,491520.6549670971,0.0,-56620.8957575151,22.958207000345283,0.0
2026-07-13 07:40:00+00:00,1072.972,2588742.2083232226,3329367.73768,2333601.2037358605,995766.5339441393,3329.3677376799997,2588.7422083232227,3329367.73768,0.021,0.0189,257.8061985867091,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8009313462792,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45278495234.50553,12.577359787362647,8.85872050642698,310.0,150.138373519605,218.3903658990479,137.79073131159598,151.03644289855217,0.0,0.0,0.0,0.0,0.0,0.0,-2.980527785653365,-56.68979493590523,492722.9992672193,492745.9697529142,492722.9992672193,0.0,-56666.82445021032,22.970485694917443,0.0
2026-07-13 07:50:00+00:00,1081.092,2589000.4248026446,3354563.6104800003,2334704.2361254883,1019859.374354512,3354.56361048,2589.000424802645,3354563.6104800003,0.021,0.0189,257.8009313462792,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7956698940214,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45540763188.46176,12.650211996794933,8.910033132649597,310.0,150.08049754476943,222.2583888331474,137.79921163897993,150.9773477538555,0.0,0.0,0.0,0.0,0.0,0.0,-2.9899837448517577,-56.73575519035529,493826.03165684716,493849.0117840722,493826.03165684716,0.0,-56712.77506313025,22.980127225040633,0.0
2026-07-13 08:00:00+00:00,1088.444,2589258.357778233,3377376.4253599998,2335752.3406538623,1041624.0847061374,3377.3764253599998,2589.258357778233,3377376.4253599998,0.021,0.0189,257.7956698940214,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.790413413181,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,45803632423.424995,12.723231228729166,8.961463399274335,310.0,150.02267625552494,225.9601807230093,137.80777852603435,150.9183215819656,0.0,0.0,0.0,0.0,0.0,0.0,-2.9994473671799753,-56.781733969307034,494874.136185221,494897.1255746969,494874.136185221,0.0,-56758.74457983114,22.989389475893404,0.0
2026-07-13 08:10:00+00:00,1095.106,2589516.0472890777,3398048.2116399994,2336747.4010889623,1061300.810551037,3398.0482116399994,2589.5160472890775,3398048.2116399994,0.021,0.0189,257.790413413181,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7851657288243,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46067071102.07086,12.796408639464127,9.013005077340697,310.0,149.9649517276021,229.50291944707018,137.81643171187912,150.8593631343645,0.0,0.0,0.0,0.0,0.0,0.0,-3.0089186555886056,-56.82773045178047,495869.1966203211,495892.1948615578,495869.1966203211,0.0,-56804.73221054376,22.998241236702597,0.0
2026-07-13 08:20:00+00:00,1101.146,2589773.305817171,3416789.9692399995,2337701.634563776,1079088.3346762233,3416.7899692399997,2589.773305817171,3416789.9692399995,0.021,0.0189,257.7851657288243,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7799236378216,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46331054717.52566,12.869737421534905,9.064653372088088,310.0,149.90728872657158,232.8935550296745,137.8251709094905,150.80047445783958,0.0,0.0,0.0,0.0,0.0,0.0,-3.018397613070134,-56.87374488916994,496823.43009513494,496846.43731382967,496823.43009513494,0.0,-56850.73767047521,23.00721869472909,0.0
2026-07-13 08:30:00+00:00,1106.621,2590030.2903892775,3433778.5657400005,2338612.231838504,1095166.3339014966,3433.7785657400004,2590.0302903892775,3433778.5657400005,0.021,0.0189,257.7799236378216,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7746899201626,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46595557077.37125,12.94321029926979,9.116403158979788,310.0,149.84971783232257,236.13868329129122,137.83399583227293,150.74165473425367,0.0,0.0,0.0,0.0,0.0,0.0,-3.027884242575455,-56.91977703192612,497734.0273698625,497757.04344124056,497734.0273698625,0.0,-56896.76096054801,23.01607137810788,0.0
2026-07-13 08:40:00+00:00,1111.58,2590286.8647201094,3449166.0451999996,2339484.8729037605,1109681.172296239,3449.1660451999996,2590.2868647201094,3449166.0451999996,0.021,0.0189,257.7746899201626,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7694622589705,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,46860555397.216255,13.016820943671181,9.168249980258217,310.0,149.7922135592096,239.24462527808993,137.84290665135055,150.68290556265555,0.0,0.0,0.0,0.0,0.0,0.0,-3.0373785470790575,-56.965827021616015,498606.66843511915,498629.6934299641,498606.66843511915,0.0,-56942.80202677107,23.024994844949106,0.0
2026-07-13 08:50:00+00:00,1116.067,2590543.142389652,3463088.9369799998,2340317.2621949427,1122771.674785057,3463.0889369799997,2590.543142389652,3463088.9369799998,0.021,0.0189,257.7694622589705,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.76424274108507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47126025515.37051,13.090562643158474,9.220189108697815,310.0,149.73479886247011,242.21741113006465,137.85190287347854,150.62422641887596,0.0,0.0,0.0,0.0,0.0,0.0,-3.046880529509638,-57.011894583483375,499439.05772630154,499462.0915072352,499439.05772630154,0.0,-56988.860802549694,23.033780933677917,0.0
2026-07-13 09:00:00+00:00,1120.119,2590799.0210929126,3475662.0498599997,2341114.662133959,1134547.3877260406,3475.6620498599996,2590.7990210929124,3475662.0498599997,0.021,0.0189,257.76424274108507,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7590302865815,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47391946427.65304,13.164429563236954,9.272216434838498,310.0,149.67746186293027,245.06281486460108,137.8609840639112,150.56561828239,0.0,0.0,0.0,0.0,0.0,0.0,-3.056390192810535,-57.057979805379716,500236.4576653178,500259.50027626596,500236.4576653178,0.0,-57034.93719443155,23.0426109481632,0.0
2026-07-13 09:10:00+00:00,1123.768,2591054.5537704,3486984.67792,2341879.9555479945,1145104.7223720057,3486.98467792,2591.0545537704,3486984.67792,0.021,0.0189,257.7590302865815,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7538246222679,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47658298859.48532,13.238416349857033,9.324328187616254,310.0,149.6201995554814,247.7863840109071,137.87014990732948,150.50708171758856,0.0,0.0,0.0,0.0,0.0,0.0,-3.0659075399625983,-57.10408291238302,501001.7510793531,501024.8026328547,501001.7510793531,0.0,-57081.03135888139,23.051553501631133,0.0
2026-07-13 09:20:00+00:00,1127.042,2591309.7538139205,3497143.703479999,2342609.3991855164,1154534.3042944828,3497.143703479999,2591.3097538139205,3497143.703479999,0.021,0.0189,257.7538246222679,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.74862649461545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,47925061290.37003,13.312517025102787,9.376520156553902,310.0,149.563020151304,250.39337887515592,137.87940013784652,150.4486168149384,0.0,0.0,0.0,0.0,0.0,0.0,-3.0754325738913195,-57.150203572326674,501731.1947168752,501754.25504684704,501731.1947168752,0.0,-57127.143242354854,23.060329971820465,0.0
2026-07-13 09:30:00+00:00,1129.966,2591564.5846277806,3506216.700039999,2343303.7794348095,1162912.9206051896,3506.216700039999,2591.5645846277807,3506216.700039999,0.021,0.0189,257.74862649461545,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.74343530868447,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48192212671.863335,13.38672574218426,9.428788223531345,310.0,149.505917106063,252.88882937940593,137.88873451377015,150.39022425790407,0.0,0.0,0.0,0.0,0.0,0.0,-3.0849652974550428,-57.196341382338396,502425.57496616815,502448.643871174,502425.57496616815,0.0,-57173.2724773325,23.068905005893612,0.0
2026-07-13 09:40:00+00:00,1132.56,2591819.0753769935,3514265.7263999996,2343974.0897893114,1170291.6366106882,3514.2657263999995,2591.8190753769936,3514265.7263999996,0.021,0.0189,257.74343530868447,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.73825221866116,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48459738551.56558,13.461038486545995,9.48112956094205,310.0,149.44890311580687,255.27758442603997,137.8981530195261,150.33190390810722,0.0,0.0,0.0,0.0,0.0,0.0,-3.094505713608072,-57.24249691817653,503095.8853206702,503118.96308858925,503095.8853206702,0.0,-57219.41915025748,23.077767919043254,0.0
2026-07-13 09:50:00+00:00,1134.844,2592073.1694780802,3521352.84136,2344615.332475379,1176737.5088846209,3521.35284136,2592.07316947808,3521352.84136,0.021,0.0189,257.73825221866116,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7330752333864,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48727621478.26262,13.535450410628505,9.53354075446255,310.0,149.39195627778454,257.56426753992605,137.90765559124787,150.2736570888837,0.0,0.0,0.0,0.0,0.0,0.0,-3.1040538252922683,-57.288670105177374,503737.12800673814,503760.2146002386,503737.12800673814,0.0,-57265.58351167693,23.086593500440358,0.0
2026-07-13 10:00:00+00:00,1136.831,2592326.96454394,3527518.383139999,2345224.902778672,1182293.480361327,3527.518383139999,2592.32696454394,3527518.383139999,0.021,0.0189,257.7330752333864,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7279068977408,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,48995842438.07835,13.60995623279954,9.58601808403516,310.0,149.33510458568279,259.7532717360712,137.917241770652,150.21548297251158,0.0,0.0,0.0,0.0,0.0,0.0,-3.1136096353693454,-57.33486046246078,504346.6983100311,504369.7934886728,504346.6983100311,0.0,-57311.765283819055,23.095178641728126,0.0
2026-07-13 10:10:00+00:00,1138.536,2592580.3358139927,3532808.8958399994,2345809.685719633,1186999.2101203664,3532.8088958399994,2592.580335813993,3532808.8958399994,0.021,0.0189,257.7279068977408,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.72274430366616,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49264386548.265045,13.684551818962513,9.638558637855912,310.0,149.27831605086163,261.84881943035043,137.9269106865188,150.1573832926462,0.0,0.0,0.0,0.0,0.0,0.0,-3.1231731467166552,-57.381068083859994,504931.4812509919,504954.5850616915,504931.4812509919,0.0,-57357.96427316038,23.10381069961295,0.0
2026-07-13 10:20:00+00:00,1139.97,2592833.4258511616,3537258.5118,2346372.2422715807,1190886.2695284192,3537.2585118,2592.833425851162,3537258.5118,0.021,0.0189,257.72274430366616,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7175905332584,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49533240462.563255,13.759233461823127,9.691159804734172,310.0,149.2216245763762,263.8549516212007,137.93666241331994,150.09935693843602,0.0,0.0,0.0,0.0,0.0,0.0,-3.132744362249097,-57.42729319465241,505494.03780293977,505517.150358336,505494.03780293977,0.0,-57404.1806392562,23.112555396204698,0.0
2026-07-13 10:30:00+00:00,1141.141,2593086.083558307,3540892.05454,2346907.723945571,1193984.3305944288,3540.89205454,2593.086083558307,3540892.05454,0.021,0.0189,257.7175905332584,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.71244257019737,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,49802387925.6661,13.833996646018361,9.743818404325284,310.0,149.1649969827052,265.77552824964505,137.94649700318465,150.04140566762175,0.0,0.0,0.0,0.0,0.0,0.0,-3.142323284818496,-57.4735354163937,506029.5194769301,506052.64058780076,506029.5194769301,0.0,-57450.41430552304,23.12111087066296,0.0
2026-07-13 10:40:00+00:00,1142.058,2593338.456806023,3543737.45052,2347422.101705963,1196315.3488140372,3543.73745052,2593.3384568060233,3543737.45052,0.021,0.0189,257.71244257019737,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.7073036292906,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50071816264.92672,13.908837851368533,9.796531957230675,310.0,149.10846863273068,267.6142389828729,137.9564142591245,149.98352827451438,0.0,0.0,0.0,0.0,0.0,0.0,-3.1519099172945264,-57.51979485618283,506543.89723732177,506567.0269572163,506543.89723732177,0.0,-57496.66513628827,23.129719894554,0.0
2026-07-13 10:50:00+00:00,1142.726,2593590.387990828,3545810.2144400002,2347912.788301621,1197897.4261383791,3545.8102144400004,2593.5903879908283,3545810.2144400002,0.021,0.0189,257.7073036292906,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.70217025878725,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50341511255.39464,13.983753126498511,9.849297680344153,310.0,149.05200155719413,269.37460384914067,137.96641447099756,149.9257267048996,0.0,0.0,0.0,0.0,0.0,0.0,-3.1615042625028678,-57.5660712500492,507034.58383298,507057.7220299132,507034.58383298,0.0,-57542.93305311602,23.138196933177824,0.0
2026-07-13 11:00:00+00:00,1143.15,2593842.046330137,3547125.8609999996,2348383.050882683,1198742.8101173164,3547.1258609999995,2593.8420463301372,3547125.8609999996,0.021,0.0189,257.70217025878725,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6970460588149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50611460632.499855,14.058739064583293,9.902113174107221,310.0,148.99563535749817,271.0599945652688,137.97649721352553,149.86799953877073,0.0,0.0,0.0,0.0,0.0,0.0,-3.1711063232629755,-57.612364560645204,507504.8464140422,507527.9930693402,507504.8464140422,0.0,-57589.21790534718,23.146655298027326,0.0
2026-07-13 11:10:00+00:00,1143.331,2594093.2553302506,3547687.4931399995,2348838.112018984,1198849.3811210156,3547.6874931399993,2594.0932553302505,3547687.4931399995,0.021,0.0189,257.6970460588149,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6919278504664,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,50881655265.10549,14.13379312919597,9.954976652016398,310.0,148.9393350656648,272.67366042274176,137.9866621302762,149.8103485730468,0.0,0.0,0.0,0.0,0.0,0.0,-3.180716102460962,-57.65867518791766,507959.90755034244,507983.0628639787,507959.90755034244,0.0,-57635.519874281425,23.155313636234496,0.0
2026-07-13 11:20:00+00:00,1143.271,2594344.1708329655,3547501.3167399997,2349265.656914539,1198235.6598254605,3547.5013167399998,2594.3441708329656,3547501.3167399997,0.021,0.0189,257.6919278504664,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6868178940354,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51152078633.36535,14.208910731490375,10.007884881970009,310.0,148.88312554492342,274.21865642228715,137.99690898596847,149.75277299253997,0.0,0.0,0.0,0.0,0.0,0.0,-3.1903336028227987,-57.70500217102107,508387.452445898,508410.6159374497,508387.452445898,0.0,-57681.838679469365,23.1634915517061,0.0
2026-07-13 11:30:00+00:00,1142.97,2594594.682028427,3546567.3318,2349684.4222613852,1196882.9095386146,3546.5673318,2594.5946820284266,3546567.3318,0.021,0.0189,257.6868178940354,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.681714271405,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51422725459.477585,14.28409040541044,10.060836831368112,310.0,148.82698569598904,275.69795916396595,138.0072375921859,149.69527398224025,0.0,0.0,0.0,0.0,0.0,0.0,-3.1999588272184116,-57.751346373679766,508806.2177927438,508829.38989407313,508806.2177927438,0.0,-57728.17427235044,23.172101329320867,0.0
2026-07-13 11:40:00+00:00,1142.426,2594844.8829496177,3544879.3324399996,2350082.2801413443,1194797.0522986553,3544.8793324399994,2594.844882949618,3544879.3324399996,0.021,0.0189,257.681714271405,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6766190052035,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51693583188.768974,14.359328663546938,10.113830043893632,310.0,148.77093776777312,277.1143864786638,138.0176477816921,149.63785081587167,0.0,0.0,0.0,0.0,0.0,0.0,-3.2095917784407053,-57.7977073337618,509204.0756727032,509227.25615274423,509204.0756727032,0.0,-57774.526853720774,23.180480041024566,0.0
2026-07-13 11:50:00+00:00,1141.635,2595094.67443779,3542424.9069,2350466.7950914702,1191958.1118085296,3542.4249068999998,2595.09467443779,3542424.9069,0.021,0.0189,257.6766190052035,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.67153092315993,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,51964643805.360855,14.434623279266905,10.166862951242932,310.0,148.71496886529346,278.4706515321656,138.02813982918897,149.5805042954158,0.0,0.0,0.0,0.0,0.0,0.0,-3.219232459319421,-57.844085272293256,509588.59062282887,509611.7795920946,509588.59062282887,0.0,-57820.89630302752,23.188969265735068,0.0
2026-07-13 12:00:00+00:00,1140.592,2595344.1139615267,3539188.5404800004,2350830.305850479,1188358.2346295216,3539.1885404800005,2595.3441139615265,3539188.5404800004,0.021,0.0189,257.67153092315993,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6664497893149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52235894696.74272,14.509970749095201,10.21993308578309,310.0,148.65907639299792,279.769324627861,138.03871341317304,149.52323474602665,0.0,0.0,0.0,0.0,0.0,0.0,-3.228880872578059,-57.89047955182674,509952.10138183745,509975.29852160416,509952.10138183745,0.0,-57867.28241206001,23.19713976672938,0.0
2026-07-13 12:10:00+00:00,1139.291,2595593.213087556,3535151.61554,2351185.116315475,1183966.499224525,3535.15161554,2595.593213087556,3535151.61554,0.021,0.0189,257.6664497893149,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6613762789165,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52507330632.773094,14.585369620214749,10.2730394242389,310.0,148.60326777861587,281.01288832171366,138.0493681833401,149.4660420802437,0.0,0.0,0.0,0.0,0.0,0.0,-3.23853702102927,-57.93689070726597,510306.911846834,510330.1174245536,510306.911846834,0.0,-57913.68512954633,23.205577719636494,0.0
2026-07-13 12:20:00+00:00,1137.724,2595841.938711271,3530289.30856,2351520.2941596354,1178769.0144003644,3530.28930856,2595.8419387112713,3530289.30856,0.021,0.0189,257.6613762789165,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.65630984532834,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,52778939823.94941,14.660816617763725,10.326179659998635,310.0,148.54753700914583,282.20369470563384,138.06010391714932,149.4089267473862,0.0,0.0,0.0,0.0,0.0,0.0,-3.2482009073771043,-57.98331808700483,510642.08969099424,510665.3033808637,510642.08969099424,0.0,-57960.10439713538,23.213689869451628,0.0
2026-07-13 12:30:00+00:00,1135.88,2596090.3176301336,3524567.4872000003,2351844.915456902,1172722.5717430986,3524.5674872000004,2596.0903176301335,3524567.4872000003,0.021,0.0189,257.65630984532834,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.65125106607377,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53050715926.54884,14.736309979596902,10.37935255191532,310.0,148.49189043734586,283.3440095889652,138.07092009623804,149.35188868436316,0.0,0.0,0.0,0.0,0.0,0.0,-3.257872534359005,-58.02976189140313,510966.71098826046,510989.9328904596,510966.71098826046,0.0,-58006.53998920397,23.221902199162287,0.0
2026-07-13 12:40:00+00:00,1133.747,2596338.3215303607,3517948.9161799997,2352155.3949204995,1165793.5212595002,3517.9489161799997,2596.3383215303606,3517948.9161799997,0.021,0.0189,257.65125106607377,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6461993844718,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53322650445.68559,14.811847346023775,10.432556437967747,310.0,148.43632193972346,284.43598825456104,138.08181643912408,149.2949283301963,0.0,0.0,0.0,0.0,0.0,0.0,-3.267551904673974,-58.07622188981565,511277.19045185816,511300.4204510644,511277.19045185816,0.0,-58052.99189060938,23.229999206268985,0.0
2026-07-13 12:50:00+00:00,1131.311,2596585.977701895,3510390.1543399994,2352457.9214418773,1157932.2328981222,3510.3901543399993,2596.585977701895,3510390.1543399994,0.021,0.0189,257.6461993844718,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6411553605995,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53594738599.777794,14.887427388827165,10.485790382641236,310.0,148.38083767712865,285.48171313286576,138.09279376422504,149.23804561310678,0.0,0.0,0.0,0.0,0.0,0.0,-3.2772390210766384,-58.12269841598592,511579.7169732362,511602.9552363213,511579.7169732362,0.0,-58099.46015290078,23.238263085142535,0.0
2026-07-13 13:00:00+00:00,1128.554,2596833.2586862007,3501835.34876,2352746.023210352,1149089.3255496481,3501.8353487599998,2596.8332586862007,3501835.34876,0.021,0.0189,257.6411553605995,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.63611843909814,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,53866971724.17365,14.963047701159349,10.539052690699927,310.0,148.32543154061355,286.48315659763784,138.1038517631121,149.18124095153848,0.0,0.0,0.0,0.0,0.0,0.0,-3.2869338862568447,-58.16919108123916,511867.81874171045,511891.06507433706,511867.81874171045,0.0,-58145.94474861253,23.246332626637013,0.0
2026-07-13 13:10:00+00:00,1125.458,2597080.1917084507,3492228.6465200004,2353023.6014835006,1139205.0450364999,3492.2286465200004,2597.0801917084505,3492228.6465200004,0.021,0.0189,257.63611843909814,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6310896092762,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54139343495.10855,15.038706526419041,10.592342124901664,310.0,148.27011441257247,287.4422130636035,138.1149900994011,149.12451404930354,0.0,0.0,0.0,0.0,0.0,0.0,-3.296636502895537,-58.21569983215187,512145.3970148595,512168.65139031585,512145.3970148595,0.0,-58192.44545669551,23.254375456359412,0.0
2026-07-13 13:20:00+00:00,1122.0,2597326.7282671346,3481498.6799999992,2353292.0598391662,1128206.620160833,3481.4986799999992,2597.3267282671345,3481498.6799999992,0.021,0.0189,257.6310896092762,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.62606713603014,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54411848430.96951,15.114402341935977,10.645657612770934,310.0,148.2148672068657,288.3606954802961,138.12620856272787,149.06786587486218,0.0,0.0,0.0,0.0,0.0,0.0,-3.306346873679819,-58.2622247056919,512413.8553705251,512437.1178072951,512413.8553705251,0.0,-58238.962268921896,23.26243677000457,0.0
2026-07-13 13:30:00+00:00,1118.153,2597572.953424065,3469561.6698199995,2353549.856897671,1116011.8129223287,3469.5616698199997,2597.572953424065,3469561.6698199995,0.021,0.0189,257.62606713603014,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.62105298399865,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54684480125.35754,15.190133368154871,10.698997900898192,310.0,148.15971153451923,289.24033597121877,138.13750699564014,149.01129565683897,0.0,0.0,0.0,0.0,0.0,0.0,-3.316065001267423,-58.30876552562269,512671.6524290296,512694.922838995,512671.6524290296,0.0,-58285.49511565728,23.270409965407453,0.0
2026-07-13 13:40:00+00:00,1113.888,2597818.770862426,3456327.6307199993,2353800.762843629,1102526.8678763704,3456.3276307199994,2597.818770862426,3456327.6307199993,0.021,0.0189,257.62105298399865,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.61604525496415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,54957234433.99092,15.265898453886367,10.752362178456282,310.0,148.10462651513978,290.0828025860424,138.14888526163475,148.9548044222714,0.0,0.0,0.0,0.0,0.0,0.0,-3.3257908883418237,-58.35532244640392,512922.5583749878,512945.83683537843,512922.5583749878,0.0,-58332.043986013276,23.278460390640248,0.0
2026-07-13 13:50:00+00:00,1109.169,2598064.273640789,3441684.85686,2354037.5568342716,1087647.3000257285,3441.6848568600003,2598.064273640789,3441684.85686,0.021,0.0189,257.61604525496415,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.61104592903496,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55230102880.22465,15.341695244506846,10.80574878699281,310.0,148.04963392991863,290.889665966211,138.16034373876914,148.89839137972893,0.0,0.0,0.0,0.0,0.0,0.0,-3.335524537481674,-58.40189483910219,513159.35236563056,513182.6385619797,513159.35236563056,0.0,-58378.60864275304,23.286196349152306,0.0
2026-07-13 14:00:00+00:00,1103.956,2598309.3646837627,3425509.2306399993,2354273.712132033,1071235.5185079663,3425.5092306399993,2598.309364683763,3425509.2306399993,0.021,0.0189,257.61104592903496,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.6060529288388,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55503085071.351875,15.417523630931077,10.85915764967483,310.0,147.99471092776042,291.6624583811505,138.17188204501068,148.8420576318536,0.0,0.0,0.0,0.0,0.0,0.0,-3.345265951381161,-58.44848339692222,513395.5076633918,513418.80194230186,513395.5076633918,0.0,-58425.189118012204,23.294278910019784,0.0
2026-07-13 14:10:00+00:00,1098.204,2598554.1458331193,3407661.119759999,2354495.7218706063,1053165.397889393,3407.661119759999,2598.5541458331195,3407661.119759999,0.021,0.0189,257.6060529288388,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.60106836294074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,55776172510.55587,15.493381252932187,10.91258710410335,310.0,147.93988070288194,292.40262578826236,138.18349986226468,148.7858023119854,0.0,0.0,0.0,0.0,0.0,0.0,-3.3550151326134428,-58.495087393691904,513617.517401965,513640.8194003498,513617.517401965,0.0,-58471.78539530706,23.30199838484259,0.0
2026-07-13 14:20:00+00:00,1091.859,2598798.513715719,3387972.9654599996,2354714.0084806345,1033258.9569793651,3387.9729654599996,2598.798513715719,3387972.9654599996,0.021,0.0189,257.60106836294074,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5960901386581,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56049362954.60918,15.569267487391437,10.966036711391771,310.0,147.88512023577283,293.1115602293898,138.19519700047442,148.72962651793105,0.0,0.0,0.0,0.0,0.0,0.0,-3.3647720837999886,-58.541707119272616,513835.8040119932,513859.11387478356,513835.8040119932,0.0,-58518.397256482276,23.30986279033823,0.0
2026-07-13 14:30:00+00:00,1084.858,2599042.5709241163,3366249.28252,2354928.053493585,1011321.2290264149,3366.2492825199997,2599.0425709241163,3366249.28252,0.021,0.0189,257.5960901386581,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.591120605264,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56322653849.056885,15.645181624738024,11.01950597176195,310.0,147.8304553684378,293.79060125726056,138.206973271028,148.6735292508836,0.0,0.0,0.0,0.0,0.0,0.0,-3.374536807595253,-58.588342771587655,514049.84902494366,514073.1668511012,514049.84902494366,0.0,-58565.02494543011,23.317826157544914,0.0
2026-07-13 14:40:00+00:00,1077.128,2599286.2022842676,3342263.5563199995,2355127.724495655,987135.8318243446,3342.2635563199997,2599.286202284268,3342263.5563199995,0.021,0.0189,257.591120605264,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.58615697650373,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56596036560.19869,15.721121266721859,11.072993196033682,310.0,147.7758554520755,294.44100828400474,138.21882779686658,148.61751193807746,0.0,0.0,0.0,0.0,0.0,0.0,-3.3843093065079883,-58.63499347641441,514249.5200270136,514272.845379427,514249.5200270136,0.0,-58611.66812400101,23.325352413397923,0.0
2026-07-13 14:50:00+00:00,1068.586,2599529.5443912945,3315758.24284,2355325.6250542775,960432.6177857225,3315.75824284,2599.5295443912946,3315758.24284,0.021,0.0189,257.58615697650373,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.58120217541125,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,56869510016.626595,15.79708611572961,11.126498174586393,310.0,147.72135264005775,295.0640048719151,138.23076183119517,148.561573299104,0.0,0.0,0.0,0.0,0.0,0.0,-3.394089583108297,-58.681659601850654,514447.4205856362,514470.7536483544,514447.4205856362,0.0,-58658.32653913251,23.333062718142173,0.0
2026-07-13 15:00:00+00:00,1059.132,2599772.453942319,3286423.04808,2355518.553930804,930904.494149196,3286.42304808,2599.772453942319,3286423.04808,0.021,0.0189,257.58120217541125,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.57625332239337,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57143071226.07483,15.873075340576342,11.18002032198442,310.0,147.66691525686159,295.6607581414532,138.24277491848022,148.5057147927629,0.0,0.0,0.0,0.0,0.0,0.0,-3.403877639968579,-58.72834116169358,514640.34946216305,514663.6902420845,514640.34946216305,0.0,-58705.000381772115,23.340779921461944,0.0
2026-07-13 15:10:00+00:00,1048.646,2600015.072108629,3253885.61924,2355703.1941060685,898182.4251339315,3253.88561924,2600.0150721086293,3253885.61924,0.021,0.0189,257.57625332239337,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5713133060053,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57416715206.1715,15.949087557269861,11.23355866342858,310.0,147.61257507659283,296.23237985617243,138.25486676766255,148.44993514755524,0.0,0.0,0.0,0.0,0.0,0.0,-3.413673479600399,-58.77503779092036,514824.98963742703,514848.3379520404,514824.98963742703,0.0,-58751.68947630696,23.34831461340218,0.0
2026-07-13 15:20:00+00:00,1036.991,2600257.2572774114,3217720.85354,2355884.769062602,861836.0844773981,3217.72085354,2600.2572572774116,3217720.85354,0.021,0.0189,257.5713133060053,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5663792473174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57690440108.70211,16.02512225241725,11.287112837316402,310.0,147.55830043102537,296.7799377633457,138.2670372050798,148.39423581257373,0.0,0.0,0.0,0.0,0.0,0.0,-3.4234771045384504,-58.82174962830425,515006.5645939609,515029.92051265284,515006.5645939609,0.0,-58798.39370961231,23.355918691937404,0.0
2026-07-13 15:30:00+00:00,1023.998,2600499.1505876835,3177404.3541200003,2356063.1704655164,821341.1836544839,3177.4043541200003,2600.4991505876837,3177404.3541200003,0.021,0.0189,257.5663792473174,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.56145402752963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,57964244020.38202,16.10117889455056,11.34068246931447,310.0,147.50412301336002,297.30445924557836,138.27928609246362,148.33861551516702,0.0,0.0,0.0,0.0,0.0,0.0,-3.433288517332742,-58.868476765750685,515184.96599687537,515208.3295655986,515184.96599687537,0.0,-58845.11319702747,23.363568723209028,0.0
2026-07-13 15:40:00+00:00,1009.466,2600740.61078697,3132312.4300399995,2356234.6251589023,776077.8048810973,3132.3124300399995,2600.7406107869697,3132312.4300399995,0.021,0.0189,257.56145402752963,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.55653477624224,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58238122764.10236,16.177256323361767,11.394266742173011,310.0,147.45001124919867,297.8069202932686,138.29161368971594,148.28307569455745,0.0,0.0,0.0,0.0,0.0,0.0,-3.4431077204794565,-58.9152188802893,515356.42069026094,515379.7917475302,515356.42069026094,0.0,-58891.84782302001,23.37105726928712,0.0
2026-07-13 15:50:00+00:00,993.15,2600981.778596364,3081684.8609999996,2356401.867744848,725282.9932551514,3081.6848609999997,2600.981778596364,3081684.8609999996,0.021,0.0189,257.55653477624224,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.55162436209525,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58512073803.631905,16.253353834342196,11.447865159679338,310.0,147.39599669358165,298.28825398814195,138.3040198359966,148.22761507678155,0.0,0.0,0.0,0.0,0.0,0.0,-3.452934716463955,-58.96197590698837,515523.66327620717,515547.04178955674,515523.66327620717,0.0,-58938.5973936388,23.378513349569403,0.0
2026-07-13 16:00:00+00:00,974.753,2601222.513378896,3024600.07382,2356566.397886404,668033.6759335962,3024.60007382,2601.2225133788957,3024600.07382,0.021,0.0189,257.55162436209525,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5467199269571,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,58786095502.54028,16.329470972927858,11.501477401666472,310.0,147.34204790706235,298.7493582237148,138.3165041757789,148.17223509015412,0.0,0.0,0.0,0.0,0.0,0.0,-3.4627695077807226,-59.00874790060792,515688.19341776246,515711.5794145723,515688.19341776246,0.0,-58985.361903798126,23.38599680979678,0.0
2026-07-13 16:10:00+00:00,953.904,2601462.955254461,2959906.87776,2356727.4317003093,603179.4460596908,2959.90687776,2601.462955254461,2959906.87776,0.021,0.0189,257.5467199269571,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.5418243274457,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,59060185754.06609,16.405607153907248,11.555103055947338,310.0,147.28819631243633,299.19109142053,138.32906648872512,148.11693446032208,0.0,0.0,0.0,0.0,0.0,0.0,-3.4726120969157273,-59.05553481002709,515849.2272316679,515872.6206863775,515849.2272316679,0.0,-59032.14135531749,23.39345470959961,0.0
