timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-11 14:00:00,1104.024,3425720.23056,3425720.2305599996,2350838.003058676,1074882.2275013234,3425.7202305599994,3425.72023056,3425720.2305599996,0.01638675687442635,0.0,0.0,0.01638675687442635,0.021,0.0,0.0,220.22192560898017,220.1429512606061,182.0,310.0,220.1429512606061,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,327140102086.3481,90.87225057954113,64.00483752424763,310.0,220.22192560898017,307.20752426188983,233.69197022020333,219.27787461832315,0.0,0.0,0.0,0.0,0.0,0.0,-1.36925966803984,-105.14369607186563,2350838.003058676,2350953.850571682,2350838.003058676,0.0,-105027.84855885943,115.84751300619973,0.0
2026-07-11 14:10:00,1098.293,3407937.2814199994,3407937.2814199994,2338496.362699009,1069440.9187209904,3407.9372814199996,3407.9372814199996,3407937.2814199994,0.01631613055044892,0.0,0.0,0.01631613055044892,0.021,0.0,0.0,220.3030681353035,220.22192560898017,182.0,310.0,220.22192560898017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,328480044566.4695,91.2444568240193,64.26699676484532,310.0,220.3030681353035,307.3463781622403,234.2580965022322,219.31935812256964,0.0,0.0,0.0,0.0,0.0,0.0,-1.3868220173045325,-105.37409558815665,2338496.362699009,2338611.5624571545,2338496.362699009,0.0,-105258.895830011,115.1997581456526,0.0
2026-07-11 14:20:00,1091.973,3388326.70062,3388326.70062,2324908.977569831,1063417.7230501687,3388.32670062,3388.32670062,3388326.70062,0.016237016281398214,0.0,0.0,0.016237016281398214,0.021,0.0,0.0,220.38611023166862,220.3030681353035,182.0,310.0,220.3030681353035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,329811696803.0013,91.61436022305591,64.5275340224131,310.0,220.38611023166862,307.47696007923435,234.82846032349565,219.36329367941454,0.0,0.0,0.0,0.0,0.0,0.0,-1.4044225291565617,-105.6030711121747,2324908.977569831,2325023.46533184,2324908.977569831,0.0,-105488.58335016575,114.48776200895372,0.0
2026-07-11 14:30:00,1085.002,3366696.1058799997,3366696.1058799997,2309952.350137649,1056743.7557423506,3366.69610588,3366.69610588,3366696.1058799997,0.016148413570679247,0.0,0.0,0.016148413570679247,0.021,0.0,0.0,220.47073022344034,220.38611023166862,182.0,310.0,220.38611023166862,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,331134238147.3199,91.98173281869997,64.78628873735742,310.0,220.47073022344034,307.59976109534074,235.40230691365585,219.40963588800938,0.0,0.0,0.0,0.0,0.0,0.0,-1.422060942728969,-105.83048143444458,2309952.350137649,2310066.055298784,2309952.350137649,0.0,-105716.77627330972,113.70516113485792,0.0
2026-07-11 14:40:00,1077.307,3342818.9825799996,3342818.9825799996,2293477.581924419,1049341.4006555807,3342.8189825799996,3342.8189825799996,3342818.9825799996,0.016049144580291715,0.0,0.0,0.016049144580291715,0.021,0.0,0.0,220.5565476032413,220.47073022344034,182.0,310.0,220.47073022344034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,332446758701.0451,92.34632186140142,65.04308288840359,310.0,220.5565476032413,307.7152429470902,235.9788264115234,219.45832059368314,0.0,0.0,0.0,0.0,0.0,0.0,-1.4397369710618013,-106.0561699969937,2293477.581924419,2293590.4262056933,2293477.581924419,0.0,-105943.32571571926,112.84428127444698,0.0
2026-07-11 14:50:00,1068.806,3316440.8896400006,3316440.88964,2275311.0168169197,1041129.8728230805,3316.44088964,3316.4408896400005,3316440.88964,0.015937882496983767,0.0,0.0,0.015937882496983767,0.021,0.0,0.0,220.64312142328842,220.5565476032413,182.0,310.0,220.5565476032413,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,333748244471.4342,92.7078456865095,65.2977180882541,310.0,220.64312142328842,307.8238397492684,236.55715008284423,219.5092624472267,0.0,0.0,0.0,0.0,0.0,0.0,-1.4574502981184427,-106.27996233984851,2275311.0168169197,2275422.912988347,2275311.0168169197,0.0,-106168.06616842095,111.8961714275647,0.0
2026-07-11 15:00:00,1059.399,3287251.5330600003,3287251.53306,2255249.7955722087,1032001.7374877911,3287.25153306,3287.2515330600004,3287251.53306,0.015813016812919117,0.0,0.0,0.015813016812919117,0.021,0.0,0.0,220.72993208553882,220.64312142328842,182.0,310.0,220.64312142328842,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,335037559861.14825,93.06598885031896,65.54997215771813,310.0,220.72993208553882,307.9259595874477,237.13633910631637,219.56235193988246,0.0,0.0,0.0,0.0,0.0,0.0,-1.4752005753002875,-106.50166309106834,2255249.7955722087,2255360.6459478186,2255249.7955722087,0.0,-106390.81271545822,110.85037561011268,0.0
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2233055.239751668,1021832.6291083316,3254.88786886,3254.88786886,3254887.86886,0.01567266452575486,0.0,0.0,0.01567266452575486,0.021,0.0,0.0,220.81638241285134,220.72993208553882,182.0,310.0,220.72993208553882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,336313426190.3905,93.42039616399737,65.79959492357597,310.0,220.81638241285134,308.0219860200089,237.71537251497796,219.61745217413593,0.0,0.0,0.0,0.0,0.0,0.0,-1.4929874173455273,-106.72105227143928,2233055.239751668,2233164.9343418535,2233055.239751668,0.0,-106611.35768125392,109.6945901853469,0.0
2026-07-11 15:20:00,1037.379,3218924.794259999,3218924.7942599994,2208449.89758246,1010474.8966775392,3218.9247942599995,3218.924794259999,3218924.7942599994,0.015514625446217217,0.0,0.0,0.015514625446217217,0.021,0.0,0.0,220.90177237804136,220.81638241285134,182.0,310.0,220.81638241285134,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,337574398448.8695,93.77066623579708,66.04630367010938,310.0,220.90177237804136,308.11227948078374,238.29313681425194,219.67439518237683,0.0,0.0,0.0,0.0,0.0,0.0,-1.510810397561661,-106.93788129680219,2208449.89758246,2208558.312095142,2208449.89758246,0.0,-106829.46678412054,108.41451268165838,0.0
2026-07-11 15:30:00,1024.464,3178850.32416,3178850.32416,2181097.400743393,997752.9234166066,3178.8503241599997,3178.8503241599997,3178850.32416,0.015336258272699806,0.0,0.0,0.015336258272699806,0.021,0.0,0.0,220.98527233564167,220.90177237804136,182.0,310.0,220.90177237804136,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,338818829964.8571,94.11634165690475,66.28977622661611,310.0,220.98527233564167,308.1971785704273,238.86840139469598,219.7329768763226,0.0,0.0,0.0,0.0,0.0,0.0,-1.528669042044653,-107.15186689795128,2181097.400743393,2181204.3935439675,2181097.400743393,0.0,-107044.87409737683,106.99280057444412,0.0
2026-07-11 15:40:00,1010.025,3134046.973499999,3134046.9734999994,2150595.984955328,983450.9885446713,3134.0469734999992,3134.046973499999,3134046.9734999994,0.015134386616553828,0.0,0.0,0.015134386616553828,0.021,0.0,0.0,221.06591938017326,220.98527233564167,182.0,310.0,220.98527233564167,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,340044833190.4477,94.4568981084577,66.52964329506074,310.0,221.06591938017326,308.27700124707036,239.43980524620156,219.79295135400298,0.0,0.0,0.0,0.0,0.0,0.0,-1.546562822774228,-107.3626843774511,2150595.984955328,2150701.393695078,2150595.984955328,0.0,-107257.27563770115,105.40873974995338,0.0
2026-07-11 15:50:00,993.821,3083766.93374,3083766.93374,2116459.6509847306,967307.2827552692,3083.76693374,3083.76693374,3083766.93374,0.014905179764592191,0.0,0.0,0.014905179764592191,0.021,0.0,0.0,221.14259779396733,221.06591938017326,182.0,310.0,221.06591938017326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,341250229188.0498,94.79173033001383,66.76547856712573,310.0,221.14259779396733,308.35204591205644,240.00581803564936,219.85402487080157,0.0,0.0,0.0,0.0,0.0,0.0,-1.5644911492606122,-107.56995891830364,2116459.6509847306,2116563.2882551565,2116459.6509847306,0.0,-107466.32164787757,103.63727042607206,0.0
2026-07-11 16:00:00,975.557,3027094.8375799996,3027094.8375799996,2078093.2954288386,949001.542151161,3027.0948375799994,3027.0948375799994,3027094.8375799996,0.014643971600333363,0.0,0.0,0.014643971600333363,0.021,0.0,0.0,221.21403422412348,221.14259779396733,182.0,310.0,221.14259779396733,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,342432482201.3335,95.12013394481485,66.996785923042,310.0,221.21403422412348,308.42259237624444,240.56470123659537,219.91584855803944,0.0,0.0,0.0,0.0,0.0,0.0,-1.5824533583151235,-107.77325432706841,2078093.2954288386,2078194.9431332208,2078093.2954288386,0.0,-107671.60662268614,101.64770438226697,0.0
2026-07-11 16:10:00,954.872,2962910.523679999,2962910.5236799996,2034775.6916063658,928134.8320736338,2962.9105236799996,2962.910523679999,2962910.5236799996,0.014345083360726965,0.0,0.0,0.014345083360726965,0.021,0.0,0.0,221.27869758533527,221.21403422412348,182.0,310.0,221.21403422412348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,343588624021.9921,95.44128445055337,67.22298463397446,310.0,221.27869758533527,308.48890269919383,241.11446966598737,219.9780111681418,0.0,0.0,0.0,0.0,0.0,0.0,-1.6004487016523838,-107.9720600235621,2034775.6916063658,2034875.0944546126,2034775.6916063658,0.0,-107872.65717531531,99.40284824678383,0.0
2026-07-11 16:20:00,931.313,2889808.3602200006,2889808.36022,1985612.5402085527,904195.8200114474,2889.80836022,2889.8083602200004,2889808.36022,0.014001422901783592,0.0,0.0,0.014001422901783592,0.021,0.0,0.0,221.33480815370916,221.27869758533527,182.0,310.0,221.27869758533527,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,344715150196.156,95.75420838782111,67.44338905484591,310.0,221.33480815370916,308.55122184010594,241.6528314337071,220.04002914734903,0.0,0.0,0.0,0.0,0.0,0.0,-1.6184763305158192,-108.16577318061206,1985612.5402085527,1985709.396787078,1985612.5402085527,0.0,-108068.91660208697,96.85657852508302,0.0
2026-07-11 16:30:00,904.314,2806032.083159999,2806032.0831599995,1929489.7733349872,876542.3098250122,2806.0320831599993,2806.032083159999,2806032.0831599995,0.013604181060964836,0.0,0.0,0.013604181060964836,0.021,0.0,0.0,221.38036156487388,221.33480815370916,182.0,310.0,221.33480815370916,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,345807888225.3898,96.05774672927494,67.65718283791203,310.0,221.38036156487388,308.6097780999628,242.17710485803818,220.10133479180854,0.0,0.0,0.0,0.0,0.0,0.0,-1.6365352765230659,-108.35367604347982,1929489.7733349872,1929583.7247664211,1929489.7733349872,0.0,-108259.72461204603,93.95143143378664,0.0
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1865010.6551675806,844330.7146524196,2709.34136982,2709.34136982,2709341.36982,0.013142204487579011,0.0,0.0,0.013142204487579011,0.021,0.0,0.0,221.41277864195513,221.38036156487388,182.0,310.0,221.38036156487388,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,346861828043.65076,96.35050778990299,67.86338576564212,310.0,221.41277864195513,308.66478321538307,242.6841187688169,220.16126515189697,0.0,0.0,0.0,0.0,0.0,0.0,-1.6546244276489093,-108.5349067550604,1865010.6551675806,1865101.270523371,1865010.6551675806,0.0,-108444.29139927006,90.61535579034535,0.0
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1790410.6415644004,806467.7708955994,2596.8784124599997,2596.8784124599997,2596878.41246,0.012601321631231744,0.0,0.0,0.012601321631231744,0.021,0.0,0.0,221.42950407748978,221.41277864195513,182.0,310.0,221.41277864195513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,347870901430.149,96.63080595281916,68.06081059292856,310.0,221.42950407748978,308.71643193832136,243.1701015845831,220.21904954675742,0.0,0.0,0.0,0.0,0.0,0.0,-1.6727424978788494,-108.70842137964014,1790410.6415644004,1790497.3988766903,1790410.6415644004,0.0,-108621.66406735033,86.75731228981749,0.0
2026-07-11 17:00:00,794.384,2464925.88896,2464925.88896,1703477.4051799783,761448.4837800218,2464.92588896,2464.92588896,2464925.88896,0.011963297831225633,0.0,0.0,0.011963297831225633,0.021,0.0,0.0,221.42723029434373,221.42950407748978,182.0,310.0,221.42950407748978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,348827713462.54114,96.8965870729281,68.24801050600537,310.0,221.42723029434376,308.7649007013708,243.63049940311356,220.27379701601868,0.0,0.0,0.0,0.0,0.0,0.0,-1.6908879891577073,-108.87294767314694,1703477.4051799783,1703559.6683267315,1703477.4051799783,0.0,-108790.68452639366,82.2631467532774,0.0
2026-07-11 17:10:00,744.021,2308652.52174,2308652.5217399998,1601561.3195883883,707091.2021516114,2308.65252174,2308.6525217400003,2308652.5217399998,0.011204549364203545,0.0,0.0,0.011204549364203545,0.021,0.0,0.0,221.4037007061086,221.42723029434373,182.0,310.0,221.42723029434373,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,349723280287.99554,97.14535563555432,68.4232278174562,310.0,221.4037007061086,308.8103446104127,244.05993394529432,220.32449457358166,0.0,0.0,0.0,0.0,0.0,0.0,-1.7090591458225308,-109.02693998894053,1601561.3195883883,1601638.315746285,1601561.3195883883,0.0,-108949.94383104378,76.99615789674863,0.0
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1481669.3680631714,640093.0774768288,2121.76244554,2121.76244554,2121762.44554,0.010294764830391668,0.0,0.0,0.010294764830391668,0.021,0.0,0.0,221.3570417019466,221.4037007061086,182.0,310.0,221.4037007061086,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,350546823263.66516,97.37411757324033,68.58435368987539,310.0,221.3570417019466,308.8528910974646,244.45226031502665,220.3700158140958,0.0,0.0,0.0,0.0,0.0,0.0,-1.7272539031400886,-109.16854390534655,1481669.3680631714,1481740.1700213745,1481669.3680631714,0.0,-109097.74194714357,70.80195820298104,0.0
2026-07-11 17:30:00,611.089,1896172.5016599998,1896172.50166,1340419.9035723824,555752.5980876177,1896.17250166,1896.1725016599999,1896172.50166,0.00919532919463928,0.0,0.0,0.00919532919463928,0.021,0.0,0.0,221.2866095444789,221.3570417019466,182.0,310.0,221.3570417019466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,351285535975.799,97.57931554883307,68.7288825532452,310.0,221.28660954447892,308.892626050851,244.8007431779604,220.40912501101494,0.0,0.0,0.0,0.0,0.0,0.0,-1.7454698291611863,-109.29555612658464,1340419.9035723824,1340483.4096830017,1340419.9035723824,0.0,-109232.05001596548,63.50611061917152,0.0
2026-07-11 17:40:00,522.751,1622064.9879400001,1622064.98794,1173510.0646608495,448554.9232791504,1622.0649879399998,1622.06498794,1622064.98794,0.007859779780329227,0.0,0.0,0.007859779780329227,0.021,0.0,0.0,221.19073462977093,221.2866095444789,182.0,310.0,221.2866095444789,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,351924031749.2208,97.75667548589468,68.85380401037366,310.0,221.19073462977093,308.9295612898749,245.0978190282729,220.44047227887629,0.0,0.0,0.0,0.0,0.0,0.0,-1.7637040505704753,-109.40532845573469,1173510.0646608495,1173564.9508254246,1173510.0646608495,0.0,-109350.44229115965,54.88616457504395,0.0
2026-07-11 17:50:00,415.586,1289538.4228400001,1289538.4228400001,974673.8078841891,314864.61495581106,1289.53842284,1289.53842284,1289538.4228400001,0.006241717216993666,0.0,0.0,0.006241717216993666,0.021,0.0,0.0,221.06166524373762,221.19073462977093,182.0,310.0,221.19073462977093,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,352443166067.013,97.90087946305917,68.95537244375019,310.0,221.06166524373762,308.9635481131357,245.33338047869822,220.4626293179872,0.0,0.0,0.0,0.0,0.0,0.0,-1.7819531441269294,-109.49456133872572,974673.8078841891,974718.4243256846,974673.8078841891,0.0,-109449.94489723025,44.61644149546919,0.0
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,739956.7525125996,155905.4666474003,895.8622191599999,895.8622191599999,895862.2191599999,0.004329881154618225,0.0,0.0,0.004329881154618225,0.021,0.0,0.0,220.8959056732273,221.06166524373762,182.0,310.0,221.06166524373762,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,352821423886.5131,98.00595107958698,69.02937844339677,310.0,220.8959056732273,308.99400333309524,245.49593776905883,220.47438550945398,0.0,0.0,0.0,0.0,0.0,0.0,-1.8002130683523851,-109.55954535273324,739956.7525125996,739989.2445196033,739956.7525125996,0.0,-109527.05334572948,32.49200700376241,0.0
2026-07-11 18:10:00,151.323,469546.18961999984,469546.18961999996,469546.18961999984,1.1641532182693481e-10,469.54618961999995,469.54618961999984,469546.18961999996,0.0022651598930162296,0.0,0.0,0.0022651598930162296,0.021,0.0,0.0,220.71948066475184,220.8959056732273,182.0,310.0,220.8959056732273,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,353044239720.39545,98.06784436677651,69.0729722772145,310.0,220.71948066475184,309.018832767385,245.58291683665146,220.47500977781488,0.0,0.0,0.0,0.0,0.0,0.0,-1.8184793647866289,-109.59777860546323,480938.38511630526,480957.50174267025,480938.38511630526,0.0,-109578.66197909822,19.116626365008415,0.0
2026-07-11 18:20:00,39.586,122832.98283999998,122832.98284,122832.98283999998,1.4551915228366852e-11,122.83298284,122.83298283999999,122832.98284,0.0005913854207907029,0.0,0.0,0.0005913854207907029,0.021,0.0,0.0,220.5644862516803,220.71948066475184,182.0,310.0,220.71948066475184,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,353121401650.8321,98.08927823634225,69.08806897978675,310.0,220.5644862516803,309.03053642231754,245.61053699857325,220.46568217225322,0.0,0.0,0.0,0.0,0.0,0.0,-1.8367478634958927,-109.6109922555825,238207.60282493205,238214.20964999168,238207.60282493205,0.0,-109604.38543052287,6.606825059629045,0.0
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,353057830355.3505,98.07161954315292,69.07563127981493,,,309.0026952889699,245.58902173593734,220.44667486041104,0.0,0.0,0.0,0.0,0.0,0.0,-1.8550145400448548,-109.60005929377209,0.0,3647.900157826458,0.0,0.0,-105952.15913594564,3647.900157826458,0.0
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352994265400.67944,98.05396261129985,69.06319482042028,,,308.9748569327708,245.56750861926878,220.42766944433217,0.0,0.0,0.0,0.0,0.0,0.0,-1.8732793946153157,-109.58912742276492,0.0,3647.536304295674,0.0,0.0,-105941.59111846924,3647.536304295674,0.0
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352930706786.18634,98.03630744060732,69.05075960147906,,,308.94702135344323,245.54599764835356,220.4086659238275,0.0,0.0,0.0,0.0,0.0,0.0,-1.8915424273890575,-109.578196642452,0.0,3647.1724872802733,0.0,0.0,-105931.02415517172,3647.1724872802733,0.0
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352867154511.2386,98.01865403089961,69.03832562286749,,,308.9191885507101,245.52448882297756,220.38966429870794,0.0,0.0,0.0,0.0,0.0,0.0,-1.909803638547845,-109.56726695272445,0.0,3646.808706467942,0.0,0.0,-105920.45824625652,3646.808706467942,0.0
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352803608575.2036,98.001002382001,69.02589288446181,,,308.8913585242943,245.50298214292675,220.37066456878443,0.0,0.0,0.0,0.0,0.0,0.0,-1.9280630282734237,-109.55633835347345,0.0,3646.4449618515355,0.0,0.0,-105909.89339162191,3646.4449618515355,0.0
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352740068977.4491,97.98335249373586,69.01346138613832,,,308.86353127391874,245.4814776079871,220.35166673386786,0.0,0.0,0.0,0.0,0.0,0.0,-1.9463205967475221,-109.54541084459004,0.0,3646.081253729033,0.0,0.0,-105899.329590861,3646.081253729033,0.0
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352676535717.3426,97.9657043659285,69.00103112777327,,,308.83570679930654,245.45997521794453,220.33267079376918,0.0,0.0,0.0,0.0,0.0,0.0,-1.9645763441518498,-109.53448442596543,0.0,3645.7175817881944,0.0,0.0,-105888.76684417724,3645.7175817881944,0.0
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352613008794.2518,97.94805799840327,68.98860210924295,,,308.8078851001806,245.43847497258514,220.3136767482994,0.0,0.0,0.0,0.0,0.0,0.0,-1.982830270668098,-109.52355909749075,0.0,3645.353946123563,0.0,0.0,-105878.20515136719,3645.353946123563,0.0
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352549488207.5442,97.9304133909845,68.97617433042362,,,308.78006617626403,245.4169768716949,220.29468459726945,0.0,0.0,0.0,0.0,0.0,0.0,-2.001082376477941,-109.51263485905707,0.0,3644.9903464227973,0.0,0.0,-105867.64451263427,3644.9903464227973,0.0
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352485973956.588,97.91277054349668,68.96374779119165,,,308.7522500272798,245.3954809150599,220.27569434049042,0.0,0.0,0.0,0.0,0.0,0.0,-2.0193326617630336,-109.50171171055568,0.0,3644.6267835944163,0.0,0.0,-105857.08492696127,3644.6267835944163,0.0
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352422466040.7509,97.89512945576415,68.95132249142334,,,308.7244366529511,245.37398710246615,220.2567059777733,0.0,0.0,0.0,0.0,0.0,0.0,-2.037581126705013,-109.49078965187772,0.0,3644.2632567157707,0.0,0.0,-105846.52639516194,3644.2632567157707,0.0
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352358964459.4008,97.87749012761134,68.93889843099504,,,308.696626053001,245.35249543369977,220.23771950892913,0.0,0.0,0.0,0.0,0.0,0.0,-2.055827771485499,-109.47986868291433,0.0,3643.899766084898,0.0,0.0,-105835.96891682943,3643.899766084898,0.0
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352295469211.90576,97.85985255886271,68.92647560978307,,,308.66881822715277,245.3310059085469,220.21873493376896,0.0,0.0,0.0,0.0,0.0,0.0,-2.0740725962860918,-109.46894880355677,0.0,3643.536311796517,0.0,0.0,-105825.41249176026,3643.536311796517,0.0
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352231980297.6337,97.8422167493427,68.9140540276638,,,308.6410131751294,245.30951852679368,220.1997522521039,0.0,0.0,0.0,0.0,0.0,0.0,-2.0923156012883743,-109.45803001369623,0.0,3643.172893640076,0.0,0.0,-105814.85712005616,3643.172893640076,0.0
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352168497715.9531,97.82458269887587,68.90163368451364,,,308.6132108966542,245.28803328822625,220.1807714637451,0.0,0.0,0.0,0.0,0.0,0.0,-2.1105567866739117,-109.44711231322397,0.0,3642.809512218926,0.0,0.0,-105804.30280100505,3642.809512218926,0.0
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352105021466.23175,97.80695040728659,68.88921458020893,,,308.5854113914504,245.26655019263077,220.16179256850356,0.0,0.0,0.0,0.0,0.0,0.0,-2.12879615262425,-109.43619570203117,0.0,3642.4461664069822,0.0,0.0,-105793.74953562419,3642.4461664069822,0.0
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,352041551547.838,97.78931987439945,68.87679671462608,,,308.5576146592413,245.24506923979345,220.14281556619054,0.0,0.0,0.0,0.0,0.0,0.0,-2.1470336993209185,-109.42528018000908,0.0,3642.082857112764,0.0,0.0,-105783.19732289632,3642.082857112764,0.0
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351978087960.1403,97.77169110003898,68.86438008764152,,,308.5298206997502,245.22359042950052,220.12384045661716,0.0,0.0,0.0,0.0,0.0,0.0,-2.165269426945427,-109.41436574704903,0.0,3641.7195842275833,0.0,0.0,-105772.64616282145,3641.7195842275833,0.0
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351914630702.50696,97.75406408402971,68.85196469913166,,,308.5020295127003,245.20211376153821,220.10486723959457,0.0,0.0,0.0,0.0,0.0,0.0,-2.183503335679267,-109.4034524030422,0.0,3641.356347439156,0.0,0.0,-105762.09605560303,3641.356347439156,0.0
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351851179774.30634,97.7364388261962,68.83955054897292,,,308.4742410978151,245.1806392356928,220.085895914934,0.0,0.0,0.0,0.0,0.0,0.0,-2.2017354257039137,-109.39254014787986,0.0,3640.9931468422583,0.0,0.0,-105751.5470010376,3640.9931468422583,0.0
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351787735174.9071,97.71881532636309,68.82713763704179,,,308.44645545481774,245.1591668517506,220.0669264824467,0.0,0.0,0.0,0.0,0.0,0.0,-2.2199656972008226,-109.38162898145339,0.0,3640.629982735132,0.0,0.0,-105740.99899871826,3640.629982735132,0.0
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351724296903.67755,97.70119358435487,68.81472596321467,,,308.4186725834319,245.13769660949785,220.04795894194385,0.0,0.0,0.0,0.0,0.0,0.0,-2.2381941503514318,-109.37071890365404,0.0,3640.2668543986656,0.0,0.0,-105730.45204925537,3640.2668543986656,0.0
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351660864959.9865,97.68357359999625,68.80231552736808,,,308.3908924833808,245.11622850872092,220.02899329323668,0.0,0.0,0.0,0.0,0.0,0.0,-2.2564207853371605,-109.35980991437307,0.0,3639.903762639675,0.0,0.0,-105719.9061517334,3639.903762639675,0.0
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351597439343.2025,97.66595537311181,68.78990632937845,,,308.363115154388,245.09476254920617,220.0100295361365,0.0,0.0,0.0,0.0,0.0,0.0,-2.274645602339411,-109.34890201350188,0.0,3639.5407068409113,0.0,0.0,-105709.36130666097,3639.5407068409113,0.0
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351534020052.6946,97.64833890352627,68.77749836912236,,,308.33534059617693,245.0732987307399,219.99106767045467,0.0,0.0,0.0,0.0,0.0,0.0,-2.292868601539566,-109.33799520093176,0.0,3639.1776877074735,0.0,0.0,-105698.81751322429,3639.1776877074735,0.0
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351470607087.83136,97.63072419106426,68.76509164647626,,,308.30756880847116,245.0518370531086,219.97210769600238,0.0,0.0,0.0,0.0,0.0,0.0,-2.3110897831189914,-109.3270894765541,0.0,3638.814704520395,0.0,0.0,-105688.27477203369,3638.814704520395,0.0
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351407200447.9816,97.61311123555045,68.75268616131666,,,308.2797997909942,245.03037751609867,219.95314961259106,0.0,0.0,0.0,0.0,0.0,0.0,-2.329309147259035,-109.31618484026016,0.0,3638.4517573744233,0.0,0.0,-105677.73308288574,3638.4517573744233,0.0
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351343800132.5145,97.5955000368096,68.74028191352014,,,308.2520335434696,245.00892011949648,219.934193420032,0.0,0.0,0.0,0.0,0.0,0.0,-2.347526694141025,-109.30528129194138,0.0,3638.088846771294,0.0,0.0,-105667.19244517009,3638.088846771294,0.0
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351280406140.79895,97.57789059466637,68.72787890296323,,,308.224270065621,244.98746486308852,219.91523911813658,0.0,0.0,0.0,0.0,0.0,0.0,-2.365742423946273,-109.29437883148917,0.0,3637.725972195549,0.0,0.0,-105656.65285929362,3637.725972195549,0.0
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351217018472.204,97.56028290894555,68.71547712952247,,,308.196509357172,244.96601174666125,219.89628670671618,0.0,0.0,0.0,0.0,0.0,0.0,-2.3839563368560723,-109.28347745879478,0.0,3637.36313384361,0.0,0.0,-105646.11432495117,3637.36313384361,0.0
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351153637126.0988,97.54267697947189,68.70307659307446,,,308.1687514178462,244.94456077000117,219.87733618558227,0.0,0.0,0.0,0.0,0.0,0.0,-2.4021684330516972,-109.27257717374975,0.0,3637.000331810472,0.0,0.0,-105635.57684193928,3637.000331810472,0.0
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351090262101.85254,97.52507280607016,68.69067729349574,,,308.1409962473673,244.92311193289484,219.8583875545462,0.0,0.0,0.0,0.0,0.0,0.0,-2.420378712714405,-109.26167797624541,0.0,3636.6375657839817,0.0,0.0,-105625.04041046143,3636.6375657839817,0.0
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,351026893398.8345,97.50747038856512,68.67827923066294,,,308.113243845459,244.90166523512877,219.83944081341946,0.0,0.0,0.0,0.0,0.0,0.0,-2.4385871760254343,-109.25077986617319,0.0,3636.274836062512,0.0,0.0,-105614.50503011068,3636.274836062512,0.0
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350963531016.4138,97.48986972678162,68.66588240445265,,,308.0854942118451,244.88022067648953,219.82049596201347,0.0,0.0,0.0,0.0,0.0,0.0,-2.456793823166005,-109.23988284342455,0.0,3635.912142334055,0.0,0.0,-105603.9707010905,3635.912142334055,0.0
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350900174953.9603,97.47227082054454,68.65348681474154,,,308.05774734624936,244.8587782567637,219.8015530001397,0.0,0.0,0.0,0.0,0.0,0.0,-2.47499865431732,-109.22898690789089,0.0,3635.5494854055287,0.0,0.0,-105593.43742248535,3635.5494854055287,0.0
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350836825210.84296,97.4546736696786,68.64109246140616,,,308.0300032483954,244.83733797573788,219.7826119276097,0.0,0.0,0.0,0.0,0.0,0.0,-2.493201669660564,-109.21809205946367,0.0,3635.186863846,0.0,0.0,-105582.90519561767,3635.186863846,0.0
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350773481786.4315,97.43707827400875,68.62869934432322,,,308.0022619180072,244.81589983319876,219.76367274423495,0.0,0.0,0.0,0.0,0.0,0.0,-2.5114028693769033,-109.20719829803438,0.0,3634.8242789710785,0.0,0.0,-105572.37401906331,3634.8242789710785,0.0
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350710144680.0955,97.41948463335987,68.61630746336934,,,307.97452335480864,244.7944638289329,219.74473544982698,0.0,0.0,0.0,0.0,0.0,0.0,-2.5296022536474854,-109.1963056234945,0.0,3634.4617301636026,0.0,0.0,-105561.8438933309,3634.4617301636026,0.0
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350646813891.2046,97.40189274755683,68.60391681842121,,,307.9467875585234,244.77302996272698,219.7258000441974,0.0,0.0,0.0,0.0,0.0,0.0,-2.5477998226534413,-109.18541403573546,0.0,3634.0992175185092,0.0,0.0,-105551.31481821695,3634.0992175185092,0.0
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350583489419.12836,97.38430261642455,68.5915274093555,,,307.9190545288755,244.75159823436775,219.70686652715773,0.0,0.0,0.0,0.0,0.0,0.0,-2.5659955765758826,-109.1745235346488,0.0,3633.7367409272847,0.0,0.0,-105540.78679372152,3633.7367409272847,0.0
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350520171263.2367,97.36671423978797,68.5791392360489,,,307.8913242655889,244.7301686436419,219.6879348985196,0.0,0.0,0.0,0.0,0.0,0.0,-2.584189515595904,-109.16363412012598,0.0,3633.374300688316,0.0,0.0,-105530.25981943766,3633.374300688316,0.0
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350456859422.8994,97.34912761747206,68.56675229837815,,,307.8635967683874,244.7087411903361,219.6690051580946,0.0,0.0,0.0,0.0,0.0,0.0,-2.6023816398945803,-109.15274579205858,0.0,3633.011896591459,0.0,0.0,-105519.73389546713,3633.011896591459,0.0
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350393553897.48627,97.33154274930175,68.55436659621992,,,307.83587203699517,244.68731587423719,219.65007730569437,0.0,0.0,0.0,0.0,0.0,0.0,-2.62057194965297,-109.14185855033809,0.0,3632.6495284264674,0.0,0.0,-105509.20902191162,3632.6495284264674,0.0
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350330254686.3674,97.31395963510205,68.54198212945097,,,307.8081500711361,244.66589269513187,219.6311513411306,0.0,0.0,0.0,0.0,0.0,0.0,-2.638760445052113,-109.13097239485604,0.0,3632.287196695237,0.0,0.0,-105498.6851981608,3632.287196695237,0.0
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350266961788.91266,97.29637827469796,68.52959889794803,,,307.7804308705343,244.64447165280697,219.6122272642149,0.0,0.0,0.0,0.0,0.0,0.0,-2.65694712627303,-109.12008732550399,0.0,3631.9249009841296,0.0,0.0,-105488.16242451986,3631.9249009841296,0.0
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350203675204.49225,97.27879866791451,68.51721690158789,,,307.75271443491374,244.62305274704931,219.59330507475897,0.0,0.0,0.0,0.0,0.0,0.0,-2.6751319934967257,-109.10920334217353,0.0,3631.5626414899307,0.0,0.0,-105477.6407006836,3631.5626414899307,0.0
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350140394932.4762,97.26122081457672,68.50483614024728,,,307.72500076399865,244.60163597764574,219.57438477257452,0.0,0.0,0.0,0.0,0.0,0.0,-2.693315046904185,-109.09832044475617,0.0,3631.2004180024232,0.0,0.0,-105467.12002675375,3631.2004180024232,0.0
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350077120972.2347,97.24364471450963,68.49245661380296,,,307.697289857513,244.5802213443831,219.5554663574733,0.0,0.0,0.0,0.0,0.0,0.0,-2.7114962866763754,-109.08743863314355,0.0,3630.838230616704,0.0,0.0,-105456.60040252685,3630.838230616704,0.0
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,350013853323.13806,97.22607036753836,68.48007832213176,,,307.66958171518104,244.55880884704828,219.53654982926705,0.0,0.0,0.0,0.0,0.0,0.0,-2.729675712994247,-109.07655790722725,0.0,3630.4760795295006,0.0,0.0,-105446.08182769775,3630.4760795295006,0.0
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349950591984.55676,97.20849777348799,68.46770126511049,,,307.6418763367269,244.53739848542818,219.5176351877675,0.0,0.0,0.0,0.0,0.0,0.0,-2.7478533260387303,-109.06567826689881,0.0,3630.1139647341042,0.0,0.0,-105435.56430216471,3630.1139647341042,0.0
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349887336955.86096,97.1909269321836,68.45532544261596,,,307.6141737218747,244.51599025930972,219.49872243278642,0.0,0.0,0.0,0.0,0.0,0.0,-2.766029125990739,-109.05479971204994,0.0,3629.7518857153045,0.0,0.0,-105425.04782633463,3629.7518857153045,0.0
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349824088236.42114,97.17335784345032,68.44295085452497,,,307.58647387034875,244.49458416847986,219.47981156413564,0.0,0.0,0.0,0.0,0.0,0.0,-2.7842031130311673,-109.04392224257218,0.0,3629.3898428732937,0.0,0.0,-105414.53239969889,3629.3898428732937,0.0
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349760845825.608,97.15579050711332,68.4305775007144,,,307.55877678187335,244.47318021272554,219.460902581627,0.0,0.0,0.0,0.0,0.0,0.0,-2.802375287340894,-109.03304585835726,0.0,3629.0278364049445,0.0,0.0,-105404.01802195232,3629.0278364049445,0.0
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349697609722.792,97.13822492299778,68.41820538106111,,,307.5310824561727,244.45177839183378,219.4419954850723,0.0,0.0,0.0,0.0,0.0,0.0,-2.8205456491007768,-109.02217055929674,0.0,3628.665865998395,0.0,0.0,-105393.50469329834,3628.665865998395,0.0
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349634379927.3437,97.1206610909288,68.40583449544192,,,307.5033908929712,244.43037870559158,219.42309027428345,0.0,0.0,0.0,0.0,0.0,0.0,-2.838714198491657,-109.0112963452823,0.0,3628.303931443603,0.0,0.0,-105382.9924138387,3628.303931443603,0.0
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349571156438.63385,97.10309901073163,68.39346484373372,,,307.47570209199307,244.408981153786,219.40418694907225,0.0,0.0,0.0,0.0,0.0,0.0,-2.8568809356943583,-109.00042321620566,0.0,3627.9420331408764,0.0,0.0,-105372.48118306478,3627.9420331408764,0.0
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,220.5644862516803,220.5644862516803,182.0,,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,349507939256.0332,97.08553868223144,68.38109642581342,,,307.44801605296277,244.38758573620402,219.38528550925065,0.0,0.0,0.0,0.0,0.0,0.0,-2.8750458608896845,-108.9895511719584,0.0,3627.5801708801155,0.0,0.0,-105361.97100107829,3627.5801708801155,0.0
2026-07-12 04:00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,35.606236499999994,35.606236499999994,35606.23649999999,0.00017112885431047565,0.0,0.0,0.00017112885431047565,0.021,0.0,0.0,219.68314747934997,220.5644862516803,182.0,310.0,220.5644862516803,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,349614781211.78033,97.11521700327232,68.40200001413768,310.0,219.68314747934997,307.50229707982714,244.4191520883413,219.40525283948722,0.0,0.0,0.0,0.0,0.0,0.0,-2.893213840319732,-109.00787658028695,287068.64012134157,287077.80282550585,287068.64012134157,0.0,-108998.71387612267,9.162704164278693,0.0
2026-07-12 04:10:00,89.283,277039.79202000005,277039.79202,165059.87551291805,111979.91650708194,277.03979202,277.03979202000005,277039.79202,0.0013184133862715725,0.0,0.0,0.0013184133862715725,0.021,0.0,0.0,219.54714192044383,219.68314747934997,182.0,310.0,219.68314747934997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,349648410662.8993,97.12455851747202,68.40857960355876,310.0,219.54714192044383,307.57946353041956,244.437380757955,219.39873682197472,0.0,0.0,0.0,0.0,0.0,0.0,-2.9113827909945695,-109.01370404902406,165059.87551291805,165062.7892472866,165059.87551291805,0.0,-109010.79031465552,2.9137343685433734,0.0
2026-07-12 04:20:00,220.844,685265.6813599998,685265.6813599999,327951.00426321477,357314.67709678516,685.2656813599999,685.2656813599998,685265.6813599999,0.003256195864230897,0.0,0.0,0.003256195864230897,0.021,0.0,0.0,219.63473518803713,219.54714192044383,182.0,310.0,219.54714192044383,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,349779766231.0563,97.16104617529341,68.4342792709006,310.0,219.63473518803713,307.6811016819986,244.5147464521574,219.39273477022573,0.0,0.0,0.0,0.0,0.0,0.0,-2.9295555260980355,-109.03641062079734,327951.00426321477,327962.35754910135,327951.00426321477,0.0,-109025.05733491073,11.353285886609228,0.0
2026-07-12 04:30:00,355.265,1102365.9790999996,1102365.9790999999,593951.3351794339,508414.64392056596,1102.3659790999998,1102.3659790999995,1102365.9790999999,0.0052432546307966035,0.0,0.0,0.0052432546307966035,0.021,0.0,0.0,219.798201491013,219.63473518803713,182.0,310.0,219.63473518803713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,350070700151.79694,97.24186115327693,68.49120038270725,310.0,219.798201491013,307.78437324372624,244.6681763873461,219.3951083464805,0.0,0.0,0.0,0.0,0.0,0.0,-2.94773661342068,-109.08652393586516,593951.3351794339,593976.3918369679,593951.3351794339,0.0,-109061.46727833123,25.056657533932594,0.0
2026-07-12 04:40:00,472.395,1465813.3413000002,1465813.3413,862962.5044862101,602850.8368137899,1465.8133413,1465.8133413000003,1465813.3413,0.0069846631066298225,0.0,0.0,0.0069846631066298225,0.021,0.0,0.0,219.9967189610621,219.798201491013,182.0,310.0,219.798201491013,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,350523002391.1345,97.36750066420403,68.57969314515377,310.0,219.9967189610621,307.88445626285653,244.8984685769618,219.40851641181575,0.0,0.0,0.0,0.0,0.0,0.0,-2.9659306724058916,-109.16435391127015,862962.5044862101,863001.4194739126,862962.5044862101,0.0,-109125.43892356765,38.91498770250473,0.0
2026-07-12 04:50:00,569.685,1767698.3738999995,1767698.3738999998,1096979.5229870623,670718.8509129374,1767.6983738999998,1767.6983738999995,1767698.3738999998,0.008441862896761503,0.0,0.0,0.008441862896761503,0.021,0.0,0.0,220.21442933121946,219.9967189610621,182.0,310.0,219.9967189610621,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,351115660906.49097,97.53212802958082,68.69564656003881,310.0,220.21442933121946,307.9800814509179,245.20030576584176,219.4336184829963,0.0,0.0,0.0,0.0,0.0,0.0,-2.9841417236627863,-109.26630754137005,1096979.5229870623,1097030.4998021123,1096979.5229870623,0.0,-109215.33072632016,50.976815049900324,0.0
2026-07-12 05:00:00,649.69,2015949.0886,2015949.0886000001,1293531.1978664598,722417.8907335403,2015.9490886,2015.9490885999999,2015949.0886000001,0.009650918106343899,0.0,0.0,0.009650918106343899,0.021,0.0,0.0,220.44660555831746,220.21442933121946,182.0,310.0,220.21442933121946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,351826183175.4463,97.72949532651286,68.83465997383863,310.0,220.44660555831746,308.07089706436074,245.566001970324,219.47035587201216,0.0,0.0,0.0,0.0,0.0,0.0,-3.0023731444973105,-109.38852500714219,1293531.1978664598,1293592.306599346,1293531.1978664598,0.0,-109327.41627425607,61.10873288611765,0.0
2026-07-12 05:10:00,715.718,2220830.01092,2220830.01092,1455368.294956962,765461.7159630377,2220.83001092,2220.83001092,2220830.01092,0.01065949278020924,0.0,0.0,0.01065949278020924,0.021,0.0,0.0,220.67952236657234,220.44660555831746,182.0,310.0,220.44660555831746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,352633729368.43604,97.95381371345445,68.99265608176303,310.0,220.67952236657237,308.15687735682246,245.9850431550673,219.51848026601698,0.0,0.0,0.0,0.0,0.0,0.0,-3.0206277147652485,-109.52742160762826,1455368.294956962,1455437.743257205,1455368.294956962,0.0,-109457.97330738534,69.44830024291878,0.0
