timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1586985.6385380924,804350.9253819077,2391.33656392,2391.33656392,2391336.56392,0.011508021443541364,0.0,0.0,0.011508021443541364,0.021,0.0,0.0,220.9082753441386,220.67952236657234,182.0,310.0,220.67952236657234,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,353520158561.73535,98.20004404492649,69.16608561893085,310.0,220.9082753441386,308.23813247687275,246.44787341326165,219.57742629526325,0.0,0.0,0.0,0.0,0.0,0.0,-3.0389076943992763,-109.67987780416831,1586985.6385380924,1587061.8666363624,1586985.6385380924,0.0,-109603.64970589825,76.22809827006131,0.0
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1694905.327545558,839712.5938144419,2534.61792136,2534.61792136,2534617.92136,0.012229079021113932,0.0,0.0,0.012229079021113932,0.021,0.0,0.0,221.1353920869335,220.9082753441386,182.0,310.0,220.9082753441386,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,354471244760.3912,98.46423465566421,69.35216527479785,310.0,221.1353920869335,308.3148339896057,246.94727175876628,219.64655294564668,0.0,0.0,0.0,0.0,0.0,0.0,-3.0572149358049776,-109.84344843420531,1694905.327545558,1694987.1128605765,1694905.327545558,0.0,-109761.66311918688,81.78531501843827,0.0
2026-07-12 05:40:00,856.022,2656184.9046799997,2656184.9046799997,1784858.0600934953,871326.8445865044,2656.18490468,2656.18490468,2656184.9046799997,0.012848596661000283,0.0,0.0,0.012848596661000283,0.021,0.0,0.0,221.36449346661965,221.1353920869335,182.0,310.0,221.1353920869335,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,355476201677.97675,98.74338935499354,69.5487847164949,310.0,221.36449346661965,308.3871811584107,247.47779979318534,219.7253506849653,0.0,0.0,0.0,0.0,0.0,0.0,-3.075550982438458,-110.0162798008813,1784858.0600934953,1784944.4757768335,1784858.0600934953,0.0,-109929.86411754321,86.41568333809846,0.0
2026-07-12 05:50:00,889.564,2760263.7181599997,2760263.7181599997,1860960.5918500188,899303.1263099809,2760.26371816,2760.26371816,2760263.7181599997,0.013386800039707223,0.0,0.0,0.013386800039707223,0.021,0.0,0.0,221.5978275484247,221.36449346661965,182.0,310.0,221.36449346661965,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,356526714066.2944,99.03519835174843,69.75431706884994,310.0,221.5978275484247,308.45538401253947,248.0351886091645,219.8134567362055,0.0,0.0,0.0,0.0,0.0,0.0,-3.0939171395785245,-110.19694284039991,1860960.5918500188,1861050.923369778,1860960.5918500188,0.0,-110106.61132064066,90.33151975926012,0.0
2026-07-12 06:00:00,918.518,2850106.24292,2850106.24292,1926105.0194542885,924001.2234657116,2850.10624292,2850.10624292,2850106.24292,0.013859256525760193,0.0,0.0,0.013859256525760193,0.021,0.0,0.0,221.83676041515258,221.5978275484247,182.0,310.0,221.5978275484247,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,357616202703.0822,99.33783408418951,69.9674751095102,310.0,221.83676041515258,308.5196543008665,248.6159645605966,219.91061408434592,0.0,0.0,0.0,0.0,0.0,0.0,-3.112314524041087,-110.38430677537126,1926105.0194542885,1926198.7014217742,1926105.0194542885,0.0,-110290.62480788562,93.68196748563787,0.0
2026-07-12 06:10:00,943.697,2928235.16918,2928235.1691799997,1982390.383490197,945844.7856898028,2928.23516918,2928.2351691800004,2928235.1691799997,0.01427803216590363,0.0,0.0,0.01427803216590363,0.021,0.0,0.0,222.0822111545834,221.83676041515258,182.0,310.0,221.83676041515258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,358739348403.94214,99.64981900109504,70.18721814205539,310.0,222.0822111545834,308.5802005162079,249.21722971924123,220.01664264725875,0.0,0.0,0.0,0.0,0.0,0.0,-3.1307441002641885,-110.57745733860818,1982390.383490197,1982486.9587718153,1982390.383490197,0.0,-110480.8820569897,96.57528161848313,0.0
2026-07-12 06:20:00,965.739,2996630.17266,2996630.17266,2031393.6399930937,965236.5326669065,2996.63017266,2996.63017266,2996630.17266,0.01465260094429149,0.0,0.0,0.01465260094429149,0.021,0.0,0.0,222.33484305859085,222.0822111545834,182.0,310.0,222.0822111545834,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,359891778657.85504,99.96993851607084,70.41269068635462,310.0,222.33484305859085,308.6372251225848,249.83652381705795,220.13141936850803,0.0,0.0,0.0,0.0,0.0,0.0,-3.1492067074205052,-110.77564293790304,2031393.6399930937,2031492.7327927412,2031393.6399930937,0.0,-110676.55013825558,99.09279964746383,0.0
2026-07-12 06:30:00,985.149,3056858.23806,3056858.23806,2074332.724850581,982525.5132094189,3056.85823806,3056.85823806,3056858.23806,0.014990471519218744,0.0,0.0,0.014990471519218744,0.021,0.0,0.0,222.59522851281068,222.33484305859085,182.0,310.0,222.33484305859085,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,361069852128.5934,100.29718114683149,70.6431803163491,310.0,222.59522851281068,308.69092302389197,250.47172924115674,220.25486413994855,0.0,0.0,0.0,0.0,0.0,0.0,-3.1677030803597472,-110.97823763545175,2074332.724850581,2074434.0221993555,2074332.724850581,0.0,-110876.94028667733,101.2973487744166,0.0
2026-07-12 06:40:00,1002.33,3110169.8502,3110169.8502,2112166.8487567347,998003.0014432655,3110.1698502000004,3110.1698502000004,3110169.8502,0.015297658748425662,0.0,0.0,0.015297658748425662,0.021,0.0,0.0,222.86383109707228,222.59522851281068,182.0,310.0,222.59522851281068,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,362270503352.2172,100.6306953756159,70.87808727517572,310.0,222.86383109707228,308.741480767149,251.1210022487717,220.38693205679448,0.0,0.0,0.0,0.0,0.0,0.0,-3.18623386610395,-111.1847144652169,2112166.8487567347,2112270.0871716174,2112166.8487567347,0.0,-111081.47605033428,103.2384148826095,0.0
2026-07-12 06:50:00,1017.608,3157576.5675199996,3157576.5675199996,2145658.383243881,1011918.1842761184,3157.5765675199996,3157.5765675199996,3157576.5675199996,0.015579042502734043,0.0,0.0,0.015579042502734043,0.021,0.0,0.0,223.1409544428048,222.86383109707228,182.0,310.0,222.86383109707228,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,363491124580.2856,100.96975682785711,71.11690135783606,310.0,223.1409544428048,308.7890761935161,251.78272215441635,220.52760595677663,0.0,0.0,0.0,0.0,0.0,0.0,-3.204799636958619,-111.39462512801416,2145658.383243881,2145763.33857528,2145658.383243881,0.0,-111289.6697966156,104.95533139855252,0.0
2026-07-12 07:00:00,1031.248,3199900.6691199997,3199900.6691199997,2175422.0627098745,1024478.6064101253,3199.9006691199997,3199.9006691199997,3199900.6691199997,0.015838587882358847,0.0,0.0,0.015838587882358847,0.021,0.0,0.0,223.4269154879216,223.1409544428048,182.0,310.0,223.1409544428048,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,364729477154.94403,101.31374365415112,71.3591845717657,310.0,223.4269154879216,308.8338783614122,252.4554503844123,220.6768896899491,0.0,0.0,0.0,0.0,0.0,0.0,-3.223400901085882,-111.60758476357695,2175422.0627098745,2175528.5425276556,2175422.0627098745,0.0,-111501.10494579561,106.47981778133544,0.0
2026-07-12 07:10:00,1043.47,3237824.8018000005,3237824.8018,2201963.7328724596,1035861.0689275404,3237.8248018,3237.8248018000004,3237824.8018,0.016079610234764945,0.0,0.0,0.016079610234764945,0.021,0.0,0.0,223.72199377191276,223.4269154879216,182.0,310.0,223.4269154879216,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,365983626141.0232,101.66211837250644,71.60455834762888,310.0,223.72199377191276,308.8760476520492,253.137901740987,220.83480549619264,0.0,0.0,0.0,0.0,0.0,0.0,-3.2420381112054604,-111.82326071746697,2201963.7328724596,2202071.5708494047,2201963.7328724596,0.0,-111715.42274052184,107.8379769451276,0.0
2026-07-12 07:20:00,1054.453,3271904.3918199996,3271904.3918199996,2225696.8278627903,1046207.5639572092,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.0163048196508619,0.0,0.0,0.0163048196508619,0.021,0.0,0.0,224.02644520702282,223.72199377191276,182.0,310.0,223.72199377191276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,367251884850.6237,102.01441245850658,71.85269268557461,310.0,224.02644520702282,308.9157359713069,253.82891771209364,221.00139067853294,0.0,0.0,0.0,0.0,0.0,0.0,-3.2607116717065208,-112.04136300636404,2225696.8278627903,2225805.879007239,2225696.8278627903,0.0,-111932.31186191551,109.05114444851642,0.0
2026-07-12 07:30:00,1064.348,3302607.983119999,3302607.9831199995,2246966.4268633015,1055641.556256698,3302.6079831199995,3302.607983119999,3302607.9831199995,0.016516516968902665,0.0,0.0,0.016516516968902665,0.021,0.0,0.0,224.3404726588406,224.02644520702282,182.0,310.0,224.02644520702282,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,368532773806.66,102.37021494629444,72.10329812646935,310.0,224.3404726588406,308.9530870291843,254.5274482455798,221.17669459804196,0.0,0.0,0.0,0.0,0.0,0.0,-3.279421944584197,-112.26163726605606,2246966.4268633015,2247076.5639931476,2246966.4268633015,0.0,-112151.50013621012,110.13712984594167,0.0
2026-07-12 07:40:00,1073.283,3330332.7520199995,3330332.7520199995,2266064.0350132785,1064268.717006721,3330.3327520199996,3330.3327520199996,3330332.7520199995,0.016716660506573236,0.0,0.0,0.016716660506573236,0.021,0.0,0.0,224.66427295038764,224.3404726588406,182.0,310.0,224.3404726588406,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,369824988578.7211,102.7291634940892,72.3561194589955,310.0,224.66427295038764,308.98823665641123,255.23253651073134,221.36077596455956,0.0,0.0,0.0,0.0,0.0,0.0,-3.298169254454749,-112.48385922331087,2266064.0350132785,2266175.145991906,2266064.0350132785,0.0,-112372.74824468326,111.11097862762108,0.0
2026-07-12 07:50:00,1081.364,3355407.6101600006,3355407.61016,2283230.8389193835,1072176.7712406167,3355.4076101600003,3355.407610160001,3355407.61016,0.0169068861369503,0.0,0.0,0.0169068861369503,0.021,0.0,0.0,224.99798931652924,224.66427295038764,182.0,310.0,224.66427295038764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,371127369575.455,103.09093599318194,72.61092980954254,310.0,224.99798931652924,309.02131313835196,255.94330459324962,221.55370043869414,0.0,0.0,0.0,0.0,0.0,0.0,-3.3169538927051656,-112.70782950250063,2283230.8389193835,2283342.8240589784,2283230.8389193835,0.0,-112595.84436290571,111.9851395949081,0.0
2026-07-12 08:00:00,1088.682,3378114.92508,3378114.9250799995,2298673.928259783,1079440.9968202165,3378.1149250799995,3378.11492508,3378114.9250799995,0.017088603087240483,0.0,0.0,0.017088603087240483,0.021,0.0,0.0,225.34179125808544,224.99798931652924,182.0,310.0,224.99798931652924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,372438881572.5275,103.45524488125764,72.86752663686019,310.0,225.34179125808544,309.0524375633,256.65894340199605,221.75553908736845,0.0,0.0,0.0,0.0,0.0,0.0,-3.3357761210566155,-112.9333701086992,2298673.928259783,2298786.698562882,2298673.928259783,0.0,-112820.59980560001,112.77030309918337,0.0
2026-07-12 08:10:00,1095.314,3398693.6231599995,3398693.6231600004,2312567.685776929,1086125.9373830715,3398.6936231600002,3398.6936231599993,3398693.6231600004,0.01726302261378443,0.0,0.0,0.01726302261378443,0.021,0.0,0.0,225.69584299513048,225.34179125808544,182.0,310.0,225.34179125808544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,373758594076.6459,103.82183168795719,73.12572789028683,310.0,225.69584299513048,309.08172417088247,257.37870366346993,221.96636781393156,0.0,0.0,0.0,0.0,0.0,0.0,-3.3546361745650604,-113.16032105066822,2312567.685776929,2312681.1612479133,2312567.685776929,0.0,-113046.84557968378,113.47547098444193,0.0
2026-07-12 08:20:00,1101.327,3417351.60138,3417351.60138,2325063.77403671,1092287.8273432897,3417.35160138,3417.35160138,3417351.60138,0.01743121236665044,0.0,0.0,0.01743121236665044,0.021,0.0,0.0,226.0602427695974,225.69584299513048,182.0,310.0,225.69584299513048,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,375085667683.3535,104.19046324537598,73.38536934065728,310.0,226.0602427695974,309.1092806980921,258.10188941197373,222.1862663376083,0.0,0.0,0.0,0.0,0.0,0.0,-3.373534264231274,-113.38853799728061,2325063.77403671,2325177.8825100167,2325063.77403671,0.0,-113274.42952397419,114.10847330641991,0.0
2026-07-12 08:30:00,1106.778,3434265.7273199996,3434265.72732,2336290.748566317,1097974.9787536832,3434.26572732,3434.2657273199998,3434265.72732,0.017594081724655843,0.0,0.0,0.017594081724655843,0.021,0.0,0.0,226.43509671076083,226.0602427695974,182.0,310.0,226.0602427695974,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,376419340204.1266,104.56092783447961,73.6463018660745,310.0,226.43509671076083,309.13520871423464,258.82785074118055,222.41531664555856,0.0,0.0,0.0,0.0,0.0,0.0,-3.3924705792132377,-113.6178898917824,2336290.748566317,2336405.4245135677,2336290.748566317,0.0,-113503.21394453151,114.67594725088566,0.0
2026-07-12 08:40:00,1111.716,3449588.0450399998,3449588.0450399993,2346359.2859549494,1103228.7590850499,3449.588045039999,3449.5880450399995,3449588.0450399993,0.017752426546696606,0.0,0.0,0.017752426546696606,0.021,0.0,0.0,226.82050743306235,226.43509671076083,182.0,310.0,226.43509671076083,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,377758915931.5999,104.9330322032222,73.90838935165499,310.0,226.82050743306235,309.1596039476153,259.5559794727019,222.65360187514807,0.0,0.0,0.0,0.0,0.0,0.0,-3.4114452887310747,-113.84825710702401,2346359.2859549494,2346474.46956257,2346359.2859549494,0.0,-113733.07349940343,115.18360762058,0.0
2026-07-12 08:50:00,1116.184,3463451.980959999,3463451.9809599994,2355366.1161682247,1108085.8647917747,3463.451980959999,3463.4519809599988,3463451.9809599994,0.017906957295795015,0.0,0.0,0.017906957295795015,0.021,0.0,0.0,227.21655019082363,226.82050743306235,182.0,310.0,226.82050743306235,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,379103757265.167,105.30659924032416,74.1715070510807,310.0,227.2165501908236,309.18255660113584,260.285704329261,222.90120587943565,0.0,0.0,0.0,0.0,0.0,0.0,-3.430458543732047,-114.0795300058335,2355366.1161682247,2355481.7526176297,2355366.1161682247,0.0,-113963.89355642861,115.6364494048903,0.0
2026-07-12 09:00:00,1120.22,3475975.446799999,3475975.4467999996,2363396.2821677695,1112579.16463223,3475.9754467999996,3475.975446799999,3475975.4467999996,0.018058308792726938,0.0,0.0,0.018058308792726938,0.021,0.0,0.0,227.62331701769116,227.21655019082363,182.0,310.0,227.21655019082363,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,380453277693.1455,105.68146602587375,74.43554021356232,310.0,227.62331701769116,309.20415165468955,261.01648776171913,223.15821271864513,0.0,0.0,0.0,0.0,0.0,0.0,-3.4495104783544894,-114.31160773465382,2363396.2821677695,2363512.3210321795,2363396.2821677695,0.0,-114195.56887024362,116.03886441020586,0.0
2026-07-12 09:10:00,1123.854,3487251.5307599995,3487251.5307599995,2370519.6135435435,1116731.917216456,3487.2515307599997,3487.2515307599997,3487251.5307599995,0.018207000187906774,0.0,0.0,0.018207000187906774,0.021,0.0,0.0,228.04086524324518,227.62331701769116,182.0,310.0,227.62331701769116,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,381806932659.9553,106.05748129443204,74.70038229700607,310.0,228.04086524324518,309.22446915105604,261.7478210355822,223.42470560109405,0.0,0.0,0.0,0.0,0.0,0.0,-3.468601211129998,-114.54439665305159,2370519.6135435435,2370636.008002742,2370519.6135435435,0.0,-114428.0021938528,116.39445919879654,0.0
2026-07-12 09:20:00,1127.114,3497367.115159999,3497367.1151599996,2376798.2601411897,1120568.85501881,3497.3671151599997,3497.3671151599992,3497367.1151599996,0.01835351903742428,0.0,0.0,0.01835351903742428,0.021,0.0,0.0,228.46924373601306,228.04086524324518,182.0,310.0,228.04086524324518,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,383164214954.1817,106.43450415393936,74.96593406569009,310.0,228.46924373601306,309.2435844734595,262.47922260388276,223.70076600744517,0.0,0.0,0.0,0.0,0.0,0.0,-3.487730846053564,-114.77780954139656,2376798.2601411897,2376914.9665853623,2376798.2601411897,0.0,-114661.10309722414,116.70644417242147,0.0
2026-07-12 09:30:00,1130.026,3506402.87644,3506402.87644,2382289.696816048,1124113.1796239517,3506.40287644,3506.40287644,3506402.87644,0.018498326816418748,0.0,0.0,0.018498326816418748,0.021,0.0,0.0,228.90850620092425,228.46924373601306,182.0,310.0,228.46924373601306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,384524651899.8735,106.8124033055204,75.23210304074287,310.0,228.90850620092425,309.2615686091893,263.21023669612975,223.98647370504403,0.0,0.0,0.0,0.0,0.0,0.0,-3.506899473573252,-115.01176511812469,2382289.696816048,2382406.674604412,2382289.696816048,0.0,-114894.78732976085,116.97778836384532,0.0
2026-07-12 09:40:00,1132.61,3514420.8733999995,3514420.8734,2387041.1896130214,1127379.6837869785,3514.4208734,3514.4208733999994,3514420.8734,0.018641796014089305,0.0,0.0,0.018641796014089305,0.021,0.0,0.0,229.35868056001266,228.90850620092425,182.0,310.0,228.90850620092425,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,385887799228.01013,107.19105534111392,75.49880230109821,310.0,229.35868056001266,309.27848839596663,263.940429725798,224.28190600755778,0.0,0.0,0.0,0.0,0.0,0.0,-3.526107171404206,-115.24618698572553,2387041.1896130214,2387158.4005468218,2387041.1896130214,0.0,-115128.97605192522,117.21093380030652,0.0
2026-07-12 09:50:00,1134.883,3521473.8560200003,3521473.85602,2391091.896765552,1130381.9592544478,3521.47385602,3521.4738560200003,3521473.85602,0.01878425075956895,0.0,0.0,0.01878425075956895,0.021,0.0,0.0,229.81978204456416,229.35868056001266,182.0,310.0,229.35868056001266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,387253236209.13556,107.57034339142655,75.76594953119678,310.0,229.8197820445642,309.2944067578984,264.669388174343,224.5871367710518,0.0,0.0,0.0,0.0,0.0,0.0,-3.5453540052031984,-115.48100279395462,2391091.896765552,2391209.3046696666,2391091.896765552,0.0,-115363.59488984011,117.40790411450143,0.0
2026-07-12 10:00:00,1136.862,3527614.5742800003,3527614.5742800003,2394478.61218688,1133135.9620931204,3527.6145742800004,3527.6145742800004,3527614.5742800003,0.018926018748633273,0.0,0.0,0.018926018748633273,0.021,0.0,0.0,230.2918355150781,229.81978204456416,182.0,310.0,229.81978204456416,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,388620564232.41077,107.9501567312252,76.03346674297836,310.0,230.2918355150781,309.30938293146994,265.39671832277276,224.9022363865368,0.0,0.0,0.0,0.0,0.0,0.0,-3.5646400292024953,-115.71614399577943,2394478.61218688,2394596.1827877923,2394478.61218688,0.0,-115598.57339486713,117.5706009123096,0.0
2026-07-12 10:10:00,1138.559,3532880.263459999,3532880.2634599996,2397230.5820449963,1135649.6814150033,3532.8802634599997,3532.8802634599992,3532880.2634599996,0.019067353323741917,0.0,0.0,0.019067353323741917,0.021,0.0,0.0,230.77482148236825,230.2918355150781,182.0,310.0,230.2918355150781,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,389989402274.9186,108.33038952081071,76.30127938945299,310.0,230.77482148236825,309.3234726751599,266.1220434563968,225.22727105523705,0.0,0.0,0.0,0.0,0.0,0.0,-3.583965286713857,-115.95154506817217,2397230.5820449963,2397348.282581193,2397230.5820449963,0.0,-115833.84453197569,117.70053619648388,0.0
2026-07-12 10:20:00,1139.986,3537308.15884,3537308.1588399997,2399374.4623998823,1137933.6964401174,3537.3081588399996,3537.30815884,3537308.1588399997,0.019208502793706582,0.0,0.0,0.019208502793706582,0.021,0.0,0.0,231.26872666128125,230.77482148236825,182.0,310.0,230.77482148236825,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,391359385345.86456,108.71094037385127,76.56931606030943,310.0,231.26872666128125,309.33672847112115,266.8450035781094,225.56230224637017,0.0,0.0,0.0,0.0,0.0,0.0,-3.6033298105880203,-116.1871432449795,2399374.4623998823,2399492.261488286,2399374.4623998823,0.0,-116069.34415657585,117.79908840364078,0.0
2026-07-12 10:30:00,1141.152,3540926.1868800004,3540926.1868800004,2400931.8586880793,1139994.328191921,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.019349671875678744,0.0,0.0,0.019349671875678744,0.021,0.0,0.0,231.7735179141918,231.26872666128125,182.0,310.0,231.26872666128125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,392730161454.7053,109.09171151519593,76.83750788873076,310.0,231.7735179141918,309.3491997137437,267.56525349432826,225.90738616944614,0.0,0.0,0.0,0.0,0.0,0.0,-3.622733623587239,-116.42287799531418,2400931.8586880793,2401049.7260632464,2400931.8586880793,0.0,-116305.01062014699,117.86737516718858,0.0
2026-07-12 10:40:00,1142.063,3543752.965220001,3543752.9652200006,2401918.2542749257,1141834.710945075,3543.7529652200005,3543.752965220001,3543752.9652200006,0.01949101414102265,0.0,0.0,0.01949101414102265,0.021,0.0,0.0,232.289137081922,231.7735179141918,182.0,310.0,231.7735179141918,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,394101387936.75415,109.47260776020948,77.10578783250027,310.0,232.289137081922,309.3609328874661,268.28246113102654,226.26257266936366,0.0,0.0,0.0,0.0,0.0,0.0,-3.642176738652535,-116.65869039177709,2401918.2542749257,2402036.160473157,2401918.2542749257,0.0,-116540.78419354558,117.90619823150337,0.0
2026-07-12 10:50:00,1142.727,3545813.3173800004,3545813.31738,2402350.729188788,1143462.5881912117,3545.8133173799997,3545.81331738,3545813.31738,0.019632714998439157,0.0,0.0,0.019632714998439157,0.021,0.0,0.0,232.81553358781133,232.289137081922,182.0,310.0,232.289137081922,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,395472732410.16724,109.85353678060201,77.37409086123569,310.0,232.81553358781136,309.37197173825916,268.9963084898863,226.6279053724198,0.0,0.0,0.0,0.0,0.0,0.0,-3.6616591591984538,-116.89452327551358,2402350.729188788,2402468.6456306567,2402350.729188788,0.0,-116776.60683364514,117.91644186843769,0.0
2026-07-12 11:00:00,1143.146,3547113.4492400005,3547113.4492399995,2402237.7289681267,1144875.7202718728,3547.1134492399997,3547.1134492400006,3547113.4492399995,0.019774862797991555,0.0,0.0,0.019774862797991555,0.021,0.0,0.0,233.35260975232836,232.81553358781133,182.0,310.0,232.81553358781133,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,396843867594.4561,110.2344076651267,77.64235294263293,310.0,233.35260975232833,309.38235742976747,269.70648843636764,227.00342036584402,0.0,0.0,0.0,0.0,0.0,0.0,-3.6811808792591996,-117.13032036447491,2402237.7289681267,2402355.6275126073,2402237.7289681267,0.0,-117012.42181999423,117.89854448068945,0.0
2026-07-12 11:10:00,1143.324,3547665.77256,3547665.7725600004,2401588.055176189,1146077.7173838113,3547.6657725600003,3547.66577256,3547665.7725600004,0.01991757078199565,0.0,0.0,0.01991757078199565,0.021,0.0,0.0,233.9002712423147,233.35260975232836,182.0,310.0,233.35260975232836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,398214471523.56525,110.61513097876812,77.91051108415472,310.0,233.9002712423147,309.39212869585384,270.4127056141716,227.38914575739486,0.0,0.0,0.0,0.0,0.0,0.0,-3.7007418836409998,-117.36602629080068,2401588.055176189,2401705.908139352,2401588.055176189,0.0,-117248.17332763784,117.85296316283348,0.0
2026-07-12 11:20:00,1143.262,3547473.39028,3547473.39028,2400406.5627147383,1147066.8275652616,3547.47339028,3547.47339028,3547473.39028,0.020060903326942117,0.0,0.0,0.020060903326942117,0.021,0.0,0.0,234.4583931102757,233.9002712423147,182.0,310.0,233.9002712423147,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,399584225177.4489,110.99561810484693,78.17850286964952,310.0,234.4583931102757,309.40132198132403,271.11467483548654,227.7851010206246,0.0,0.0,0.0,0.0,0.0,0.0,-3.7203421480065195,-117.6015861931187,2400406.5627147383,2400524.342665897,2400406.5627147383,0.0,-117483.8062419598,117.77995115891099,0.0
2026-07-12 11:30:00,1142.958,3546530.0965199997,3546530.0965199997,2398692.9403238255,1147837.1561961742,3546.5300965199995,3546.5300965199995,3546530.0965199997,0.020204865155206482,0.0,0.0,0.020204865155206482,0.021,0.0,0.0,235.02681423585744,234.4583931102757,182.0,310.0,234.4583931102757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,400952809382.23016,111.37578038395283,78.44626585286872,310.0,235.02681423585742,309.4099715743144,271.8121195911779,228.19129540195624,0.0,0.0,0.0,0.0,0.0,0.0,-3.739981638870469,-117.83694518369832,2398692.9403238255,2398810.619819115,2398692.9403238255,0.0,-117719.26568840863,117.67949528968893,0.0
2026-07-12 11:40:00,1142.412,3544835.89128,3544835.8912799996,2396447.3897813177,1148388.501498682,3544.8358912799995,3544.83589128,3544835.8912799996,0.020349486384842887,0.0,0.0,0.020349486384842887,0.021,0.0,0.0,235.60537256369875,235.02681423585744,182.0,310.0,235.02681423585744,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,402319905118.02344,111.75552919945096,78.71373761769212,310.0,235.60537256369872,309.41810973436645,272.5047728768771,228.60772774458627,0.0,0.0,0.0,0.0,0.0,0.0,-3.7596603136040283,-118.07204840135692,2396447.3897813177,2396564.941390147,2396447.3897813177,0.0,-117954.49679252785,117.55160882907512,0.0
2026-07-12 11:50:00,1141.62,3542378.3628,3542378.3628,2393664.7430275967,1148713.619772403,3542.3783627999996,3542.3783627999996,3542378.3628,0.02049472523246277,0.0,0.0,0.02049472523246277,0.021,0.0,0.0,236.19386079937715,235.60537256369875,182.0,310.0,235.60537256369875,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,403685190297.18243,112.13477508255068,78.98085514779324,310.0,236.19386079937715,309.4257668094267,273.1923753650512,229.03438527704185,0.0,0.0,0.0,0.0,0.0,0.0,-3.7793781203468924,-118.30684045718131,2393664.7430275967,2393782.139055509,2393664.7430275967,0.0,-118189.44442926906,117.3960279122548,0.0
2026-07-12 12:00:00,1140.577,3539141.9963800004,3539141.99638,2390336.806288958,1148805.1900910418,3539.14199638,3539.1419963800004,3539141.99638,0.02064050694691315,0.0,0.0,0.02064050694691315,0.021,0.0,0.0,236.79204353290592,236.19386079937715,182.0,310.0,236.19386079937715,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,405048337949.28186,112.51342720813385,79.24755447153177,310.0,236.79204353290592,309.43297134764936,273.87467483174595,229.47124221408976,0.0,0.0,0.0,0.0,0.0,0.0,-3.7991349978673337,-118.54126512264779,2390336.806288958,2390454.0186216915,2390336.806288958,0.0,-118424.05278991442,117.21233273336838,0.0
2026-07-12 12:10:00,1139.276,3535105.07144,3535105.0714399996,2386451.8958593938,1148653.1755806059,3535.10507144,3535.1050714400003,3535105.0714399996,0.020786708580862397,0.0,0.0,0.020786708580862397,0.021,0.0,0.0,237.3996454061021,236.79204353290592,182.0,310.0,236.79204353290592,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,406409014127.76984,112.8913928132694,79.51377025239084,310.0,237.3996454061021,309.43975020225514,274.55142525852887,229.9182584336555,0.0,0.0,0.0,0.0,0.0,0.0,-3.818930875362259,-118.77526496955214,2386451.8958593938,2386568.8957828456,2386451.8958593938,0.0,-118658.26504610013,116.99992345200735,0.0
2026-07-12 12:20:00,1137.709,3530242.7644599997,3530242.7644599997,2381995.682658312,1148247.0818016878,3530.2427644599998,3530.2427644599998,3530242.7644599997,0.020933171519252086,0.0,0.0,0.020933171519252086,0.021,0.0,0.0,238.01636184246166,237.3996454061021,182.0,310.0,237.3996454061021,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,407766876323.5448,113.26857675654023,79.77943547859401,310.0,238.01636184246166,309.4461286308099,275.22238639447846,230.37537811446632,0.0,0.0,0.0,0.0,0.0,0.0,-3.838765672211791,-119.0087810971943,2381995.682658312,2382112.440722133,2381995.682658312,0.0,-118892.02303337306,116.75806382123847,0.0
2026-07-12 12:30:00,1135.867,3511200.8838833105,3524527.14898,2377443.888775383,1147083.260204617,3524.52714898,3511.2008838833103,3524527.14898,0.021,0.0,0.0,0.021,0.021,0.0,0.0,238.5104511605653,238.01636184246166,182.0,310.0,238.01636184246166,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,409121867481.68567,113.64496318935713,80.04453898736746,310.0,238.5104511605653,309.45245931112345,275.88699132775,230.84196747468349,0.0,0.0,0.0,0.0,0.0,0.0,-3.8586393059869035,-119.24180265067473,2377443.888775383,2377560.399552123,2377443.888775383,0.0,-119125.29187393468,116.51077674004773,0.0
2026-07-12 12:40:00,1133.736,3486917.236146369,3517914.7838399997,2352072.0935979784,1165842.6902420213,3517.9147838399995,3486.917236146369,3517914.7838399997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,239.11359980312,238.5104511605653,182.0,310.0,238.5104511605653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,410461496541.98706,114.01708237277418,80.30663690749564,310.0,239.11359980312,309.45826530045133,276.5410055659647,231.31254603344823,0.0,0.0,0.0,0.0,0.0,0.0,-3.8785513365770106,-119.47218354064344,2352072.0935979784,2352187.284042963,2352072.0935979784,0.0,-119356.99309565919,115.19044498425501,0.0
2026-07-12 12:50:00,1131.302,3457275.010100389,3510362.227879999,2330109.641057072,1180252.586822927,3510.3622278799994,3457.275010100389,3510362.227879999,0.021,0.0,0.0,0.021,0.021,0.0,0.0,239.7292221159193,239.11359980312,182.0,310.0,239.11359980312,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,411787810589.09863,114.38550294141629,80.56612975031776,310.0,239.7292221159193,309.4635498384783,277.1843074556016,231.78904189856922,0.0,0.0,0.0,0.0,0.0,0.0,-3.898501382388387,-119.70027486825975,2330109.641057072,2330223.68672088,2330109.641057072,0.0,-119586.22920445167,114.0456638080941,0.0
2026-07-12 13:00:00,1128.549,3427021.510614576,3501819.8340599993,2311816.2075893967,1190003.6264706026,3501.8198340599993,3427.0215106145756,3501819.8340599993,0.021,0.0,0.0,0.021,0.021,0.0,0.0,240.30069004883026,239.7292221159193,182.0,310.0,239.7292221159193,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,413103012294.6901,114.75083674852503,80.8234484677148,310.0,240.3006900488303,309.4685070804547,277.81775356709096,232.27196017321816,0.0,0.0,0.0,0.0,0.0,0.0,-3.918489124889314,-119.92645500556148,2311816.2075893967,2311929.2976580476,2311816.2075893967,0.0,-119813.36493691057,113.09006865091214,0.0
2026-07-12 13:10:00,1125.457,3398939.5245701387,3492225.54358,2291882.5464093853,1200342.9971706145,3492.22554358,3398.9395245701385,3492225.54358,0.021,0.0,0.0,0.021,0.021,0.0,0.0,240.8718114976525,240.30069004883026,182.0,310.0,240.30069004883026,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,414406118719.44135,115.11281075540037,81.0784007479797,310.0,240.8718114976525,309.47316779130836,278.44140507333174,232.7601806480275,0.0,0.0,0.0,0.0,0.0,0.0,-3.9385142174408374,-120.15055530913958,2291882.5464093853,2291994.5965611744,2291882.5464093853,0.0,-120038.50515735056,112.05015178900794,0.0
2026-07-12 13:20:00,1122.004,3370876.18631429,3481511.0917599997,2271772.360907858,1209738.730852142,3481.5110917599995,3370.87618631429,3481511.0917599997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,241.44534460297808,240.8718114976525,182.0,310.0,240.8718114976525,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,415697025202.0535,115.47139588945932,81.33096611416883,310.0,241.44534460297808,309.4775496913771,279.0552859943877,233.25347287540467,0.0,0.0,0.0,0.0,0.0,0.0,-3.9585763104073872,-120.37255779930047,2271772.360907858,2271883.3621529383,2271772.360907858,0.0,-120261.55655422015,111.00124508031877,0.0
2026-07-12 13:30:00,1118.163,3342696.023454854,3469592.69922,2251603.7799029397,1217988.9193170602,3469.5926992199998,3342.6960234548537,3469592.69922,0.021,0.0,0.0,0.021,0.021,0.0,0.0,242.02107777535514,241.44534460297808,182.0,310.0,241.44534460297808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,416975697965.6573,115.82658276823814,81.58113795785047,310.0,242.0210777753551,309.48166944308304,279.65942702371734,233.75166719766224,0.0,0.0,0.0,0.0,0.0,0.0,-3.978675053184173,-120.59245666071259,2251603.7799029397,2251713.7293336457,2251603.7799029397,0.0,-120482.50723000662,109.94943070596491,0.0
2026-07-12 13:40:00,1113.905,3314409.4993043486,3456380.3807,2231382.5523128696,1224997.8283871305,3456.3803807,3314.4094993043486,3456380.3807,0.021,0.0,0.0,0.021,0.021,0.0,0.0,242.59882588713091,242.02107777535514,182.0,310.0,242.02107777535514,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,418242106686.0451,116.17836296834587,81.82891034610485,310.0,242.59882588713091,309.4855427129295,280.25386419623345,234.25459249667327,0.0,0.0,0.0,0.0,0.0,0.0,-3.9988100942962235,-120.81024667230248,2231382.5523128696,2231491.4473186648,2231382.5523128696,0.0,-120701.35166650731,108.89500579517335,0.0
2026-07-12 13:50:00,1109.195,3286025.77579627,3441765.5333,2211115.4150060937,1230650.118293906,3441.7655333,3286.02577579627,3441765.5333,0.021,0.0,0.0,0.021,0.021,0.0,0.0,243.1784055192836,242.59882588713091,182.0,310.0,242.59882588713091,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,419496225084.0544,116.5267291900151,82.07427813742369,310.0,243.17840551928356,309.4891842310448,280.8386387515562,234.76207688192386,0.0,0.0,0.0,0.0,0.0,0.0,-4.018981081514384,-121.02592330896066,2211115.4150060937,2211223.253324423,2211115.4150060937,0.0,-120918.08499063156,107.83831832910073,0.0
2026-07-12 14:00:00,1103.992,3257553.9296870413,3425620.9364799997,2190808.9870104985,1234811.9494695012,3425.6209364799997,3257.5539296870415,3425620.9364799997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,243.75963511472972,243.1784055192836,182.0,310.0,243.1784055192836,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,420738030854.4492,116.871675237347,82.31723696779606,310.0,243.75963511472972,309.4926078471591,281.41379686296085,235.27394784789297,0.0,0.0,0.0,0.0,0.0,0.0,-4.039187661969258,-121.23948272924781,2190808.9870104985,2190915.766720642,2190808.9870104985,0.0,-121132.70301910443,106.77971014338254,0.0
2026-07-12 14:10:00,1098.252,3229002.9448904213,3407810.0608799993,2170469.8376957863,1237340.223184213,3407.810060879999,3229.0029448904215,3407810.0608799993,0.021,0.0,0.0,0.021,0.021,0.0,0.0,244.34233526295466,243.75963511472972,182.0,310.0,243.75963511472972,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,421967505635.71686,117.21319600992135,82.55778324479888,310.0,244.34233526295466,309.4958265832335,281.97938937668056,235.79003243441556,0.0,0.0,0.0,0.0,0.0,0.0,-4.0594294822642905,-121.45092177019394,2170469.8376957863,2170575.557216259,2170469.8376957863,0.0,-121345.20224972093,105.7195204730233,0.0
2026-07-12 14:20:00,1091.92,3200381.6983663016,3388162.2448,2150104.6649462176,1238057.5798537824,3388.1622448,3200.3816983663014,3388162.2448,0.021,0.0,0.0,0.021,0.021,0.0,0.0,244.92632888526342,244.34233526295466,182.0,310.0,244.34233526295466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,423184635086.7654,117.5512875241015,82.79591416260294,310.0,244.92632888526342,309.4988526829439,282.53547158270237,236.31015739111845,0.0,0.0,0.0,0.0,0.0,0.0,-4.07970618859104,-121.6602379604984,2150104.6649462176,2150209.32304137,2150104.6649462176,0.0,-121555.57986534596,104.65809515243745,0.0
2026-07-12 14:30:00,1084.934,3171698.950898215,3366485.10596,2129719.966484735,1236765.139475265,3366.48510596,3171.698950898215,3366485.10596,0.021,0.0,0.0,0.021,0.021,0.0,0.0,245.5114406492315,244.92632888526342,182.0,310.0,244.92632888526342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,424389408766.41815,117.88594687956059,83.03162767839599,310.0,245.51144064923153,309.50169765820544,283.08210299049193,236.83414931650276,0.0,0.0,0.0,0.0,0.0,0.0,-4.100017426840996,-121.86742949973413,2129719.966484735,2129823.5622543525,2129719.966484735,0.0,-121763.83373011649,103.59576961764833,0.0
2026-07-12 14:40:00,1077.223,3142963.3757309606,3342558.3356199996,2109321.482125014,1233236.8534949855,3342.5583356199995,3142.9633757309607,3342558.3356199996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,246.09749774851244,245.5114406492315,182.0,310.0,245.5114406492315,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,425581819678.28925,118.21717213285812,83.26492242333772,310.0,246.09749774851244,309.5043723329168,283.61934702813954,237.36183480015873,0.0,0.0,0.0,0.0,0.0,0.0,-4.120362842704326,-122.07249517998135,2109321.482125014,2109424.0149651375,2109321.482125014,0.0,-121969.96233985783,102.53284012351651,0.0
2026-07-12 14:50:00,1068.703,3114183.520151442,3316121.2868199996,2088915.1496225388,1227206.1371974607,3316.1212868199996,3114.183520151442,3316121.2868199996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,246.68432972431958,246.09749774851244,182.0,310.0,246.09749774851244,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,426761864389.1869,118.5449623303297,83.4957977257255,310.0,246.68432972431958,309.50688688408826,284.1472708625408,237.8930405705308,0.0,0.0,0.0,0.0,0.0,0.0,-4.14074208177204,-122.27543440628283,2088915.1496225388,2089016.6192356895,2088915.1496225388,0.0,-122173.96479313215,101.46961315067892,0.0
2026-07-12 15:00:00,1059.273,3085367.814145446,3286860.5626199995,2068506.9121079438,1218353.6505120557,3286.8605626199997,3085.3678141454457,3286860.5626199995,0.021,0.0,0.0,0.021,0.021,0.0,0.0,247.27176856919883,246.68432972431958,182.0,310.0,246.68432972431958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,427929543031.97064,118.86931750888074,83.72425361155322,310.0,247.27176856919883,309.5092508805117,284.66594518728164,238.42759363263795,0.0,0.0,0.0,0.0,0.0,0.0,-4.161154789638222,-122.47624719709684,2068506.9121079438,2068607.318503351,2068506.9121079438,0.0,-122375.84080168977,100.40639540705888,0.0
2026-07-12 15:10:00,1048.817,3056524.5651941686,3254416.22198,2048102.5934643522,1206313.6285156477,3254.41622198,3056.5245651941686,3254416.22198,0.021,0.0,0.0,0.021,0.021,0.0,0.0,247.8596487757263,247.27176856919883,182.0,310.0,247.27176856919883,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,429084859233.63855,119.19023867601071,83.9502907904417,310.0,247.8596487757263,309.51147331911795,285.1754440204117,238.96532140179588,0.0,0.0,0.0,0.0,0.0,0.0,-4.181600612000208,-122.67493417191533,2048102.5934643522,2048201.9369517614,2048102.5934643522,0.0,-122575.59068450611,99.34348740921996,0.0
2026-07-12 15:20:00,1037.196,3027661.9557809057,3218356.9562399997,2027707.908481128,1190649.0477588717,3218.35695624,3027.661955780906,3218356.9562399997,0.021,0.0,0.0,0.021,0.021,0.0,0.0,248.44780741381885,247.8596487757263,182.0,310.0,247.8596487757263,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,430227820049.5137,119.50772779153158,84.17391064276221,310.0,248.44780741381885,309.51356265916144,285.6758445169678,239.50605183314428,0.0,0.0,0.0,0.0,0.0,0.0,-4.202079194756864,-122.87149653993389,2027707.908481128,2027806.1896651373,2027707.908481128,0.0,-122773.21535592456,98.28118400931999,0.0
2026-07-12 15:30:00,1024.244,2998788.0394985136,3178167.6773599996,2007328.4221207357,1170839.2552392639,3178.1676773599997,2998.7880394985136,3178167.6773599996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,249.03608421428277,248.44780741381885,182.0,310.0,248.44780741381885,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,431358435872.9988,119.82178774249967,84.3951152019801,310.0,249.03608421428277,309.51552685436053,286.1672267661184,240.04961354819542,0.0,0.0,0.0,0.0,0.0,0.0,-4.222590184104282,-123.06593608451267,2007328.4221207357,2007425.641893025,2007328.4221207357,0.0,-122968.71631222335,97.21977228931792,0.0
2026-07-12 15:40:00,1009.761,2969910.736857038,3133227.7973399996,1986969.5714822847,1146258.225857715,3133.2277973399996,2969.910736857038,3133227.7973399996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,249.624321670007,249.03608421428277,182.0,310.0,249.03608421428277,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,432476720358.5178,120.13242232181051,84.61390713957827,310.0,249.624321670007,309.5173733831165,286.6496734807178,240.59583595935726,0.0,0.0,0.0,0.0,0.0,0.0,-4.2431332266292685,-123.25825514991338,1986969.5714822847,1987065.7310149851,1986969.5714822847,0.0,-123162.09561721305,96.1595327003306,0.0
2026-07-12 15:50:00,993.503,2941037.83023219,3082780.19882,1966637.198677972,1116143.000142028,3082.78019882,2941.03783023219,3082780.19882,0.021,0.0,0.0,0.021,0.021,0.0,0.0,250.21236457221409,249.624321670007,182.0,310.0,249.624321670007,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,433582690664.1747,120.43963629560407,84.83028981253325,310.0,250.21236457221409,309.5191092769261,287.1232700268092,241.1445493735908,0.0,0.0,0.0,0.0,0.0,0.0,-4.263707969409795,-123.44845668316282,1966637.198677972,1966732.2994445967,1966637.198677972,0.0,-123353.35591653804,95.10076662477513,0.0
2026-07-12 16:00:00,975.176,2912176.986547297,3025912.61744,1946336.8271920285,1079575.7902479717,3025.9126174400003,2912.176986547297,3025912.61744,0.021,0.0,0.0,0.021,0.021,0.0,0.0,250.80006078655958,250.21236457221409,182.0,310.0,250.21236457221409,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,434676367260.2247,120.74343535006241,85.04426722584279,310.0,250.8000607865596,309.52074114709575,287.5881041784069,241.6955851042708,0.0,0.0,0.0,0.0,0.0,0.0,-4.284314060109951,-123.63654420093461,1946336.8271920285,1946430.8709509145,1946336.8271920285,0.0,-123542.50044204877,94.04375888584764,0.0
2026-07-12 16:10:00,954.413,2883335.719105337,2961486.2742199996,1926072.9655499894,1035413.3086700102,2961.4862742199994,2883.335719105337,2961486.2742199996,0.021,0.0,0.0,0.021,0.021,0.0,0.0,251.3872607892027,250.80006078655958,182.0,310.0,250.80006078655958,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,435757773319.789,121.0438259221636,85.25584391331927,310.0,251.38726078920268,309.522275209858,288.04426576028834,242.24877558065188,0.0,0.0,0.0,0.0,0.0,0.0,-4.304951147057386,-123.8225216846074,1926072.9655499894,1926165.9542918259,1926072.9655499894,0.0,-123729.53294277098,92.98874183640874,0.0
2026-07-12 16:20:00,930.759,2854521.410292958,2888089.33146,1905850.7766619222,982238.5547980778,2888.08933146,2854.521410292958,2888089.33146,0.021,0.0,0.0,0.021,0.021,0.0,0.0,251.9738180584788,251.3872607892027,182.0,310.0,251.3872607892027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,436826935111.18634,121.34081530866287,85.46502501434937,310.0,251.97381805847877,309.52371730998675,288.49184663155467,242.80395445198195,0.0,0.0,0.0,0.0,0.0,0.0,-4.325618879332071,-124.00639364810762,1905850.7766619222,1905942.7126436722,1905850.7766619222,0.0,-123914.45766635751,91.93598175010993,0.0
2026-07-12 16:30:00,903.641,2803943.8045399995,2803943.80454,1875656.698912048,928287.1056279519,2803.9438045399997,2803.9438045399993,2803943.80454,0.020838008085107437,0.0,0.0,0.020838008085107437,0.021,0.0,0.0,252.480698044296,251.9738180584788,182.0,310.0,251.9738180584788,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,437877871073.15076,121.6327419647641,85.67064023872858,310.0,252.48069804429596,309.5250683257721,288.92837733287337,243.35768531653937,0.0,0.0,0.0,0.0,0.0,0.0,-4.346316734492281,-124.18713096126655,1875656.698912048,1875747.0675686274,1875656.698912048,0.0,-124096.76230468717,90.36865657937597,0.0
2026-07-12 16:40:00,872.334,2706800.06196,2706800.0619599996,1820440.2348304011,886359.8271295985,2706.8000619599998,2706.80006196,2706800.0619599996,0.020294674280414364,0.0,0.0,0.020294674280414364,0.021,0.0,0.0,252.79736930506175,252.480698044296,182.0,310.0,252.480698044296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,438895570429.3145,121.91543623036515,85.869752733725,310.0,252.79736930506178,309.526322333872,289.3480960783892,243.90069085663825,0.0,0.0,0.0,0.0,0.0,0.0,-4.367043759740116,-124.36215148701113,1820440.2348304011,1820527.7450932735,1820440.2348304011,0.0,-124274.6412241389,87.5102628722234,0.0
2026-07-12 16:50:00,835.903,2593756.8548200005,2593756.85482,1749442.7786089536,844314.0762110464,2593.75685482,2593.7568548200006,2593756.85482,0.019555582322247324,0.0,0.0,0.019555582322247324,0.021,0.0,0.0,253.004344494981,252.79736930506175,182.0,310.0,252.79736930506175,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,439870568502.6411,122.18626902851142,86.06051073884798,310.0,253.004344494981,309.5274780180807,289.7483404422178,244.42545231696397,0.0,0.0,0.0,0.0,0.0,0.0,-4.387798731069378,-124.52982797556547,1749442.7786089536,1749526.6168532309,1749442.7786089536,0.0,-124445.98973128828,83.83824427718355,0.0
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1665402.784440836,795663.0471591637,2461.0658316,2461.0658316,2461065.8315999997,0.018623047968773076,0.0,0.0,0.018623047968773076,0.021,0.0,0.0,253.0964432738999,253.004344494981,182.0,310.0,253.004344494981,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,440795044580.32495,122.44306793897915,86.24138413458834,310.0,253.0964432738999,309.5285327535833,290.12650252482604,244.92635711537505,0.0,0.0,0.0,0.0,0.0,0.0,-4.40858020028493,-124.68881529331371,1665402.784440836,1665482.2780997101,1665402.784440836,0.0,-124609.32163443952,79.4936588741839,0.0
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1566149.5014226856,737687.2574373148,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.017461712419559124,0.0,0.0,0.017461712419559124,0.021,0.0,0.0,253.05128847218438,253.0964432738999,182.0,310.0,253.0964432738999,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,441659876373.3226,122.6832989925896,86.4105881485371,310.0,253.05128847218438,309.529480345309,290.47932183388133,245.39724587500118,0.0,0.0,0.0,0.0,0.0,0.0,-4.429386457656039,-124.83754422665886,1566149.5014226856,1566223.865889358,1566149.5014226856,0.0,-124763.17975998623,74.36446667263226,0.0
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1447974.7824496827,667727.6212703171,2115.70240372,2115.70240372,2115702.40372,0.016022955976214514,0.0,0.0,0.016022955976214514,0.021,0.0,0.0,252.83909421644861,253.05128847218438,182.0,310.0,253.05128847218438,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,442453717760.69214,122.90381048908115,86.56590291641353,310.0,252.83909421644864,309.5303083195126,290.8025012686466,245.83091384130347,0.0,0.0,0.0,0.0,0.0,0.0,-4.450215468118397,-124.97406277414714,1447974.7824496827,1448043.041723427,1447974.7824496827,0.0,-124905.80350040295,68.25927374418825,0.0
2026-07-12 17:30:00,608.612,1888486.5192799997,1888486.5192799997,1306213.3379716722,582273.1813083275,1888.4865192799996,1888.4865192799996,1888486.5192799997,0.01424868069773665,0.0,0.0,0.01424868069773665,0.021,0.0,0.0,252.4259637184481,252.83909421644861,182.0,310.0,252.83909421644861,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,443162424763.5068,123.10067354541854,86.70456117407794,310.0,252.42596371844806,309.53099254704546,291.0903038130944,246.21901674223753,0.0,0.0,0.0,0.0,0.0,0.0,-4.471064790971799,-125.09593712040983,1306213.3379716722,1306274.2751448036,1306213.3379716722,0.0,-125034.99994727853,60.93717313130037,0.0
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1136356.032079566,475931.5919204338,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.0120768106716181,0.0,0.0,0.0120768106716181,0.021,0.0,0.0,251.78982094124802,252.4259637184481,182.0,310.0,252.4259637184481,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,443769149521.4009,123.26920820038913,86.82326664400745,310.0,251.78982094124802,309.5314848111081,291.33540669968215,246.55234163530122,0.0,0.0,0.0,0.0,0.0,0.0,-4.491931502203751,-125.20026739170909,1136356.032079566,1136408.1972152158,1136356.032079566,0.0,-125148.10225605941,52.165135649673175,0.0
2026-07-12 17:50:00,411.617,1277222.8539800001,1277222.8539800001,938419.432658025,338803.4213219752,1277.22285398,1277.22285398,1277222.8539800001,0.009461680855621324,0.0,0.0,0.009461680855621324,0.021,0.0,0.0,250.99178944681145,251.78982094124802,182.0,310.0,251.78982094124802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,444257055853.9352,123.40473773720421,86.91872533385241,310.0,250.99178944681142,309.53167952318523,291.5309126442015,246.82118786814635,0.0,0.0,0.0,0.0,0.0,0.0,-4.512812194894306,-125.28415614333504,938419.432658025,938461.377033838,938419.432658025,0.0,-125242.21176752204,41.944375813007355,0.0
