timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,711419.8496379083,169625.8310220918,881.04568066,881.04568066,881045.6806600001,0.006437866439290766,0.0,0.0,0.006437866439290766,0.021,0.0,0.0,250.0240071032001,250.99178944681145,182.0,310.0,250.99178944681145,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,444608719138.38995,123.5024219828861,86.98752812275302,310.0,250.0240071032001,309.53130530743863,291.6691132920159,247.01551090679723,0.0,0.0,0.0,0.0,0.0,0.0,-4.533702960719291,-125.34459494990497,711419.8496379083,711450.0690411932,711419.8496379083,0.0,-125314.37554662,30.219403284980217,0.0
2026-07-12 18:10:00,146.41,454301.4453999999,454301.44539999997,454301.4453999999,5.820766091346741e-11,454.3014454,454.3014453999999,454301.44539999997,0.003265646994223802,0.0,0.0,0.003265646994223802,0.021,0.0,0.0,248.82874840856414,250.0240071032001,182.0,310.0,250.0240071032001,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,444809357856.0652,123.5581549600181,87.02678301215356,310.0,248.82874840856414,309.52944861875363,291.74091609109496,247.13168336680027,0.0,0.0,0.0,0.0,0.0,0.0,-4.554599466072245,-125.37903211772988,459759.6763258706,459776.8949097831,459759.6763258706,0.0,-125361.81353381742,17.21858391245769,0.0
2026-07-12 18:20:00,36.621,113632.76574,113632.76574,113632.76574,0.0,113.63276574,113.63276574,113632.76574,0.0008007441263606042,0.0,0.0,0.0008007441263606042,0.021,0.0,0.0,247.81178402902893,248.82874840856414,182.0,310.0,248.82874840856414,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,444869779900.53516,123.57493886125977,87.03860456235336,310.0,247.81178402902893,309.52230224347625,291.75885105014027,247.17519814830078,0.0,0.0,0.0,0.0,0.0,0.0,-4.575497694098725,-125.38936815887868,226087.60758825546,226092.77560882986,226087.60758825546,0.0,-125384.20013830428,5.168020574405091,0.0
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444797057263.1811,123.55473812866141,87.0243764057975,,,309.4944120565488,291.7327327447136,247.1535268236554,0.0,0.0,0.0,0.0,0.0,0.0,-4.596393837587503,-125.37686093267243,0.0,4172.465342564188,0.0,0.0,-121204.39559010824,4172.465342564188,0.0
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444724341879.6995,123.53453941102765,87.01014966845906,,,309.46652465166494,291.70661704452345,247.1318576605475,0.0,0.0,0.0,0.0,0.0,0.0,-4.6172878967465785,-125.36435495445086,0.0,4172.049151838553,0.0,0.0,-121192.3058026123,4172.049151838553,0.0
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444651633749.36633,123.51434270815732,86.99592435019638,,,309.43864002854707,291.68050394931,247.1101906587614,0.0,0.0,0.0,0.0,0.0,0.0,-4.638179871783926,-125.35185022408936,0.0,4171.6330021045,0.0,0.0,-121180.21722198486,4171.6330021045,0.0
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444578932871.4577,123.49414801984936,86.98170045086782,,,309.4107581869175,291.6543934588132,247.08852581808148,0.0,0.0,0.0,0.0,0.0,0.0,-4.659069762907503,-125.33934674146333,0.0,4171.216893746052,0.0,0.0,-121168.12984771728,4171.216893746052,0.0
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444506239245.25037,123.47395534590288,86.96747797033187,,,309.3828791264988,291.62828557277317,247.06686313829215,0.0,0.0,0.0,0.0,0.0,0.0,-4.679957570325245,-125.32684450644818,0.0,4170.800827554136,0.0,0.0,-121156.04367889404,4170.800827554136,0.0
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444433552870.0205,123.45376468611681,86.95325690844695,,,309.3550028470133,291.6021802909301,247.0452026191778,0.0,0.0,0.0,0.0,0.0,0.0,-4.700843294245065,-125.31434351891927,0.0,4170.38480248861,0.0,0.0,-121143.95871643066,4170.38480248861,0.0
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444360873745.0446,123.43357604029018,86.93903726507146,,,309.3271293481836,291.57607761302404,247.02354426052284,0.0,0.0,0.0,0.0,0.0,0.0,-4.721726934874857,-125.30184377875212,0.0,4169.968818933587,0.0,0.0,-121131.87495981852,4169.968818933587,0.0
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444288201869.5994,123.41338940822206,86.92481904006392,,,309.2992586297322,291.5499775387952,247.00188806211176,0.0,0.0,0.0,0.0,0.0,0.0,-4.742608492422494,-125.28934528582205,0.0,4169.552877171343,0.0,0.0,-121119.79240865071,4169.552877171343,0.0
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444215537242.96136,123.39320478971149,86.91060223328276,,,309.27139069138167,291.52388006798384,246.980234023729,0.0,0.0,0.0,0.0,0.0,0.0,-4.763487967095828,-125.2768480400046,0.0,4169.136976568727,0.0,0.0,-121107.71106343587,4169.136976568727,0.0
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444142879864.40717,123.37302218455754,86.89638684458649,,,309.24352553285456,291.4977852003301,246.95858214515908,0.0,0.0,0.0,0.0,0.0,0.0,-4.784365359102691,-125.2643520411752,0.0,4168.721117509835,0.0,0.0,-121095.63092366536,4168.721117509835,0.0
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,444070229733.2137,123.35284159255936,86.88217287383358,,,309.2156631538735,291.47169293557425,246.93693242618653,0.0,0.0,0.0,0.0,0.0,0.0,-4.805240668650892,-125.25185728920934,0.0,4168.305300073596,0.0,0.0,-121083.55198913574,4168.305300073596,0.0
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443997586848.6577,123.33266301351603,86.86796032088259,,,309.1878035541611,291.4456032734566,246.91528486659587,0.0,0.0,0.0,0.0,0.0,0.0,-4.826113895948223,-125.23936378398251,0.0,4167.889524033773,0.0,0.0,-121071.47425994874,4167.889524033773,0.0
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443924951210.0162,123.31248644722672,86.85374918559201,,,309.1599467334401,291.41951621371743,246.8936394661717,0.0,0.0,0.0,0.0,0.0,0.0,-4.84698504120245,-125.22687152537017,0.0,4167.473789469281,0.0,0.0,-121059.39773590089,4167.473789469281,0.0
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443852322816.5661,123.29231189349058,86.83953946782042,,,309.1320926914331,291.3934317560972,246.87199622469853,0.0,0.0,0.0,0.0,0.0,0.0,-4.867854104621325,-125.2143805132479,0.0,4167.0580964591645,0.0,0.0,-121047.32241678874,4167.0580964591645,0.0
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443779701667.5846,123.27213935210683,86.82533116742636,,,309.10424142786286,291.367349900336,246.85035514196105,0.0,0.0,0.0,0.0,0.0,0.0,-4.888721086412574,-125.20189074749115,0.0,4166.642444980578,0.0,0.0,-121035.24830251058,4166.642444980578,0.0
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443707087762.3488,123.25196882287467,86.81112428426842,,,309.07639294245206,291.34127064617445,246.8287162177438,0.0,0.0,0.0,0.0,0.0,0.0,-4.909585986783903,-125.18940222797552,0.0,4166.226835010835,0.0,0.0,-121023.17539296468,4166.226835010835,0.0
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443634481100.1358,123.23180030559328,86.79691881820514,,,309.04854723492355,291.3151939933528,246.80707945183144,0.0,0.0,0.0,0.0,0.0,0.0,-4.930448805943,-125.17691495457652,0.0,4165.811266222023,0.0,0.0,-121011.10368835449,4165.811266222023,0.0
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443561881680.223,123.21163380006195,86.7827147690952,,,309.0207043050001,291.28911994161155,246.78544484400874,0.0,0.0,0.0,0.0,0.0,0.0,-4.951309544097527,-125.16442892716974,0.0,4165.395739201791,0.0,0.0,-120999.03318796794,4165.395739201791,0.0
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443489289501.8877,123.19146930607991,86.76851213679713,,,308.9928641524046,291.2630484906912,246.76381239406027,0.0,0.0,0.0,0.0,0.0,0.0,-4.9721682014551325,-125.15194414563076,0.0,4164.980253418849,0.0,0.0,-120986.96389221192,4164.980253418849,0.0
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443416704564.4072,123.17130682344646,86.75431092116958,,,308.9650267768598,291.23697964033215,246.7421821017708,0.0,0.0,0.0,0.0,0.0,0.0,-4.993024778223438,-125.1394606098351,0.0,4164.564809053845,0.0,0.0,-120974.89580078125,4164.564809053845,0.0
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443344126867.0594,123.15114635196095,86.74011112207126,,,308.9371921780887,291.210913390275,246.72055396692505,0.0,0.0,0.0,0.0,0.0,0.0,-5.013879274610048,-125.12697831965849,0.0,4164.1494065929,0.0,0.0,-120962.82891306559,4164.1494065929,0.0
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443271556409.12146,123.13098789142263,86.72591273936075,,,308.90936035581416,291.1848497402602,246.6989279893078,0.0,0.0,0.0,0.0,0.0,0.0,-5.034731690822544,-125.11449727497642,0.0,4163.734045097663,0.0,0.0,-120950.76322987875,4163.734045097663,0.0
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443198993189.87115,123.11083144163088,86.71171577289674,,,308.88153130975905,291.15878869002836,246.6773041687038,0.0,0.0,0.0,0.0,0.0,0.0,-5.055582027068488,-125.10201747566454,0.0,4163.318725155914,0.0,0.0,-120938.69875050863,4163.318725155914,0.0
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443126437208.58636,123.0906770023851,86.69752022253795,,,308.85370503964646,291.1327302393201,246.65568250489787,0.0,0.0,0.0,0.0,0.0,0.0,-5.076430283555421,-125.08953892159856,0.0,4162.903446948505,0.0,0.0,-120926.63547465006,4162.903446948505,0.0
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,443053888464.5445,123.07052457348458,86.683326088143,,,308.8258815451993,291.10667438787596,246.63406299767482,0.0,0.0,0.0,0.0,0.0,0.0,-5.097276460490864,-125.07706161265403,0.0,4162.488209537172,0.0,0.0,-120914.57340311687,4162.488209537172,0.0
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442981346957.0239,123.05037415472887,86.66913336957073,,,308.79806082614067,291.08062113543656,246.61244564681945,0.0,0.0,0.0,0.0,0.0,0.0,-5.118120558082315,-125.06458554870667,0.0,4162.073014425259,0.0,0.0,-120902.51253428141,4162.073014425259,0.0
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442908812685.30237,123.03022574591732,86.6549420666798,,,308.77024288219354,291.05457048174264,246.59083045211668,0.0,0.0,0.0,0.0,0.0,0.0,-5.138962576537253,-125.05211072963219,0.0,4161.657860369494,0.0,0.0,-120890.45286926269,4161.657860369494,0.0
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442836285648.6576,123.01007934684934,86.6407521793289,,,308.74242771308104,291.0285224265349,246.56921741335137,0.0,0.0,0.0,0.0,0.0,0.0,-5.159802516063137,-125.03963715530621,0.0,4161.24274734722,0.0,0.0,-120878.39440795899,4161.24274734722,0.0
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442763765846.36774,122.98993495732437,86.62656370737682,,,308.7146153185262,291.00247696955404,246.54760653030843,0.0,0.0,0.0,0.0,0.0,0.0,-5.180640376867404,-125.02716482560443,0.0,4160.827675844499,0.0,0.0,-120866.33714975993,4160.827675844499,0.0
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442691253277.7113,122.96979257714203,86.61237665068239,,,308.6868056982523,290.9764341105408,246.52599780277276,0.0,0.0,0.0,0.0,0.0,0.0,-5.201476159157471,-125.0146937404026,0.0,4160.412646347439,0.0,0.0,-120854.28109405517,4160.412646347439,0.0
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442618747941.9661,122.9496522061017,86.59819100910433,,,308.6589988519824,290.9503938492359,246.50439123052936,0.0,0.0,0.0,0.0,0.0,0.0,-5.222309863140733,-125.00222389957644,0.0,4159.997657612737,0.0,0.0,-120842.2262419637,4159.997657612737,0.0
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442546249838.41077,122.929513844003,86.58400678250146,,,308.6311947794397,290.92435618538025,246.48278681336316,0.0,0.0,0.0,0.0,0.0,0.0,-5.243141489024567,-124.98975530300163,0.0,4159.5827107368095,0.0,0.0,-120830.17259226482,4159.5827107368095,0.0
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,247.81178402902893,247.81178402902893,182.0,,247.81178402902893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,442473758966.3235,122.90937749064541,86.5698239707326,,,308.6033934803474,290.89832111871453,246.46118455105915,0.0,0.0,0.0,0.0,0.0,0.0,-5.263971037016326,-124.977287950554,0.0,4159.1678050868795,0.0,0.0,-120818.12014546712,4159.1678050868795,0.0
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00569559695142254,0.0,0.021,0.015304403048577461,0.021,163.77972113784102,205.0249396950547,182.0,,163.77972113784102,126.11966963939172,563278.3228852336,563.2783228852336,0.0,0.0,563278.3228852336,563.2783228852336,0.0,197.24701448459126,False,1840878.2044686412,1840.8782044686411,D*,-1277599.8815834075,442135791972.59235,122.81549777016454,86.50370085594365,166.02137260828016,308.6681566033291,308.6036054674528,290.84954692637814,242.12272015016384,563278.3228852336,563.2783228852336,1277599.8815834075,1277.5998815834075,0.0,0.0,-5.284790636274976,-124.91759555189515,0.0,124917.59555189515,0.0,563278.3228852336,0.0,124917.59555189515,0.0
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006226023693586023,0.0,0.021,0.014773976306413979,0.021,175.37951141191076,216.19159395172434,182.0,,175.37951141191076,134.04441577777894,1292702.9449904377,1292.7029449904378,0.0,0.0,1292702.9449904377,1292.7029449904378,0.0,196.8138596072879,False,1840878.2044686412,1840.8782044686411,D*,-548175.2594782035,441360170205.5981,122.6000472793328,86.35195074991834,177.22027991757892,308.35645268944313,308.56853021235395,290.6866428405264,238.36906114267777,1292702.9449904377,1292.7029449904378,548175.2594782035,548.1752594782035,0.0,0.0,-5.305587926682303,-124.78374244396811,0.0,124783.7424439681,0.0,1292702.9449904377,0.0,124783.7424439681,0.0
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006156631636270108,0.0,0.021,0.014843368363729893,0.021,173.48014363122783,214.36126842263178,182.0,,173.48014363122783,135.4118353563336,1418565.589916687,1418.565589916687,0.0,0.0,1418565.589916687,1418.565589916687,0.0,196.88290486516297,False,1840878.2044686412,1840.8782044686411,D*,-422312.6145519542,440509030851.6481,122.36361968101335,86.18542565650229,175.37458353188015,308.27102644709737,308.52559987298804,290.49246400703083,234.75894273448662,1418565.589916687,1418.565589916687,422312.6145519542,422.3126145519542,0.0,0.0,-5.326360742175098,-124.63689295676485,0.0,124636.89295676486,0.0,1418565.589916687,0.0,124636.89295676486,0.0
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0061731879659076075,0.0,0.021,0.014826812034092394,0.021,173.76082684580058,214.6317028018315,182.0,,173.76082684580058,135.55843194402178,1432058.9130729167,1432.0589130729168,0.0,0.0,1432058.9130729167,1432.0589130729168,0.0,196.87265558352817,False,1840878.2044686412,1840.8782044686411,D*,-408819.2913957245,439649795503.8043,122.1249431955012,86.01731658493603,175.64468762058266,308.2163306466584,308.4813878004904,290.294516915197,231.3646783006753,1432058.9130729167,1432.0589130729168,408819.2913957245,408.8192913957245,0.0,0.0,-5.347108862805849,-124.48872378451289,0.0,124488.72378451288,0.0,1432058.9130729167,0.0,124488.72378451288,0.0
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00617346064348191,0.0,0.021,0.014826539356518093,0.021,173.7067857250663,214.57963369159768,182.0,,173.7067857250663,135.58996836278976,1434961.6483707682,1434.9616483707682,0.0,0.0,1434961.6483707682,1434.9616483707682,0.0,196.87462767989524,False,1840878.2044686412,1840.8782044686411,D*,-405916.556097873,438788818514.78186,121.88578292077274,85.84886676193037,175.59127305411826,308.1664272684775,308.4367232359985,290.0953894986819,228.1622054451406,1434961.6483707682,1434.9616483707682,405916.556097873,405.916556097873,0.0,0.0,-5.367832247547951,-124.34030845260446,0.0,124340.30845260445,0.0,1434961.6483707682,0.0,124340.30845260445,0.0
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006175859717546319,0.0,0.021,0.014824140282453682,0.021,173.70599046179166,214.57886745263323,182.0,,173.70599046179166,135.59803913770205,1435704.5140522257,1435.7045140522257,0.0,0.0,1435704.5140522257,1435.7045140522257,0.0,196.87465670546925,False,1840878.2044686412,1840.8782044686411,D*,-405173.69041641545,437927395806.3505,121.64649883509736,85.68032973409055,175.58951429505086,308.1169585276993,308.39176619628256,289.8956588767163,225.14250965865173,1435704.5140522257,1435.7045140522257,405173.69041641545,405.17369041641547,0.0,0.0,-5.388530892095443,-124.19186728495417,0.0,124191.86728495418,0.0,1435704.5140522257,0.0,124191.86728495418,0.0
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00617787363284609,0.0,0.021,0.014822126367153911,0.021,173.6969529549617,214.5701597919928,182.0,,173.6969529549617,135.60359672180638,1436216.055824585,1436.216055824585,0.0,0.0,1436216.055824585,1436.216055824585,0.0,196.87498656602116,False,1840878.2044686412,1840.8782044686411,D*,-404662.1486440562,437065666172.8558,121.40712949245994,85.51173265647792,175.57978236361234,308.06721550003,308.34653065315183,289.69537644732026,222.2948555930476,1436216.055824585,1436.216055824585,404662.1486440562,404.6621486440562,0.0,0.0,-5.409204795319092,-124.0434193418947,0.0,124043.41934189471,0.0,1436216.055824585,0.0,124043.41934189471,0.0
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006179957166401756,0.0,0.021,0.014820042833598245,0.021,173.6891535886936,214.56264509621153,182.0,,173.6891535886936,135.60820978448214,1436640.660151367,1436.640660151367,0.0,0.0,1436640.660151367,1436.640660151367,0.0,196.8752712489033,False,1840878.2044686412,1840.8782044686411,D*,-404237.5443172741,436203681776.76495,121.16768938243472,85.34308573465948,175.57124362412182,308.01707418755603,308.3010123205258,289.4945599089377,219.6094578215472,1436640.660151367,1436.640660151367,404237.5443172741,404.2375443172741,0.0,0.0,-5.429853956903844,-123.89496950850737,0.0,123894.96950850738,0.0,1436640.660151367,0.0,123894.96950850738,0.0
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006182049673452138,0.0,0.021,0.014817950326547863,0.021,173.68108781041764,214.5548737252061,182.0,,173.68108781041764,135.61233293714508,1437020.1712449137,1437.0201712449136,0.0,0.0,1437020.1712449137,1437.0201712449136,0.0,196.87556566899315,False,1840878.2044686412,1840.8782044686411,D*,-403858.0332237275,435341469674.018,120.92818602056056,85.1743942621197,175.56243866398017,307.96650935742935,308.25520318540833,289.29321845090465,217.07703477846738,1437020.1712449137,1437.0201712449136,403858.0332237275,403.8580332237275,0.0,0.0,-5.4504783766702065,-123.74651859818098,0.0,123746.51859818098,0.0,1437020.1712449137,0.0,123746.51859818098,0.0
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006184162647364955,0.0,0.021,0.014815837352635046,0.021,173.67298603730828,214.54706768647696,182.0,,173.67298603730828,135.61602560891544,1437360.0591938272,1437.3600591938273,0.0,0.0,1437360.0591938272,1437.3600591938273,0.0,196.87586141625042,False,1840878.2044686412,1840.8782044686411,D*,-403518.145274814,434479053638.5017,120.68862601069492,85.00566289021056,175.55359010105767,307.9155112036307,308.2090948668298,289.0913605427906,214.68884324193976,1437360.0591938272,1437.3600591938273,403518.145274814,403.518145274814,0.0,0.0,-5.471078054529843,-123.59806715781485,0.0,123598.06715781485,0.0,1437360.0591938272,0.0,123598.06715781485,0.0
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006186294925995457,0.0,0.021,0.014813705074004545,0.021,173.66481048617112,214.53919057627897,182.0,,173.66481048617112,135.61932726559775,1437663.956585083,1437.6639565850828,0.0,0.0,1437663.956585083,1437.6639565850828,0.0,196.8761598701845,False,1840878.2044686412,1840.8782044686411,D*,-403214.2478835583,433616455264.55066,120.44901535126407,84.83689584385546,175.54466114428757,307.8640723990994,308.1626789869773,288.8889934721273,212.43663797830175,1437663.956585083,1437.6639565850828,403214.2478835583,403.2142478835583,0.0,0.0,-5.49165299046762,-123.44961562666526,0.0,123449.61562666527,0.0,1437663.956585083,0.0,123449.61562666527,0.0
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0061884471080894485,0.0,0.021,0.014811552891910553,0.021,173.65656572343934,214.53124679470736,182.0,,173.65656572343934,135.622266826781,1437934.5252907309,1437.9345252907308,0.0,0.0,1437934.5252907309,1437.9345252907308,0.0,196.8764608644502,False,1840878.2044686412,1840.8782044686411,D*,-402943.6791779103,432753694549.3762,120.20935959704894,84.66809703550128,175.53565606115436,307.81218601705245,308.1159472500095,288.68612411648513,210.3126448560162,1437934.5252907309,1437.9345252907308,402943.6791779103,402.9436791779103,0.0,0.0,-5.512203184537629,-123.30116442005004,0.0,123301.16442005005,0.0,1437934.5252907309,0.0,123301.16442005005,0.0
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006190619483419993,0.0,0.021,0.014809380516580008,0.021,173.6482497776586,214.52323444262936,182.0,,173.6482497776586,135.62487117537086,1438174.2397185261,1438.1742397185262,0.0,0.0,1438174.2397185261,1438.1742397185262,0.0,196.8767644713722,False,1840878.2044686412,1840.8782044686411,D*,-402703.96475011506,431890790005.5451,119.96966389042919,84.49927008712469,175.52657279578446,307.7598452276344,308.06889144742746,288.48275890242775,208.30953370758544,1438174.2397185261,1438.1742397185262,402703.96475011506,402.70396475011506,0.0,0.0,-5.532728636859498,-123.15271393121697,0.0,123152.71393121696,0.0,1438174.2397185261,0.0,123152.71393121696,0.0
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006192812384392587,0.0,0.021,0.014807187615607415,0.021,173.63986171661625,214.51515262222748,182.0,,173.63986171661625,135.6271645958589,1438385.3351080322,1438.3853351080322,0.0,0.0,1438385.3351080322,1438.3853351080322,0.0,196.8770707253472,False,1840878.2044686412,1840.8782044686411,D*,-402492.869360609,431027758804.4803,119.72993300124452,84.33041835830811,175.51741030031684,307.7070432517131,308.0215034570859,288.27890381276563,206.42039301464987,1438385.3351080322,1438.3853351080322,402492.869360609,402.492869360609,0.0,0.0,-5.553229347616215,-123.00426454029751,0.0,123004.26454029752,0.0,1438385.3351080322,0.0,123004.26454029752,0.0
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006195026135336363,0.0,0.021,0.014804973864663638,0.021,173.63140045604126,214.5070002891873,182.0,,173.63140045604126,135.6291702492254,1438569.943286438,1438.569943286438,0.0,0.0,1438569.943286438,1438.569943286438,0.0,196.87737966633352,False,1840878.2044686412,1840.8782044686411,D*,-402308.2611822032,430164616838.5084,119.49017134403012,84.16154495837928,175.50816738037707,307.6537733545624,307.9737752407167,288.07456437721885,204.63870599468655,1438569.943286438,1438.569943286438,402308.2611822032,402.3082611822032,0.0,0.0,-5.573705317051135,-122.85581660952388,0.0,122855.81660952388,0.0,1438569.943286438,0.0,122855.81660952388,0.0
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006197261061049596,0.0,0.021,0.014802738938950406,0.021,173.62286494435023,214.49877643069908,182.0,,173.62286494435023,135.6309097676813,1438730.0553670248,1438.7300553670248,0.0,0.0,1438730.0553670248,1438.7300553670248,0.0,196.87769133310658,False,1840878.2044686412,1840.8782044686411,D*,-402148.14910161635,429301378805.2882,119.25038300146895,83.99265276292954,175.4988428738497,307.60002884492576,307.92569884149214,287.86974566424874,202.958328059716,1438730.0553670248,1438.7300553670248,402148.14910161635,402.14814910161635,0.0,0.0,-5.594156545465148,-122.70737048407072,0.0,122707.37048407072,0.0,1438730.0553670248,0.0,122707.37048407072,0.0
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0061995174855693684,0.0,0.021,0.014800482514430634,0.021,173.61425413366223,214.49048003753109,182.0,,173.61425413366223,135.63240369675972,1438867.5624409993,1438.8675624409993,0.0,0.0,1438867.5624409993,1438.8675624409993,0.0,196.87800576431718,False,1840878.2044686412,1840.8782044686411,D*,-402010.6420276419,428438058267.8236,119.01057174106211,83.82374442555553,175.4894356227893,307.5458030734936,307.87726638164304,287.66445227268287,201.37346556092626,1438867.5624409993,1438.8675624409993,402010.6420276419,402.0106420276419,0.0,0.0,-5.614583033213294,-122.55892648888137,0.0,122558.92648888136,0.0,1438867.5624409993,0.0,122558.92648888136,0.0
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006201795732450635,0.0,0.021,0.014798204267549367,0.021,173.60556698404886,214.48211010812437,182.0,,173.60556698404886,135.6336710746672,1438984.2168593344,1438.9842168593343,0.0,0.0,1438984.2168593344,1438.9842168593343,0.0,196.87832299833644,False,1840878.2044686412,1840.8782044686411,D*,-401893.9876093068,427574667737.708,118.77074103825223,83.65482239414578,175.47994447750335,307.4910894340845,307.82847006024093,287.45868832016504,199.8786557470285,1438984.2168593344,1438.9842168593343,401893.9876093068,401.8939876093068,0.0,0.0,-5.634984780701795,-122.41048493100628,0.0,122410.48493100629,0.0,1438984.2168593344,0.0,122410.48493100629,0.0
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006204096124703996,0.0,0.021,0.014795903875296005,0.021,173.59680246310103,214.47366564817563,182.0,,173.59680246310103,135.6347296125123,1439081.6488217162,1439.0816488217163,0.0,0.0,1439081.6488217162,1439.0816488217163,0.0,196.87864307327183,False,1840878.2044686412,1840.8782044686411,D*,-401796.555646925,426711218748.415,118.53089409678194,83.48588892522001,175.47036829615354,307.4358813631923,307.77930215112207,287.2524574322642,198.4687478669037,1439081.6488217162,1439.0816488217163,401796.555646925,401.796555646925,0.0,0.0,-5.655361788385208,-122.26204610047931,0.0,122262.0461004793,0.0,1439081.6488217162,0.0,122262.0461004793,0.0
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006206418984833009,0.0,0.021,0.014793581015166993,0.021,173.58795954592384,214.46514567063218,182.0,,173.58795954592384,135.63559594677113,1439161.3896144612,1439.1613896144613,0.0,0.0,1439161.3896144612,1439.1613896144613,0.0,196.87896602696725,False,1840878.2044686412,1840.8782044686411,D*,-401716.81485418,425847721914.6463,118.29103386517953,83.31694609554063,175.46070594473903,307.3801723398808,307.7297550009241,287.0457627318131,197.1388853512303,1439161.3896144612,1439.1613896144613,401716.81485418,401.71681485418,0.0,0.0,-5.675714056763519,-122.11361026987208,0.0,122113.61026987208,0.0,1439161.3896144612,0.0,122113.61026987208,0.0
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006208764634854523,0.0,0.021,0.014791235365145478,0.021,173.57903721512838,214.45654919568435,182.0,,173.57903721512838,135.6362854557731,1439224.8547191366,1439.2248547191366,0.0,0.0,1439224.8547191366,1439.2248547191366,0.0,196.8792918970035,False,1840878.2044686412,1840.8782044686411,D*,-401653.3497495046,424984187001.8148,118.05116305605968,83.14799581570699,175.45095629708453,307.323955885709,307.67982102723767,286.83860682715397,195.8844890115022,1439224.8547191366,1439.2248547191366,401653.3497495046,401.65334974950457,0.0,0.0,-5.6960415863795495,-121.9651776961756,0.0,121965.1776961756,0.0,1439224.8547191366,0.0,121965.1776961756,0.0
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00621113339631803,0.0,0.021,0.01478886660368197,0.021,173.57003446083164,214.44787525076535,182.0,,173.57003446083164,135.63681242344563,1439273.3588842773,1439.2733588842773,0.0,0.0,1439273.3588842773,1439.2733588842773,0.0,196.87962072069848,False,1840878.2044686412,1840.8782044686411,D*,-401604.8455843639,424120622986.48425,117.81128416291229,82.9790398419804,175.44111823483536,307.26722556466564,307.62949271686585,286.6309918001117,194.70124119836112,1439273.3588842773,1439.2733588842773,401604.8455843639,401.6048455843639,0.0,0.0,-5.716344377816515,-121.81674862179167,0.0,121816.74862179167,0.0,1439273.3588842773,0.0,121816.74862179167,0.0
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006213525590324744,0.0,0.021,0.014786474409675256,0.021,173.56095028065536,214.43912287055036,182.0,,173.56095028065536,135.6371901456217,1439308.1259103394,1439.3081259103394,0.0,0.0,1439308.1259103394,1439.3081259103394,0.0,196.87995253510726,False,1840878.2044686412,1840.8782044686411,D*,-401570.0785583018,423257038110.93805,117.57139947526056,82.81007978696047,175.4311906474528,307.20997498311266,307.5787626241868,286.4229191937009,193.5850708644809,1439308.1259103394,1439.3081259103394,401570.0785583018,401.57007855830176,0.0,0.0,-5.736622431695704,-121.66832327513531,0.0,121668.3232751353,0.0,1439308.1259103394,0.0,121668.3232751353,0.0
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006215941537546551,0.0,0.021,0.01478405846245345,0.021,173.5517836797273,214.43029109695777,182.0,,173.5517836797273,135.63743099892022,1439330.2949897258,1439.3302949897259,0.0,0.0,1439330.2949897258,1439.3302949897259,0.0,196.88028737702203,False,1840878.2044686412,1840.8782044686411,D*,-401547.9094789154,422393439933.9442,117.33151109276228,82.64111712951734,175.4211724322118,307.15219778973517,307.5276233696135,286.2143899995183,192.53213948036665,1439330.2949897258,1439.3302949897259,401547.9094789154,401.5479094789154,0.0,0.0,-5.756875748674232,-121.51990187116336,0.0,121519.90187116335,0.0,1439330.2949897258,0.0,121519.90187116335,0.0
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,28813.90084,0.0,28.81390084,28.81390084,28813.90084,9.061246614326153e-05,9.061246614326153e-05,0.006595432485376921,0.0,0.021,0.014313955048479819,0.021,183.24582398891178,223.77967537522034,182.0,310.0,183.24582398891178,135.90306763451878,1463780.529628815,1463.780529628815,24948.45834656804,24.948458346568042,1438832.0712822468,1438.832071282247,0.0,196.53561633885263,False,1840878.2044686412,1840.8782044686411,C*,-377097.6748398263,421459746033.9002,117.0721516760834,82.45844027031063,,,307.44757010972637,285.97432036771573,192.03653321659723,1438832.0712822468,1438.832071282247,377097.6748398263,377.0976748398263,0.0,0.0,-5.77710234385482,-121.35957108353546,4041.195477545625,4035.1422924383223,4041.195477545625,1438832.0712822468,-121365.62426864286,-6.053185107404715,0.0
2026-07-13 04:10:00,82.014,254484.52115999997,254484.52116,229788.3121553653,24696.2090046347,254.48452116,254.48452115999999,254484.52116,0.0008615429588036245,0.0008615429588036245,0.006163851919044323,0.0,0.021,0.013974605122152053,0.021,189.68960767016208,230.00467428514483,182.0,310.0,189.68960767016208,136.98135324921796,1563030.1539434034,1563.0301539434033,225751.81646741065,225.75181646741066,1337278.3374759927,1337.2783374759927,0.0,196.3168220410514,False,1840878.2044686412,1840.8782044686411,C*,-277848.0505252378,420587071426.3973,116.82974206288813,82.28770181266344,,,307.36809462073114,285.7365105430372,191.93454510697632,1337278.3374759927,1337.2783374759927,277848.0505252378,277.8480505252378,0.0,0.0,-5.797303975799999,-121.20979167107164,4036.495687954637,4030.449975514988,4036.495687954637,1337278.3374759927,-121215.83738351124,-6.045712439605268,0.0
2026-07-13 04:20:00,212.153,658298.0298199998,658298.0298199999,607383.7585957458,50914.27122425416,658.2980298199999,658.2980298199998,658298.0298199999,0.002348285449870924,0.002348285449870924,0.00481654269604703,0.0,0.021,0.013835171854082048,0.021,192.66334788758942,232.88018214310762,182.0,310.0,192.66334788758942,138.69938955534383,1721164.9334650517,1721.1649334650517,603351.1780741215,603.3511780741214,1117813.7553909302,1117.8137553909303,0.0,196.21858540428659,False,1840878.2044686412,1840.8782044686411,C*,-119713.2710035895,419846149477.7602,116.62393041048894,82.14274071300545,,,307.2922728084826,285.5242034915631,192.00841607458824,1117813.7553909302,1117.8137553909303,119713.2710035895,119.7132710035895,0.0,0.0,-5.817484425825693,-121.08270015416682,4032.5805216243025,4026.5411499553884,4032.5805216243025,1117813.7553909302,-121088.73952583573,-6.0393716689141,0.0
2026-07-13 04:30:00,347.474,1078190.9735599996,1078190.9735599998,1023568.9264930462,54622.047066953615,1078.1909735599997,1078.1909735599995,1078190.9735599998,0.003943922520351221,0.003943922520351221,0.002934426480620095,0.0,0.021,0.014121650999028686,0.021,191.31540857413407,231.57655706358747,182.0,310.0,191.31540857413404,139.99935243637344,1840818.600180334,1840.818600180334,1019539.2561940262,1019.5392561940262,821279.3439863077,821.2793439863077,0.0,196.26290156778236,True,1840878.2044686412,1840.8782044686411,C,0.0,419283204331.831,116.46755675884194,82.03260070763628,,,307.22304089281533,285.3568941829774,192.08290104714538,821279.3439863077,821.2793439863077,0.0,0.0,59.60428830725141,9.934048051208567e-06,-5.837648792765277,-120.98620163750074,4029.6702990200574,4023.635741809805,4029.6702990200574,821279.3439863077,-120992.23619471095,-6.034557210208732,0.0
2026-07-13 04:40:00,465.988,1445932.8047200001,1445932.80472,1407900.4992050305,38032.3055149694,1445.93280472,1445.9328047200001,1445932.80472,0.005228818086549181,0.005228818086549181,0.0002626663174525952,0.0,0.021,0.015508515595998225,0.021,180.86107207191432,221.4779680896667,182.0,310.0,180.86107207191432,139.99983367653917,1840862.8954069447,1840.8628954069447,1403872.575284976,1403.872575284976,436990.3201219686,436.9903201219686,0.0,196.61866458628228,True,1840878.2044686412,1840.8782044686411,C,0.0,418950865752.37494,116.37524048677082,81.96757878997633,,,307.1627223839166,285.2536065387578,192.06304720279087,436990.3201219686,436.9903201219686,0.0,0.0,15.309061696520075,1.2485558333961914e-05,-5.8578036601838335,-120.92920451133737,4027.923920054396,4021.8922065481165,4027.923920054396,436990.3201219686,-120935.23622484365,-6.03171350627963,0.0
2026-07-13 04:50:00,564.537,1751724.4387799997,1751724.4387799997,1743168.9996099328,8555.439170066966,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.005820686748414603,0.005820686748414603,0.0,0.0,0.021,0.015179313251585398,0.021,173.0301073831688,213.9276980844531,182.0,310.0,173.0301073831688,140.0,1840878.2044686412,1840.8782044686411,1739141.8791897558,1739.1418791897559,101736.32527888543,101.73632527888543,0.0,196.8993714920132,True,1840878.2044686412,1840.8782044686411,B,0.0,418810597966.8104,116.3362772130029,81.94013545066183,,,307.10741550362206,285.20267022704456,192.03069978281303,101736.32527888543,101.73632527888543,0.0,0.0,0.0,1.2485558333961914e-05,-5.87795450706187,-120.9050812682157,4027.1204201770597,0.0,4027.1204201770597,101736.32527888543,-136070.43774881522,-15165.356480599527,0.0
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.006275339734465844,0.005767058088192896,0.0,0.0005082816462729477,0.021,0.015232941911807105,0.021,166.48905771624558,207.01162578236918,182.0,310.0,165.84556906750817,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.16784919531977,True,1840878.2044686412,1840.8782044686411,B,0.0,418727317219.56537,116.31314367210149,81.92384160388998,310.0,193.075226472434,307.1492619577475,285.1770873774969,192.04495961594523,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.898102983433006,-120.89085822681787,0.0,0.0,0.0,0.0,-138801.2454084269,-17910.38718160904,0.0
2026-07-13 05:10:00,712.377,2210463.08838,2210463.08838,1932556.417749602,277906.670630398,2210.46308838,2210.46308838,2210463.08838,0.006609630676252292,0.005948667608627063,0.0,0.0006609630676252289,0.021,0.015051332391372938,0.021,171.12090113522956,211.40063241926637,182.0,310.0,170.40621899195887,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9961984339574,True,1840878.2044686412,1840.8782044686411,B,0.0,418709790521.90466,116.30827514497352,81.92041251210651,310.0,193.8276539688003,307.2248270943862,285.16494291411504,192.11973203636214,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.918250965744804,-120.88789387078909,91678.21328096086,91676.73110294648,91678.21328096086,0.0,-120889.37604880347,-1.4821780143829528,0.0
2026-07-13 05:20:00,767.942,2382877.9494800004,2382877.94948,1970783.6679000654,412094.2815799345,2382.87794948,2382.8779494800006,2382877.94948,0.007362465481610877,0.006626218933449789,0.0,0.000736246548161088,0.021,0.014373781066550212,0.021,185.46263750960236,225.6224892354774,182.0,310.0,185.15428584043218,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.46996548909976,True,1840878.2044686412,1840.8782044686411,B,0.0,418715200775.6631,116.30977799323975,81.92147102621274,310.0,194.25776879917765,307.30454357114957,285.1569728019492,192.22352531420526,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.938399108044356,-120.88885379731673,129905.46343142433,129905.94339468815,129905.46343142433,0.0,-120888.37383405291,0.4799632638168987,0.0
2026-07-13 05:30:00,814.598,2527648.7181200003,2527648.71812,1993807.4154715464,533841.3026484535,2527.64871812,2527.6487181200005,2527648.71812,0.00870983550280126,0.007838851952521134,0.0,0.0008709835502801258,0.021,0.013161148047478867,0.021,204.6295321866259,244.86603784876024,182.0,310.0,205.03980337214006,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.82796861762716,True,1840878.2044686412,1840.8782044686411,B,0.0,418734423990.0332,116.31511777500923,81.92523204085022,310.0,194.7376175884391,307.3867719017177,285.15243136748177,192.34897246052935,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.958547805873484,-120.89218697476963,152929.21100290515,152930.8775916316,152929.21100290515,0.0,-120890.52038604318,1.666588726453483,0.0
2026-07-13 05:40:00,854.155,2650391.7156999996,2650391.7156999996,2022162.8538317417,628228.8618682579,2650.3917156999996,2650.3917156999996,2650391.7156999996,0.010800973313397308,0.009720875982057578,0.0,0.0010800973313397303,0.021,0.011279124017942423,0.021,224.4062807585672,265.1311352077549,182.0,310.0,225.8984362492874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.23440725534695,True,1840878.2044686412,1840.8782044686411,B,0.0,418770657589.2804,116.325182663689,81.9323211308699,310.0,195.39476078169957,307.4723673654036,285.1526467894779,192.50252168671906,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.978697547139171,-120.89844759412358,181284.6493631006,181287.77967277757,181284.6493631006,0.0,-120895.31728444662,3.130309676969773,0.0
2026-07-13 05:50:00,887.998,2755404.5141200004,2755404.51412,2062337.9136670963,693066.6004529037,2755.40451412,2755.4045141200004,2755404.51412,0.013841507762935199,0.01245735698664168,0.0,0.001384150776293518,0.021,0.00854264301335832,0.021,241.8167391985436,283.578370366528,182.0,310.0,244.8161973947114,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76386078073338,True,1840878.2044686412,1840.8782044686411,B,0.0,418830991223.7959,116.34194200660997,81.94412538369546,310.0,196.30968664448935,307.56132404136343,285.1597594595825,192.6962281968878,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-5.998849023097689,-120.90885575111035,221459.7091984552,221464.91327694856,221459.7091984552,0.0,-120903.651672617,5.20407849336334,0.0
2026-07-13 06:00:00,917.195,2846001.0533,2846001.0533000003,2117452.463891475,728548.5894085253,2846.0010533000004,2846.0010533,2846001.0533000003,0.01797772418093633,0.016179951762842697,0.0,0.0017977724180936322,0.021,0.004820048237157305,0.021,255.2050061479224,298.5684884994329,182.0,310.0,260.1418428811368,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4283188174524,True,1840878.2044686412,1840.8782044686411,B,0.0,418924385637.18774,116.36788489921882,81.96239796543246,310.0,197.53721107326103,307.65271889716564,285.1763811101388,192.94536170154382,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.01900318172909,-120.92495178840514,276574.2594228339,276582.30744148133,276574.2594228339,0.0,-120916.90376975774,8.048018647401477,0.0
2026-07-13 06:10:00,942.572,2667249.0136425328,2924744.3616799996,2169799.920579592,754944.4411004074,2924.7443616799997,2667.2490136425326,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.2083929358713,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419049177249.58136,116.40254923599483,81.98681339730615,310.0,198.62045100511838,307.7432481287934,285.20103381378937,193.24828896057718,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.039160921582664,-120.9464391214447,328921.71611095115,328932.4597774709,328921.71611095115,0.0,-120935.69545492495,10.743666519745602,0.0
2026-07-13 06:20:00,964.777,2373024.1753026987,2993645.14438,2191069.1131096953,802576.0312703047,2993.64514438,2373.024175302699,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.24990445037923,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419186716831.954,116.44075467554278,82.01372296469567,310.0,199.07707766470526,307.8295096228797,285.2276537694791,193.57473971327732,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.0593226055135405,-120.97010358526501,350190.90864105424,350202.7408729644,350190.90864105424,0.0,-120958.27135335485,11.832231910157134,0.0
2026-07-13 06:30:00,984.322,2370990.9128248733,3054292.1066799997,2193597.9689834034,860694.1376965963,3054.29210668,2370.9909128248732,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.2815059507767,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419325759452.10455,116.4793776255846,82.0409266008593,310.0,199.4246941690775,307.91142127923416,285.25470261835926,193.90489071567364,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.0794882763372655,-120.99402494234663,352719.76451476204,352731.72519330285,352719.76451476204,0.0,-120982.0642638058,11.960678540825029,0.0
2026-07-13 06:40:00,1001.616,2369443.061349955,3107954.3510399996,2193223.3026490626,914731.048390937,3107.9543510399994,2369.443061349955,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.3110523221039,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419464562932.1226,116.51793414781184,82.06808344934622,310.0,199.74970425367655,307.98921477487204,285.28189625283756,194.23520950404207,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.0996579271192,-121.01790469160777,352345.0981804212,352357.03805505176,352345.0981804212,0.0,-121005.96481697721,11.939874630552367,0.0
