timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s
2026-07-13 06:50:00,1016.989,2367995.87990958,3155655.84766,2192333.4056806867,963322.4419793133,3155.65584766,2367.9958799095803,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.34011063285556,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419602818174.5646,116.5563383818235,82.09513303535826,310.0,200.06934567194511,308.06309734126376,285.30916626747387,194.56497337594683,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.119831542051305,-121.0416895926316,351455.2012120456,351467.09366255754,351455.2012120456,0.0,-121029.79714211967,11.892450511921197,0.0
2026-07-13 07:00:00,1030.711,2366572.6123224883,3198234.39034,2191357.992664272,1006876.397675728,3198.23439034,2366.572612322488,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.3690079709343,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419740473929.3643,116.59457609149008,82.12206533183932,310.0,200.38721639081146,308.1332656166115,285.3364941331667,194.89402768959098,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.140009103851218,-121.06537079948474,350479.7881956309,350491.6287990575,350479.7881956309,0.0,-121053.53019605813,11.84060342660814,0.0
2026-07-13 07:10:00,1043.002,2365157.2376363706,3236372.6258799997,2190370.670269315,1046001.9556106846,3236.3726258799998,2365.1572376363706,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.39779967172285,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,419877523113.46387,116.63264530929551,82.1488789529918,310.0,200.70392509948513,308.1999063422857,285.3638717488968,195.22233264631666,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.160190595040669,-121.08894713670186,349492.4658006739,349504.25396928244,349492.4658006739,0.0,-121077.15896809331,11.788168608545675,0.0
2026-07-13 07:20:00,1054.045,2363747.0454450683,3270638.3923000004,2189383.677173893,1081254.7151261074,3270.6383923000003,2363.747045445068,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.4264913876711,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420013965987.3367,116.67054610759352,82.17557394977719,310.0,201.0195339749159,308.2631968686227,285.3912928921952,195.54986583158825,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.1803759981569675,-121.11241869779228,348505.47270525165,348517.2084857968,348505.47270525165,0.0,-121100.68291724709,11.73578054519021,0.0
2026-07-13 07:30:00,1063.992,2362341.7588121346,3301503.3364799996,2188399.2206034185,1113104.115876581,3301.5033364799997,2362.3417588121347,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.4550830621688,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420149804135.66797,116.70827892657444,82.20215063223858,310.0,201.334042394391,308.3233056284821,285.41875185602856,195.87660741255212,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.200565295790429,-121.13578580076683,347521.0161347776,347532.69968626485,347521.0161347776,0.0,-121124.10224927953,11.683551487294608,0.0
2026-07-13 07:40:00,1072.972,2360941.3804284995,3329367.73768,2187417.7544164974,1141949.9832635024,3329.3677376799997,2360.9413804284995,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.48357384919854,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420285039415.2541,116.74584428201503,82.22860936365748,310.0,201.64744105171786,308.3803925858516,285.4462432385533,196.20253838750784,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.220758470591741,-121.15904880787703,346539.5499478562,346551.18145141134,346539.5499478562,0.0,-121147.41730432189,11.631503555137897,0.0
2026-07-13 07:50:00,1081.092,2359545.9516488803,3354563.6104800003,2186439.4074295205,1168124.2030504798,3354.56361048,2359.5459516488804,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.5119627758468,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420419673759.9606,116.78324271110016,82.25495052239397,310.0,201.959719244849,308.4346096617294,285.4737618924611,196.5276402899386,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.240955505273787,-121.18220809227553,345561.2029608795,345572.78260307875,345561.2029608795,0.0,-121170.62845007627,11.579642199256341,0.0
2026-07-13 08:00:00,1088.444,2358155.5200422844,3377376.4253599998,2185464.24803051,1191912.17732949,3377.3764253599998,2358.1555200422845,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.54024887566527,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420553709144.46045,116.82047476235013,82.28117449479204,310.0,202.27086634285178,308.4861011385704,285.5013029055678,196.8518951272283,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.261156382612432,-121.20526403186906,344586.04356186884,344597.5715316656,344586.04356186884,0.0,-121193.73606207228,11.527969796792604,0.0
2026-07-13 08:10:00,1095.106,2356770.1328601483,3398048.2116399994,2184492.3321746197,1213555.8794653798,3398.0482116399994,2356.7701328601484,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.5684312139435,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420687147576.77203,116.85754099354779,82.30728167371973,310.0,202.58087206391255,308.53500404438915,285.5288615886108,197.17528536708707,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.281361085447122,-121.22821700814,343614.1277059787,343625.60419411416,343614.1277059787,0.0,-121216.74052000456,11.476488135449472,0.0
2026-07-13 08:20:00,1101.146,2355389.835798549,3416789.9692399995,2183523.711779384,1233266.2574606156,3416.7899692399997,2355.389835798549,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.59650889102795,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420819991095.8343,116.89444197106508,82.3332724580947,310.0,202.88972651184181,308.5814485175458,285.55643346478024,197.49779393226677,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.301569596681427,-121.25106740582616,342645.50731074286,342656.9325095859,342645.50731074286,0.0,-121239.64220698309,11.425198843076942,0.0
2026-07-13 08:30:00,1106.621,2354014.672835714,3433778.5657400005,2182558.4362126174,1251220.129527383,3433.7785657400004,2354.014672835714,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.6244810422676,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,420952241769.9751,116.93117826943752,82.35914725258449,310.0,203.19742017547708,308.6255581531872,285.58401425993696,197.81940419632542,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.321781899283554,-121.27381561276562,341680.23174397607,341691.6058474458,341680.23174397607,0.0,-121262.4415092959,11.37410346971592,0.0
2026-07-13 08:40:00,1111.58,2352644.686234751,3449166.0451999996,2181596.5526650934,1267569.4925349061,3449.1660451999996,2352.6446862347507,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.65234683750384,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421083901695.6032,116.9677504710009,82.38490646735069,310.0,203.50394392307606,308.66745033226556,285.611599893333,198.140099979414,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.341997976286848,-121.29646201976321,340718.3481964524,340729.6713999512,340718.3481964524,0.0,-121285.13881626443,11.323203498788644,0.0
2026-07-13 08:50:00,1116.067,2351279.9165686723,3463088.9369799998,2180638.106251532,1282450.8307284676,3463.0889369799997,2351.2799165686724,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.68010548048625,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421214972995.9609,117.00415916554469,82.41055051780486,310.0,203.80928899588287,308.707236534011,285.6391864687854,198.45986554394634,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.362217810790259,-121.31900702046576,339759.9017828912,339771.17428324244,339759.9017828912,0.0,-121307.73452011449,11.272500351275085,0.0
2026-07-13 09:00:00,1120.119,2349920.402749084,3475662.0498599997,2179683.140081479,1295978.9097785205,3475.6620498599996,2349.920402749084,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.70775620827413,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421345457819.91907,117.04040494997751,82.43607982437278,310.0,204.1134470015492,308.7450226326904,285.66677026627497,198.77868559013558,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.382441385958798,-121.34145101124018,338804.93561283784,338816.15760822507,338804.93561283784,0.0,-121330.22901585296,11.221995387211791,0.0
2026-07-13 09:10:00,1123.768,2348566.1820555395,3486984.67792,2178731.695328256,1308252.982591744,3486.98467792,2348.5661820555392,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.735298290638,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421475358340.81415,117.07648842800393,82.4614948122669,310.0,204.41640990755215,308.78090917944286,285.6943477339478,199.09654525140218,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.402668685023975,-121.3637943910545,337853.4908596149,337864.6625495221,337853.4908596149,0.0,-121352.62270114731,11.17168990719074,0.0
2026-07-13 09:20:00,1127.042,2347217.2901649144,3497143.703479999,2177783.8112860154,1319359.8921939838,3497.143703479999,2347.2172901649146,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.7627310294639,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421604676755.31885,117.11241020981079,82.4867959112654,310.0,204.7181700346371,308.81499166994143,285.72191548049904,199.41343008966132,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.422899691284201,-121.3860375613611,336905.606817374,336916.7284025273,336905.606817374,0.0,-121374.91597620782,11.121585153290653,0.0
2026-07-13 09:30:00,1129.966,2345873.7611806337,3506216.700039999,2176839.525430147,1329377.174609852,3506.216700039999,2345.8737611806337,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.7900537581599,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421733415282.34955,117.14817091176376,82.51198355549845,310.0,205.01872005029287,308.84736079859545,285.749470267919,199.72932609050005,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.4431343881051975,-121.4081809259819,335961.320961506,335972.39264381636,335961.320961506,0.0,-121397.10924367153,11.071682310372125,0.0
2026-07-13 09:40:00,1132.56,2344535.6276617884,3514265.7263999996,2175898.873471592,1338366.8529284075,3514.2657263999995,2344.5356276617886,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.8172658410663,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421861576162.0062,117.18377115611284,82.53705818324075,310.0,205.31805296226347,308.8781026999692,285.7770090045839,200.0442196582517,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.463372758920364,-121.43022489099592,335020.669002951,335031.690985458,335020.669002951,0.0,-121419.20290848892,11.02198250699439,0.0
2026-07-13 09:50:00,1134.844,2343202.9206520766,3521352.84136,2174961.889411151,1346390.951948849,3521.35284136,2343.2029206520765,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.8443666728695,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,421989161654.54504,117.21921157070696,82.56202023671055,310.0,205.61616211209898,308.90729917806044,285.8045287386737,200.3580976109774,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.483614787231135,-121.45216986462928,334083.68494250986,334094.65742932656,334083.68494250986,0.0,-121441.19737781258,10.972486816695891,0.0
2026-07-13 10:00:00,1136.831,2341875.6697085514,3527518.383139999,2174028.6055914597,1353489.7775485395,3527.518383139999,2341.8756697085514,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.87135567801954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422116174039.3822,117.25449278871727,82.5868701618748,310.0,205.91304116874932,308.9350279240487,285.8320266519,200.6709471753619,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.503860456607326,-121.47401625714677,333150.40112281835,333161.32431907713,333150.40112281835,0.0,-121463.093060888,10.923196258765529,0.0
2026-07-13 10:10:00,1138.536,2340553.9029302136,3532808.8958399994,2173099.052745506,1359709.8430944933,3532.8088958399994,2340.5539029302136,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.89823231015174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422242615614.12695,117.2896154483686,82.61160840825987,310.0,206.208684122203,308.9613627230945,285.85950005352913,200.9827559815321,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.52410975068745,-121.49576448074635,332220.84827686485,332231.7223886646,332220.84827686485,0.0,-121484.89036894657,10.874111799785169,0.0
2026-07-13 10:20:00,1139.97,2339237.646986363,3537258.5118,2172173.2600488137,1365085.2517511863,3537.2585118,2339.237646986363,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.9249960515127,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422368488693.646,117.32458019267945,82.63623542876854,310.0,206.50308527717385,308.9863736507386,285.8869463746851,201.29351205780566,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.544362653179026,-121.51741494945502,331295.0555801723,331305.88081452664,331295.0555801723,0.0,-121506.58971510068,10.825234354342683,0.0
2026-07-13 10:30:00,1141.141,2337926.927144768,3540892.05454,2171251.2551603317,1369640.7993796682,3540.89205454,2337.9269271447683,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.95164641239126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422493795609.15247,117.35938766920901,82.66075167950181,310.0,206.79623924683813,309.01012725942525,285.91436316291833,201.60320382537708,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.564619147858863,-121.53896807902733,330373.0506916907,330383.82725647686,330373.0506916907,0.0,-121528.19151424116,10.776564786167,0.0
2026-07-13 10:40:00,1142.058,2336621.7672995827,3543737.45052,2170333.0642723865,1373404.3862476135,3543.73745052,2336.6217672995826,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,261.9781829305537,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422618538707.32495,117.39403852981249,82.68515761958645,310.0,207.08814094662458,309.032686755646,285.941748077027,201.91182009294798,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.584879218573338,-121.5604242868458,329454.85980374546,329465.5879076547,329454.85980374546,0.0,-121549.69618293655,10.728103909248603,0.0
2026-07-13 10:50:00,1142.726,2335322.189999037,3545810.2144400002,2169418.7121511684,1376391.5022888319,3545.8102144400004,2335.322189999037,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.0046051706841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422742720349.45087,117.42853343040302,82.70945371100744,310.0,207.3787855880595,309.0541121681758,285.9690988821187,202.21935005130845,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.605142849238643,-121.58178399182327,328540.50768252707,328551.1875350158,328540.50768252707,0.0,-121571.10413933452,10.679852488756296,0.0
2026-07-13 11:00:00,1143.15,2334028.2164729065,3547125.8609999996,2168508.222180886,1378617.6388191134,3547.1258609999995,2334.0282164729065,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.0309127238304,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422866342910.5964,117.46287303072121,82.7336404184456,310.0,207.66816867266886,309.07446050784864,285.9964134448997,202.525783267876,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.625410023841027,-121.60304761430768,327630.0177122452,327640.6495234874,327630.0177122452,0.0,-121592.4158030655,10.631811242186814,0.0
2026-07-13 11:10:00,1143.331,2332739.8666596664,3547687.4931399995,2167601.616402433,1380085.8767375667,3547.6874931399993,2332.7398666596664,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.05710520685506,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,422989408778.79956,117.49705799411099,82.75771820911966,310.0,207.95628598594013,309.0937859192999,286.02368972918106,202.83110968119783,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.645680726437025,-121.6242155759885,326723.4119337915,326733.9959146319,326723.4119337915,0.0,-121613.6315951481,10.58398084041255,0.0
2026-07-13 11:20:00,1143.271,2331457.1592334425,3547501.3167399997,2166698.91555408,1380802.4011859195,3547.5013167399998,2331.4571592334423,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.08318226189186,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423111920354.2881,117.53108898730224,82.78168755263326,310.0,208.24313359134453,309.1121398250769,286.05092579159015,203.13531959542277,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.665954941153659,-121.6452882998052,325820.7110854392,325831.2474473475,325820.7110854392,0.0,-121634.75193789689,10.536361908321851,0.0
2026-07-13 11:30:00,1142.97,2330180.1116306535,3546567.3318,2165800.1391097438,1380767.192690256,3546.5673318,2330.1801116306533,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.10914355580803,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423233880048.71985,117.56496668019996,82.80554892082637,310.0,208.52870782442278,309.1295710625044,286.0781197774786,203.4384036747483,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.686232652188635,-121.6662662098581,324921.9346411028,324932.4235961293,324921.9346411028,0.0,-121655.77725483163,10.488955026463373,0.0
2026-07-13 11:40:00,1142.426,2328908.740076392,3544879.3324399996,2164905.3053157157,1379974.0271242838,3544.8793324399994,2328.908740076392,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.1349887796728,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423355290284.44574,117.59869174567937,82.829302787631,310.0,208.81300528693478,309.1461260136668,286.1052699170157,203.74035293784777,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.706513843810521,-121.68714973132052,324027.10084707453,324037.5426078057,324027.10084707453,0.0,-121676.70797058934,10.441760731177055,0.0
2026-07-13 11:50:00,1141.635,2327643.0596104795,3542424.9069,2164014.431185905,1378410.475714095,3542.4249068999998,2327.6430596104797,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.16071764823107,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423476153493.7696,117.63226485938044,82.85294962892651,310.0,209.09602284107595,309.16184872885447,286.13237452145887,204.04115875228385,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.726798500358916,-121.707939290365,323136.2267172637,323146.6214967859,323136.2267172637,0.0,-121697.5445108428,10.394779522204772,0.0
2026-07-13 12:00:00,1140.592,2326383.0841132915,3539188.5404800004,2163127.5326933954,1376061.007786605,3539.1885404800005,2326.3830841132913,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.1863298993842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423596472118.3231,117.6656866995342,82.8764899224172,310.0,209.37775760376033,309.1767810438034,286.1594319795922,204.340812828912,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.747086606244591,-121.72863531405099,322249.32822475437,322259.67623659736,322249.32822475437,0.0,-121718.28730220799,10.348011843001586,0.0
2026-07-13 12:10:00,1139.291,2325128.826331207,3535151.61554,2162244.6245643655,1372906.9909756347,3535.15161554,2325.128826331207,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.21182529367627,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423716248608.31726,117.69895794675479,82.89992414748593,310.0,209.65820694097306,309.19096269103864,286.18644075432485,204.6393072162796,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.767378145949634,-121.74923823026191,321366.42009572417,321376.7215538296,321366.42009572417,0.0,-121738.93677215645,10.30145810545946,0.0
2026-07-13 12:20:00,1137.724,2323880.2979018083,3530289.30856,2161365.720473225,1368923.5880867746,3530.28930856,2323.8802979018083,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.23720361378713,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423835485421.91064,117.73207928386407,82.92325278507052,310.0,209.9373684621924,309.20443140561963,286.21339937944185,204.93663429502496,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.787673104027572,-121.76974846762666,320487.5160045839,320497.7711232663,320487.5160045839,0.0,-121759.49334894426,10.25511868239846,0.0
2026-07-13 12:30:00,1135.88,2322637.509378742,3524567.4872000003,2160490.833046405,1364076.6541535952,3524.5674872000004,2322.637509378742,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.2624646640317,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,423954185024.5804,117.76505139571677,82.9464763175406,310.0,210.21524001488302,309.2172230255682,286.24030645649924,205.23278677228018,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.807971465103479,-121.79016645543898,319612.6285777641,319622.83757167024,319612.6285777641,0.0,-121779.95746153282,10.208993906155229,0.0
2026-07-13 12:40:00,1133.747,2321400.470256266,3517948.9161799997,2159619.973877434,1358328.9423025656,3517.9489161799997,2321.400470256266,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.2876082698661,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424072349888.50195,117.79787496902831,82.9695952285764,310.0,210.49181967906105,309.2293715872466,286.2671606518576,205.5277576760825,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.828273213874076,-121.81049262358088,318741.76940879296,318751.9324928639,318741.76940879296,0.0,-121800.32953950993,10.163084070954937,0.0
2026-07-13 12:50:00,1131.311,2320169.1889934703,3510390.1543399994,2158753.1535571767,1351637.0007828227,3510.3901543399993,2320.1691889934705,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.31263427739987,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424189982491.94727,117.83055069220758,82.99261000305086,310.0,210.76710576193256,309.24090941594,286.29396069384563,205.8215403497978,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.848578335107817,-121.83072740244792,317874.9490885353,317885.06647796876,317874.9490885353,0.0,-121820.61001301443,10.117389433493372,0.0
2026-07-13 13:00:00,1128.554,2318943.6730381907,3501835.34876,2157890.3817081423,1343944.9670518576,3501.8353487599998,2318.943673038191,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.3375425529156,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424307085318.70337,117.86307925519539,83.015521126916,310.0,211.04109679260506,309.2518672118839,286.3207053700498,206.11412844655965,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.868886813644964,-121.85087122287639,317012.1772395014,317022.2491497156,317012.1772395014,0.0,-121840.79931266219,10.071910214202944,0.0
2026-07-13 13:10:00,1125.458,2317723.928850565,3492228.6465200004,2157031.667009543,1335196.9795104573,3492.2286465200004,2317.7239288505652,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.36233298239455,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424423660857.5062,117.89546134930728,83.03832908709207,310.0,211.3137915168741,309.2622741319663,286.3473935247215,206.40551592372833,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.889198634397642,-121.87092451607246,316153.46254090185,316163.48918749986,316153.46254090185,0.0,-121860.89786947443,10.026646598038496,0.0
2026-07-13 13:20:00,1122.0,2316509.9619262884,3481498.6799999992,2156177.0172257014,1325321.6627742979,3481.4986799999992,2316.5099619262883,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.38700547105003,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424539711601.4916,117.92769766708099,83.06103437136012,310.0,211.5851888920845,309.2721578673214,286.37402405629854,206.6956970373722,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.909513782349899,-121.8908877135427,315298.81275706016,315308.7943557953,315298.81275706016,0.0,-121880.90611480756,9.98159873514669,0.0
2026-07-13 13:30:00,1118.153,2315301.776819498,3469561.6698199995,2155326.439233248,1314235.2305867514,3469.5616698199997,2315.3017768194977,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.4115599428667,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424655240047.6622,117.95978890212838,83.0836374682578,310.0,211.85528808206726,309.2815447170221,286.40059591503365,206.98466633677526,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.929832242557737,-121.91076124702663,314448.2347646068,314458.1715313487,314448.2347646068,0.0,-121900.8244802847,9.936766741928295,0.0
2026-07-13 13:40:00,1113.888,2314099.377165352,3456327.6307199993,2154479.939046383,1301847.6916736164,3456.3276307199994,2314.099377165352,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.43599634014714,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424770248696.3702,117.99173574899172,83.1061388669781,310.0,212.1240884521524,309.2904596580666,286.427108100726,207.2724186589735,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.9501540001491415,-121.93054554843067,313601.7345777417,313611.62672844366,313601.7345777417,0.0,-121920.65339772869,9.892150701984065,0.0
2026-07-13 13:50:00,1109.169,2312902.7657022625,3441684.85686,2153637.5218414282,1288047.335018572,3441.6848568600003,2312.9027657022625,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.4603146230658,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424884740050.8144,118.023538903004,83.12853905727087,310.0,212.39158956425825,309.29892641184694,286.45355966055075,207.55894912332343,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.970479040324103,-121.95024104976379,312759.31737278705,312769.1651234536,312759.31737278705,0.0,-121940.39329909725,9.84775066653674,0.0
2026-07-13 14:00:00,1103.956,2311711.9442937667,3425509.2306399993,2152799.191983315,1272710.038656684,3425.5092306399993,2311.711944293767,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.4845147692294,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,424998716616.55334,118.05519906015371,83.15083852934772,310.0,212.65779117205733,309.3069675072746,286.47994968698157,207.8442531261052,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-6.990807348354615,-121.96984818307482,311920.98751467373,311930.7910813292,311920.98751467373,0.0,-121960.04461641933,9.803566655493341,0.0
2026-07-13 14:10:00,1098.204,2310526.913950073,3407661.119759999,2151964.9530466795,1255696.1667133197,3407.661119759999,2310.526913950073,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.5085967732441,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425112180901.0311,118.0867169169531,83.17303777378913,310.0,212.92269321621902,309.31460434073233,286.5062773158024,208.12832633516248,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.01113890958468,-121.9893673803912,311086.74857803836,311096.50817669654,311086.74857803836,0.0,-121979.60778173301,9.759598658187315,0.0
2026-07-13 14:20:00,1091.859,2309347.6748492774,3387972.9654599996,2151134.807840625,1236838.1576193748,3387.9729654599996,2309.347674849277,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.5325606462905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425225135413.1181,118.11809317031059,83.19513728145466,310.0,213.18629581972928,309.3218572330121,286.5325417242039,208.4111646845823,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.03147370943029,-122.00879907365935,310256.60337198374,310266.31921861786,310256.60337198374,0.0,-121999.08322702526,9.715846634091577,0.0
2026-07-13 14:30:00,1084.858,2308174.2263582055,3366249.28252,2150308.758432058,1215940.5240879417,3366.2492825199997,2308.1742263582055,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.5564064157048,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425337582662.66565,118.14932851740713,83.21713754339576,310.0,213.44859928328725,309.3287454833894,286.55874212896134,208.69276436941675,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.051811733379404,-122.0281436946867,309430.553963417,309440.2262739307,309430.553963417,0.0,-122018.47138417303,9.672310513677076,0.0
2026-07-13 14:40:00,1077.128,2307006.5670529353,3342263.5563199995,2149486.8061659783,1192776.7501540212,3342.2635563199997,2307.006567052935,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.58013412456773,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425449525160.0731,118.18042365557586,83.23903905077114,310.0,213.70960408077897,309.3352874209794,286.584877784689,208.97312184044836,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.0721529669919185,-122.04740167508487,308608.60169733694,308618.23068753607,308608.60169733694,0.0,-122037.77268488577,9.628990199096734,0.0
2026-07-13 14:50:00,1068.586,2305844.694738954,3315758.24284,2148668.951686884,1167089.2911531162,3315.75824284,2305.844694738954,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.6037438312994,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425560965415.8677,118.21137928218546,83.26084229476447,310.0,213.96931085482802,309.34150045351066,286.610947982169,209.25223379900183,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.092497395899621,-122.0665734462146,307790.7472182425,307800.3331038074,307790.7472182425,0.0,-122056.98756064972,9.585885564883938,0.0
2026-07-13 15:00:00,1059.132,2304688.606471008,3286423.04808,2147855.194961404,1138567.8531185961,3286.42304808,2304.6886064710084,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.62723560926264,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425671905940.2977,118.24219609452715,83.2825477665049,310.0,214.22772041242285,309.3474011136466,286.6369520467503,209.53009719180332,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.112845005806143,-122.08565943913219,306976.9904927629,306986.5334892217,306976.9904927629,0.0,-122076.11644267337,9.542996458811103,0.0
2026-07-13 15:10:00,1048.646,2303538.2985725617,3253885.61924,2147045.5352971666,1106840.0839428334,3253.88561924,2303.538298572562,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.6506095463715,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425782349242.93774,118.27287478970493,83.30415595698977,310.0,214.48483372062088,309.35300510297776,286.66288933681454,209.8067092058896,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.1331957824869,-122.1046600845369,306167.3308285256,306176.831151228,306167.3308285256,0.0,-122095.15976183451,9.500322702384437,0.0
2026-07-13 15:20:00,1036.991,2302393.7666549617,3217720.85354,2146239.9713617684,1071480.8821782316,3217.72085354,2302.393766654962,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.67386574470856,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,425892297832.30444,118.30341606452902,83.32566735700937,310.0,214.74065190232872,309.35832733380283,286.6887592423072,210.0820672635683,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.15354971178902,-122.12357581272022,305361.76689312723,305371.2247572189,305361.76689312723,0.0,-122114.11794862853,9.457864091687952,0.0
2026-07-13 15:30:00,1023.998,2301255.005636223,3177404.3541200003,2145438.501204901,1031965.8529150994,3177.4043541200003,2301.255005636223,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.6970043201477,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426001754215.4863,118.33382061541288,83.34708245707466,310.0,214.99517623215854,309.36338196880826,286.71456118332884,210.35616901743097,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.173906779631272,-122.1424070535164,304560.2967362596,304569.71235665766,304560.2967362596,0.0,-122132.99143311832,9.415620398067404,0.0
2026-07-13 15:40:00,1009.466,2300122.0097594936,3132312.4300399995,2144641.122285359,987671.3077546405,3132.3124300399995,2300.1220097594937,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.7200254019842,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426110720897.7894,118.36408913827484,83.3684017473478,310.0,215.24840813236023,309.3681824587533,286.7402946087863,210.62901234542036,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.194266972003981,-122.16115423625058,303762.91781671776,303772.2914080849,303762.91781671776,0.0,-122151.78064488346,9.37359136712621,0.0
2026-07-13 15:50:00,993.15,2298994.772611197,3081684.8609999996,2143847.8314475985,937837.029552401,3081.6848609999997,2298.9947726111973,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.7429291325722,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426219200382.369,118.39422232843584,83.3896257175702,310.0,215.50034916882856,309.3727415782604,286.76595899509886,210.90059534595304,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.214630274968932,-122.17981778969806,302969.6269789574,302978.9587556811,302969.6269789574,0.0,-122170.48601297432,9.331776723745861,0.0
2026-07-13 16:00:00,974.753,2297873.287138789,3024600.07382,2143058.6249852716,881541.4488347284,3024.60007382,2297.873287138789,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.7657156669683,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426327195169.8995,118.42422088052763,83.41075485699784,310.0,215.75100104718524,309.37707145980556,286.7915538449592,211.1709163330987,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.234996674659271,-122.19839814204076,302180.4205166303,302189.71069280163,302180.4205166303,0.0,-122189.10796586939,9.290176171372877,0.0
2026-07-13 16:10:00,953.904,2296757.545668244,2959906.87776,2142273.498677189,817633.3790828111,2959.90687776,2296.757545668244,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.78838517258197,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426434707758.26575,118.45408548840715,83.43178965434096,310.0,216.00036560893543,309.3811836260008,286.8170786861447,211.43997383181735,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.255366157279407,-122.21689572081512,301395.2942085479,301404.5429979351,301395.2942085479,0.0,-122207.64693142797,9.248789387143916,0.0
2026-07-13 16:20:00,930.146,2295647.5399211603,2886187.22924,2141492.4477379387,744694.781502061,2886.18722924,2295.6475399211604,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.81093782883306,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426541740642.2252,118.48381684506256,83.45273059769791,310.0,216.24844482769777,309.38508902025234,286.84253307037864,211.70776657325484,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.2757387091048855,-122.23531095287153,300614.24326929776,300623.45088532596,300614.24326929776,0.0,-122226.10333684334,9.207616028186749,0.0
2026-07-13 16:30:00,902.899,2294543.261031568,2801641.42306,2140715.466875624,660925.956184376,2801.64142306,2294.543261031568,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.8333738268158,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426648296313.10425,118.51341564252895,83.47357817449576,310.0,216.49524080550768,309.38879803587844,286.86791657223796,211.9742934900985,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.296114316482274,-122.25364426433282,299837.2624069827,299846.42906271335,299837.2624069827,0.0,-122244.47760860217,9.166655730645289,0.0
2026-07-13 16:40:00,871.429,2293444.699562381,2703991.9012599997,2139942.550299654,564049.3509603459,2703.99190126,2293.444699562381,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.855693368969,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426754377258.4994,118.5428825718054,83.49433287143182,310.0,216.74075576919324,309.3923205437626,286.89322878810634,212.23955371199267,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.316492965829033,-122.27189608055359,299064.3458310126,299073.47173912294,299064.3458310126,0.0,-122262.77017244324,9.125908110348973,0.0
2026-07-13 16:50:00,834.794,2292351.845521557,2590315.6943599996,2139173.6917395242,451142.00262047537,2590.3156943599997,2292.351845521557,2590315.6943599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.8778966687535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426859985961.9899,118.57221832277499,83.51499517441745,310.0,216.98499206682308,309.3956659186171,286.91846933517047,212.50354656101578,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.33687464363338,-122.29006682608096,298295.48727088317,298304.57264364685,298295.48727088317,0.0,-122280.98145331725,9.085372763714986,0.0
2026-07-13 17:00:00,791.77,2291264.688377916,2456814.8038,2138408.8844556636,318405.91934433626,2456.8148038,2291.2646883779157,2456814.8038,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,262.8999839503355,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,426965124902.85693,118.60142358412692,83.53556556852305,310.0,217.227952164225,309.39884306392537,286.9436378504573,212.76627154721896,0.0,0.0,0.0,0.0,0.0,1.2485558333961914e-05,-7.35725933645415,-122.30815692461577,297530.67998702236,297539.7250362898,297530.67998702236,0.0,-122299.11187534838,9.045049267399008,0.0
